Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-11-20 06:00:00,477.0,19.0,28.0,0.0,18.0,34.0,20.0,18.0,22.1,13.0,37.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,40.0,0.0,1.0,0.0,2268.5948997950004,1376.1897497950001,37.26111536149989,18.174147792324447,0.0,1.825852,18.0,37.26111536149989,19.261115,0.9999999812316223,0.0,
2019-11-20 07:00:00,477.0,19.0,14.0,1.0,16.0,33.0,20.0,16.0,25.0,11.9,42.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,34.0,9.0,2.0,2.0,2552.987749795,1268.316599795,42.123610354308255,15.27624789732863,0.0,2.723752,16.0,42.123610354308255,26.12361,0.9999999864372401,0.026958,
2019-11-20 08:00:00,477.0,19.0,14.0,0.0,14.0,29.0,14.0,10.0,22.7,9.9,38.0,10.0,1420.0,0.0,20.0,7.0,14.0,7.0,41.0,0.0,0.0,53.0,940.0,910.0,37.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,14.696365,4.505709,10.0,38.30363455847197,28.303635,1.16458445472032,0.0175536,
2019-11-20 09:00:00,477.0,19.0,14.0,0.0,13.0,33.0,15.0,13.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,43.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.842753,1.949883,13.0,39.15724672182836,26.157247,1.0000000106345919,0.0,
2019-11-20 10:00:00,477.0,19.0,28.0,0.0,12.0,33.0,13.0,8.0,22.7,9.5,38.0,9.0,600.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,19.696365,3.756171,8.0,38.30363455847197,30.303635,1.152070256018657,0.0,
2019-11-20 11:00:00,477.0,19.0,28.0,1.0,12.0,34.0,13.0,9.0,22.7,9.5,38.0,9.0,600.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,58.0,940.0,910.0,59.0,7.0,0.0,2.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,19.696365,3.756171,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0251555,
2019-11-20 12:00:00,477.0,19.0,14.0,0.0,12.0,24.0,10.0,9.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,54.0,0.0,0.0,57.0,0.0,1.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,14.842753,1.505709,9.0,39.15724672182836,30.157247,1.1104677623950854,0.0,
2019-11-20 13:00:00,477.0,19.0,28.0,0.0,12.0,35.0,13.0,8.0,22.7,9.5,38.0,9.0,580.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,20.696365,3.756171,8.0,38.30363455847197,30.303635,1.152070256018657,0.0,
2019-11-20 14:00:00,477.0,19.0,28.0,0.0,12.0,35.0,12.0,8.0,23.2,9.2,39.0,8.0,580.0,0.0,20.0,7.0,11.0,7.0,34.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,19.842753,3.717677,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0225154,
2019-11-20 15:00:00,477.0,19.0,28.0,1.0,12.0,36.0,13.0,8.0,25.0,9.2,42.0,8.0,660.0,0.0,20.0,7.0,11.0,7.0,39.0,0.0,0.0,64.0,940.0,910.0,60.0,7.0,0.0,2.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,21.87639,3.717677,8.0,42.123610354308255,34.12361,1.132786196562912,0.0205985,
2019-11-20 16:00:00,477.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,23.2,9.5,39.0,9.0,480.0,0.0,20.0,7.0,11.0,7.0,32.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,19.842753,2.756171,8.0,39.15724672182836,31.157247,1.1065445179285214,0.0,
2019-11-20 17:00:00,477.0,19.0,28.0,0.0,11.0,37.0,12.0,8.0,26.2,9.2,44.0,8.0,800.0,0.0,20.0,7.0,9.0,8.0,46.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,19.984597,1.717677,8.0,44.01540253572364,36.015403,1.09086669353888,0.0195376,
2019-11-20 18:00:00,477.0,19.0,28.0,1.0,11.0,41.0,12.0,8.0,28.0,9.2,47.0,8.0,940.0,0.0,20.0,7.0,9.0,9.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,22.263192,1.717677,8.0,46.73680772378418,38.736808,1.0839470693466335,0.01819,
2019-11-20 19:00:00,477.0,19.0,28.0,0.0,11.0,35.0,12.0,7.0,24.4,8.9,41.0,7.0,600.0,0.0,20.0,7.0,9.0,7.0,39.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,18.84734,2.700641,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0201026,
2019-11-20 20:00:00,477.0,19.0,28.0,0.0,11.0,38.0,13.0,9.0,27.4,9.2,46.0,8.0,920.0,0.0,20.0,7.0,9.0,8.0,49.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,22.155561,1.717677,9.0,45.84443855943209,36.844439,1.057397981521689,0.0445431,
2019-11-20 21:00:00,477.0,19.0,28.0,1.0,11.0,43.0,13.0,8.0,28.6,9.2,48.0,8.0,660.0,0.0,20.0,7.0,9.0,9.0,49.0,0.0,0.0,70.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,22.384915,1.717677,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0177939,
2019-11-20 22:00:00,477.0,19.0,28.0,0.0,11.0,36.0,12.0,7.0,23.8,8.9,40.0,7.0,560.0,0.0,20.0,7.0,11.0,7.0,38.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,20.835886,4.700641,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0206894,
2019-11-20 23:00:00,477.0,19.0,28.0,0.0,12.0,40.0,13.0,9.0,27.4,9.5,46.0,9.0,880.0,0.0,20.0,7.0,10.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,21.155561,1.756171,9.0,45.84443855943209,36.844439,1.0886408688771656,0.0201106,
2019-11-21 00:00:00,477.0,19.0,28.0,1.0,13.0,42.0,14.0,10.0,28.0,9.9,47.0,10.0,800.0,0.0,20.0,7.0,11.0,9.0,48.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,22.263192,1.505709,10.0,46.73680772378418,36.736808,1.0889236557524333,0.0135788,
2019-11-21 01:00:00,477.0,19.0,28.0,0.0,14.0,36.0,15.0,10.0,24.4,9.9,41.0,10.0,660.0,0.0,20.0,7.0,14.0,7.0,38.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,18.84734,4.505709,10.0,41.15266006868552,31.15266,1.1473152140967426,0.0159739,
2019-11-21 02:00:00,477.0,19.0,28.0,0.0,15.0,38.0,16.0,12.0,27.4,10.7,46.0,12.0,640.0,0.0,20.0,7.0,13.0,8.0,36.0,0.0,0.0,64.0,940.0,910.0,23.0,0.0,1.0,0.0,2788.347349795,1150.636799795,45.84443855943209,11.895448307885943,18.155561,1.104552,12.0,45.84443855943209,33.844439,1.097262280679462,0.0030797,
2019-11-21 03:00:00,477.0,19.0,28.0,0.0,18.0,33.0,20.0,18.0,21.5,12.6,36.0,17.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,37.0,0.0,2.0,0.0,2209.754999795,1336.963149795,36.19792020308063,17.140780261453244,0.0,2.85922,18.0,36.19792020308063,18.19792,0.9999999888404485,0.0450865,
2019-11-21 04:00:00,477.0,19.0,14.0,1.0,16.0,33.0,16.0,11.0,22.1,10.3,37.0,11.0,800.0,0.0,20.0,7.0,15.0,6.0,35.0,0.0,0.0,58.0,940.0,910.0,42.0,6.0,1.0,2.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,20.738885,4.289197,11.0,37.26111536149989,26.261115,1.2351710883218396,0.0108924,
2019-11-21 05:00:00,477.0,19.0,14.0,0.0,16.0,31.0,15.0,8.0,22.1,9.2,37.0,8.0,1180.0,0.0,20.0,7.0,15.0,7.0,42.0,0.0,0.0,58.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,20.738885,7.717677,8.0,37.26111536149989,29.261115,1.3762737515166628,0.0239395,
2019-11-21 06:00:00,477.0,19.0,14.0,0.0,18.0,30.0,21.0,18.0,22.7,13.0,38.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,0.0,1.825852,18.0,38.30363455847197,20.303635,1.0000000217462557,0.0,
2019-11-21 07:00:00,477.0,19.0,14.0,0.0,17.0,32.0,18.0,14.0,22.7,11.5,38.0,14.0,920.0,0.0,20.0,7.0,17.0,6.0,30.0,0.0,0.0,54.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,15.696365,2.823472,14.0,38.30363455847197,24.303635,1.1408210619316599,0.0,
2019-11-21 08:00:00,477.0,19.0,14.0,0.0,17.0,32.0,21.0,18.0,22.7,12.6,38.0,17.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,26.0,3.0,1.0,1.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,0.0,1.85922,18.0,38.30363455847197,20.303635,0.953059673656752,0.0406004,
2019-11-25 05:00:00,477.0,19.0,56.0,1.0,8.0,19.0,6.0,3.0,24.4,7.9,41.0,3.0,2400.0,0.0,20.0,7.0,6.0,7.0,41.0,9.0,30.0,67.0,1140.0,1110.0,60.0,53.0,0.0,3.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,25.84734,3.147817,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0038594,
2019-11-25 06:00:00,477.0,19.0,42.0,0.0,8.0,22.0,6.0,3.0,24.4,7.7,41.0,2.0,2140.0,0.0,20.0,7.0,4.0,7.0,46.0,9.0,34.0,65.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,23.84734,1.87184,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0223408,
2019-11-25 07:00:00,477.0,19.0,42.0,1.0,7.0,22.0,6.0,0.0,25.6,7.2,43.0,0.0,2020.0,0.0,20.0,7.0,6.0,8.0,49.0,9.0,35.0,72.0,1140.0,1110.0,60.0,54.0,0.0,3.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,28.922355,5.738276,0.0,43.07764542076404,43.077645,1.194025954232789,0.0,
2019-11-25 08:00:00,477.0,19.0,42.0,0.0,7.0,27.0,6.0,3.0,22.7,7.7,38.0,2.0,1320.0,0.0,20.0,7.0,4.0,7.0,41.0,8.0,30.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2327.434799795,856.4372997950001,38.30363455847197,2.128160033334666,22.696365,1.87184,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0241003,
2019-11-25 09:00:00,477.0,19.0,28.0,1.0,6.0,29.0,6.0,3.0,22.7,7.7,38.0,2.0,920.0,0.0,20.0,7.0,6.0,7.0,36.0,8.0,26.0,61.0,1140.0,1110.0,60.0,33.0,0.0,2.0,2327.434799795,856.4372997950001,38.30363455847197,2.128160033334666,22.696365,3.87184,3.0,38.30363455847197,35.303635,1.0928688205687136,0.0241003,
2019-11-25 10:00:00,477.0,19.0,28.0,0.0,6.0,39.0,8.0,3.0,25.6,7.9,43.0,3.0,300.0,0.0,20.0,7.0,6.0,8.0,45.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,18.922355,3.147817,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0036747,
2019-11-25 11:00:00,477.0,19.0,28.0,0.0,7.0,42.0,8.0,3.0,28.0,8.2,47.0,4.0,660.0,0.0,20.0,7.0,4.0,9.0,58.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,0.084367,3.0,46.73680772378418,43.736808,1.100662345702764,0.0,
2019-11-25 12:00:00,477.0,19.0,28.0,1.0,7.0,38.0,9.0,5.0,26.8,8.4,45.0,5.0,900.0,0.0,20.0,7.0,5.0,8.0,55.0,0.0,0.0,65.0,940.0,910.0,60.0,9.0,0.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,20.06252,0.389789,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0096656,
2019-11-25 13:00:00,477.0,19.0,28.0,0.0,7.0,32.0,7.0,4.0,21.5,8.4,36.0,5.0,580.0,0.0,20.0,7.0,7.0,7.0,34.0,0.0,0.0,63.0,940.0,910.0,53.0,0.0,0.0,0.0,2209.754999795,925.083849795,36.19792020308063,4.610211269363276,26.80208,2.389789,4.0,36.19792020308063,32.19792,1.102747037325037,0.0,
2019-11-27 01:00:00,477.0,19.0,112.0,0.0,8.0,20.0,8.0,5.0,23.8,8.2,40.0,4.0,2700.0,0.0,20.0,7.0,8.0,7.0,43.0,9.0,31.0,66.0,940.0,910.0,60.0,28.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,25.835886,4.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2019-11-27 02:00:00,477.0,19.0,28.0,0.0,9.0,40.0,11.0,6.0,26.8,8.7,45.0,6.0,480.0,0.0,20.0,7.0,8.0,8.0,52.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,23.06252,2.368439,6.0,44.937479651873446,38.93748,1.083478317822718,0.0093736,
2019-11-27 03:00:00,477.0,19.0,28.0,1.0,9.0,40.0,11.0,7.0,28.0,8.9,47.0,7.0,660.0,0.0,20.0,7.0,7.0,9.0,51.0,0.0,0.0,68.0,940.0,910.0,60.0,10.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,0.700641,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0173265,
2019-11-27 04:00:00,477.0,19.0,28.0,0.0,9.0,29.0,10.0,7.0,22.1,8.9,37.0,7.0,940.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,60.0,940.0,910.0,60.0,56.0,0.0,1.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,22.738885,0.700641,7.0,37.26111536149989,30.261115,1.0707686024743635,0.0226292,
2019-11-27 05:00:00,477.0,19.0,98.0,0.0,8.0,22.0,7.0,1.0,26.8,7.2,45.0,0.0,3000.0,0.0,20.0,7.0,7.0,8.0,64.0,10.0,45.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,34.06252,6.738276,1.0,44.937479651873446,43.93748,1.189509420082253,0.0165252,
2019-11-27 06:00:00,477.0,19.0,56.0,0.0,8.0,23.0,8.0,0.0,29.2,7.0,49.0,-1.0,3000.0,0.0,20.0,8.0,7.0,9.0,70.0,11.0,49.0,89.0,1360.0,1180.0,60.0,22.0,0.0,0.0,2964.867049795,787.790749795,48.47973917390766,-0.5088612562674939,40.520261,7.508861,0.0,48.47973917390766,48.479739,1.1976297275958974,0.0103873,
2019-11-27 07:00:00,477.0,19.0,28.0,0.0,8.0,42.0,10.0,6.0,28.6,8.7,48.0,6.0,800.0,0.0,20.0,7.0,6.0,9.0,61.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,0.368439,6.0,47.61508484535182,41.615085,1.0504858228236977,0.0087758,
2019-11-27 08:00:00,477.0,19.0,28.0,1.0,8.0,40.0,10.0,5.0,28.0,8.4,47.0,5.0,640.0,0.0,20.0,7.0,7.0,9.0,56.0,0.0,0.0,67.0,940.0,910.0,60.0,5.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,2.389789,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0092528,
2019-11-27 09:00:00,477.0,19.0,28.0,0.0,8.0,22.0,6.0,0.0,24.4,7.7,41.0,2.0,1700.0,0.0,20.0,7.0,7.0,7.0,29.0,9.0,22.0,66.0,1140.0,1110.0,8.0,1.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,24.84734,4.87184,0.0,41.15266006868552,41.15266,1.241307934709918,0.0,
2019-11-28 02:00:00,477.0,19.0,98.0,0.0,8.0,22.0,6.0,3.0,25.0,7.7,42.0,2.0,2600.0,0.0,20.0,7.0,3.0,8.0,56.0,9.0,40.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,27.87639,0.87184,3.0,42.123610354308255,39.12361,1.146526103005407,0.0217985,
2019-11-28 03:00:00,477.0,19.0,112.0,0.0,9.0,19.0,7.0,2.0,28.6,7.7,48.0,2.0,2860.0,0.0,20.0,7.0,7.0,9.0,46.0,11.0,34.0,82.0,1140.0,1110.0,55.0,55.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,34.384915,4.87184,2.0,47.61508484535182,45.615085,1.1812763116456233,0.0,
2019-11-28 06:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,25.6,8.7,43.0,6.0,700.0,0.0,20.0,7.0,9.0,8.0,49.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,25.922355,3.368439,6.0,43.07764542076404,37.077645,1.0880342389327171,0.0098392,
2019-11-28 07:00:00,477.0,19.0,28.0,1.0,9.0,41.0,11.0,7.0,28.6,8.9,48.0,7.0,960.0,0.0,20.0,7.0,7.0,9.0,56.0,0.0,0.0,70.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,0.700641,7.0,47.61508484535182,40.615085,1.051793234759367,0.0169582,
2019-11-28 08:00:00,477.0,19.0,14.0,0.0,9.0,32.0,10.0,1.0,23.2,7.2,39.0,0.0,940.0,0.0,20.0,7.0,7.0,7.0,51.0,0.0,0.0,58.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,18.842753,6.738276,1.0,39.15724672182836,38.157247,1.2652762154305386,0.018981,
2019-11-28 09:00:00,477.0,19.0,14.0,0.0,8.0,31.0,10.0,7.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,56.0,0.0,0.0,40.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,18.738885,1.717677,7.0,37.26111536149989,30.261115,1.0341750348934358,0.0,
2019-11-28 10:00:00,477.0,19.0,14.0,0.0,8.0,33.0,8.0,3.0,22.7,7.9,38.0,3.0,800.0,0.0,20.0,7.0,8.0,7.0,41.0,0.0,0.0,65.0,1140.0,1110.0,34.0,0.0,1.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,26.696365,5.147817,3.0,38.30363455847197,35.303635,1.1649967244648607,0.0041696,
2019-11-28 11:00:00,477.0,19.0,14.0,0.0,9.0,33.0,12.0,9.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,2.756171,9.0,39.15724672182836,30.157247,1.0000000092240398,0.0244609,
2019-11-28 12:00:00,477.0,19.0,14.0,0.0,8.0,34.0,9.0,4.0,23.2,8.2,39.0,4.0,680.0,0.0,20.0,7.0,8.0,7.0,37.0,0.0,0.0,59.0,940.0,910.0,34.0,9.0,5.0,5.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,19.842753,4.084367,4.0,39.15724672182836,35.157247,1.1283810573470632,0.002394,
2019-11-28 14:00:00,477.0,19.0,14.0,1.0,8.0,33.0,9.0,5.0,23.8,8.4,40.0,5.0,780.0,0.0,20.0,7.0,6.0,7.0,46.0,0.0,0.0,57.0,940.0,910.0,50.0,0.0,1.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,16.835886,1.389789,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0109633,
2019-11-28 16:00:00,477.0,19.0,28.0,0.0,7.0,39.0,8.0,3.0,26.8,7.9,45.0,3.0,540.0,0.0,20.0,7.0,6.0,8.0,54.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,28.06252,3.147817,3.0,44.937479651873446,41.93748,1.1054366390395949,0.0035123,
2019-11-28 17:00:00,477.0,19.0,28.0,0.0,7.0,38.0,8.0,3.0,26.2,8.2,44.0,4.0,340.0,0.0,20.0,7.0,6.0,8.0,43.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,26.984597,2.084367,3.0,44.01540253572364,41.015403,1.1080631356207988,0.0,
2019-11-28 18:00:00,477.0,19.0,28.0,1.0,7.0,43.0,8.0,3.0,28.6,7.9,48.0,3.0,580.0,0.0,20.0,7.0,4.0,9.0,59.0,0.0,0.0,74.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,26.384915,1.147817,3.0,47.61508484535182,44.615085,1.0984855791851427,0.0033022,
2019-11-28 19:00:00,477.0,19.0,28.0,0.0,7.0,33.0,8.0,4.0,25.0,8.2,42.0,4.0,700.0,0.0,20.0,7.0,6.0,8.0,44.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,21.87639,2.084367,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0022081,
2019-11-28 20:00:00,477.0,19.0,28.0,0.0,7.0,37.0,9.0,5.0,26.8,8.4,45.0,5.0,780.0,0.0,20.0,7.0,5.0,8.0,53.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,20.06252,0.389789,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0096656,
2019-11-28 21:00:00,477.0,19.0,28.0,1.0,7.0,42.0,9.0,3.0,28.0,8.2,47.0,4.0,580.0,0.0,20.0,7.0,6.0,9.0,57.0,0.0,0.0,75.0,940.0,910.0,60.0,0.0,0.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,28.263192,2.084367,3.0,46.73680772378418,43.736808,1.100662345702764,0.0,
2019-11-28 23:00:00,477.0,19.0,28.0,0.0,7.0,37.0,9.0,5.0,26.2,8.4,44.0,5.0,820.0,0.0,20.0,7.0,5.0,8.0,54.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,26.984597,0.389789,5.0,44.01540253572364,39.015403,1.0540315740817936,0.0098918,
2019-11-29 00:00:00,477.0,19.0,28.0,0.0,8.0,42.0,10.0,4.0,28.6,8.2,48.0,4.0,640.0,0.0,20.0,7.0,7.0,9.0,57.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,21.384915,3.084367,4.0,47.61508484535182,43.615085,1.1009716417436253,0.0019306,
2019-11-29 01:00:00,477.0,19.0,28.0,1.0,8.0,41.0,10.0,4.0,27.4,8.2,46.0,4.0,400.0,0.0,20.0,7.0,8.0,8.0,58.0,0.0,0.0,73.0,940.0,910.0,60.0,7.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,27.155561,4.084367,4.0,45.84443855943209,41.844439,1.1056958589644865,0.0020122,
2019-11-29 02:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,24.4,8.7,41.0,6.0,680.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,24.84734,3.368439,6.0,41.15266006868552,35.15266,1.09330487508361,0.0103724,
2019-11-29 03:00:00,477.0,19.0,28.0,0.0,10.0,40.0,11.0,6.0,26.8,8.9,45.0,7.0,500.0,0.0,20.0,7.0,9.0,8.0,46.0,0.0,0.0,70.0,940.0,910.0,43.0,0.0,1.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,25.06252,2.700641,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0,
2019-11-29 04:00:00,477.0,19.0,28.0,1.0,10.0,38.0,9.0,-3.0,25.6,6.5,43.0,-3.0,220.0,0.0,20.0,8.0,9.0,8.0,35.0,0.0,0.0,64.0,1360.0,1180.0,36.0,2.0,2.0,1.0,2611.827649795,738.7574997950001,43.07764542076404,-2.5008259471920837,20.922355,11.500826,-3.0,43.07764542076404,46.077645,1.393014660320271,0.0,
2019-11-29 06:00:00,477.0,19.0,28.0,0.0,11.0,36.0,12.0,7.0,24.4,8.9,41.0,7.0,580.0,0.0,20.0,7.0,11.0,7.0,37.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,22.84734,4.700641,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0201026,
2019-11-29 07:00:00,477.0,19.0,28.0,0.0,11.0,39.0,14.0,8.0,26.2,8.9,44.0,7.0,580.0,0.0,20.0,7.0,9.0,8.0,44.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,18.984597,2.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2019-11-29 08:00:00,477.0,19.0,28.0,1.0,11.0,42.0,13.0,8.0,28.0,9.2,47.0,8.0,680.0,0.0,20.0,7.0,9.0,9.0,51.0,0.0,0.0,70.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,23.263192,1.717677,8.0,46.73680772378418,38.736808,1.0839470693466335,0.01819,
2019-11-29 09:00:00,477.0,19.0,28.0,0.0,11.0,35.0,11.0,5.0,23.2,8.4,39.0,5.0,480.0,0.0,20.0,7.0,10.0,7.0,39.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,20.842753,5.389789,5.0,39.15724672182836,34.157247,1.2130890259778224,0.0112828,
2019-11-29 10:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,23.2,8.9,39.0,7.0,480.0,0.0,20.0,7.0,10.0,7.0,36.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,20.842753,3.700641,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0213234,
2019-11-29 11:00:00,477.0,19.0,28.0,1.0,10.0,39.0,11.0,7.0,26.8,8.9,45.0,7.0,720.0,0.0,20.0,7.0,8.0,8.0,49.0,0.0,0.0,67.0,940.0,910.0,57.0,7.0,0.0,2.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,22.06252,1.700641,7.0,44.937479651873446,37.93748,1.0858676807262395,0.0181334,
2019-11-30 03:00:00,477.0,19.0,112.0,0.0,12.0,26.0,10.0,6.0,25.6,8.2,43.0,4.0,2780.0,0.0,20.0,7.0,9.0,8.0,57.0,10.0,41.0,69.0,940.0,910.0,60.0,60.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,25.922355,5.084367,6.0,43.07764542076404,37.077645,1.1930648058435969,0.0532242,
2019-11-30 04:00:00,477.0,19.0,112.0,0.0,13.0,22.0,10.0,2.0,29.2,7.4,49.0,1.0,3000.0,0.0,20.0,7.0,10.0,9.0,57.0,11.0,41.0,86.0,940.0,910.0,60.0,60.0,0.0,0.0,2964.867049795,827.0173497950001,48.47973917390766,1.0182989954336676,37.520261,8.981701,2.0,48.47973917390766,46.479739,1.3100360961554618,0.0206842,
2019-11-30 05:00:00,477.0,19.0,112.0,0.0,12.0,23.0,10.0,5.0,28.6,8.2,48.0,4.0,3000.0,0.0,20.0,7.0,10.0,9.0,53.0,11.0,38.0,82.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,34.384915,6.084367,5.0,47.61508484535182,42.615085,1.1965459351014789,0.0248142,
2019-11-30 06:00:00,477.0,19.0,98.0,0.0,11.0,27.0,10.0,4.0,29.2,7.9,49.0,3.0,2860.0,0.0,20.0,7.0,9.0,9.0,59.0,11.0,42.0,84.0,940.0,910.0,18.0,18.0,0.0,0.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,35.520261,6.147817,4.0,48.47973917390766,44.479739,1.186767570436177,0.0251562,
2019-12-02 02:00:00,477.0,19.0,112.0,0.0,6.0,33.0,4.0,0.0,26.8,6.5,45.0,-3.0,2500.0,0.0,20.0,8.0,0.0,9.0,98.0,11.0,70.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,738.7574997950001,44.937479651873446,-2.5008259471920837,34.06252,2.500826,0.0,44.937479651873446,44.93748,1.1540931873806544,0.0527174,
2019-12-02 03:00:00,477.0,19.0,112.0,1.0,7.0,32.0,5.0,1.0,28.6,7.0,48.0,-1.0,2980.0,0.0,20.0,8.0,2.0,9.0,91.0,12.0,64.0,84.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,36.384915,2.508861,1.0,47.61508484535182,46.615085,1.1477283668738871,0.0313536,
2019-12-02 04:00:00,477.0,19.0,140.0,0.0,7.0,35.0,7.0,2.0,24.4,7.4,41.0,1.0,2480.0,0.0,20.0,7.0,2.0,8.0,70.0,9.0,49.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,31.84734,0.981701,2.0,41.15266006868552,39.15266,1.146401478574694,0.0244604,
2019-12-02 05:00:00,477.0,19.0,140.0,0.0,8.0,31.0,5.0,0.0,26.8,5.7,45.0,-6.0,3000.0,0.0,20.0,8.0,3.0,9.0,108.0,11.0,81.0,85.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,660.3042997950001,44.937479651873446,-5.906966194072766,40.06252,8.906966,0.0,44.937479651873446,44.93748,1.2165821930333247,0.1161772,
2019-12-02 06:00:00,477.0,19.0,140.0,0.0,8.0,22.0,7.0,1.0,28.6,6.7,48.0,-2.0,3000.0,80.0,20.0,8.0,5.0,10.0,102.0,12.0,75.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,41.384915,6.692385,1.0,47.61508484535182,46.615085,1.1767003701235168,0.054604,
2019-12-02 07:00:00,477.0,19.0,140.0,0.0,8.0,22.0,9.0,1.0,28.6,6.5,48.0,-3.0,3000.0,80.0,20.0,8.0,4.0,10.0,102.0,12.0,75.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,40.384915,6.500826,1.0,47.61508484535182,46.615085,1.1767003701235168,0.0698546,
2019-12-02 08:00:00,477.0,19.0,112.0,0.0,8.0,20.0,10.0,1.0,28.0,7.0,47.0,-1.0,3000.0,60.0,20.0,8.0,5.0,9.0,86.0,11.0,61.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,36.263192,5.508861,1.0,46.73680772378418,45.736808,1.1807066892586986,0.0319365,
2019-12-02 09:00:00,477.0,19.0,112.0,0.0,8.0,18.0,9.0,0.0,28.0,6.7,47.0,-2.0,3000.0,60.0,20.0,8.0,5.0,9.0,81.0,11.0,57.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,39.263192,6.692385,0.0,46.73680772378418,46.736808,1.2065219295627159,0.0349456,
2019-12-02 10:00:00,477.0,19.0,98.0,0.0,8.0,18.0,10.0,0.0,29.2,6.7,49.0,-2.0,3000.0,80.0,20.0,8.0,5.0,9.0,78.0,11.0,55.0,86.0,1360.0,1180.0,61.0,61.0,0.0,0.0,2964.867049795,758.3707997950002,48.47973917390766,-1.6923850735155952,37.520261,6.692385,0.0,48.47973917390766,48.479739,1.1976297275958974,0.0337316,
2019-12-02 11:00:00,477.0,19.0,112.0,0.0,7.0,16.0,8.0,0.0,28.0,6.7,47.0,-2.0,3000.0,80.0,20.0,8.0,4.0,9.0,79.0,11.0,56.0,88.0,1360.0,1180.0,8.0,8.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,41.263192,5.692385,0.0,46.73680772378418,46.736808,1.1761590997664872,0.0349456,
2019-12-02 14:00:00,477.0,19.0,70.0,1.0,6.0,37.0,5.0,1.0,26.8,7.2,45.0,0.0,1080.0,0.0,20.0,8.0,4.0,8.0,56.0,10.0,40.0,74.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,29.06252,3.738276,1.0,44.937479651873446,43.93748,1.128410990973988,0.0165252,
2019-12-02 15:00:00,477.0,19.0,70.0,0.0,5.0,37.0,5.0,0.0,28.0,7.0,47.0,-1.0,1060.0,0.0,20.0,7.0,3.0,9.0,61.0,11.0,43.0,76.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,29.263192,3.508861,0.0,46.73680772378418,46.736808,1.1197983398564169,0.0107705,
2019-12-02 16:00:00,477.0,19.0,70.0,0.0,5.0,38.0,5.0,0.0,28.0,7.2,47.0,0.0,900.0,0.0,20.0,7.0,2.0,9.0,61.0,11.0,43.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,34.263192,1.738276,0.0,46.73680772378418,46.736808,1.1197983398564169,0.0,
2019-12-02 17:00:00,477.0,19.0,70.0,0.0,5.0,40.0,4.0,0.0,28.6,7.0,48.0,-1.0,800.0,0.0,20.0,7.0,2.0,9.0,61.0,11.0,43.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,34.384915,2.508861,0.0,47.61508484535182,47.615085,1.1173293488161047,0.010574,
2019-12-02 18:00:00,477.0,19.0,70.0,0.0,4.0,39.0,4.0,0.0,28.0,7.0,47.0,-1.0,780.0,0.0,20.0,7.0,1.0,9.0,63.0,11.0,45.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,35.263192,1.508861,0.0,46.73680772378418,46.736808,1.093596140873894,0.0107705,
2019-12-02 19:00:00,477.0,19.0,70.0,0.0,4.0,38.0,4.0,0.0,28.0,6.7,47.0,-2.0,740.0,0.0,20.0,7.0,0.0,9.0,62.0,11.0,44.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,35.263192,1.692385,0.0,46.73680772378418,46.736808,1.093596140873894,0.0349456,
2019-12-02 20:00:00,477.0,19.0,70.0,0.0,4.0,40.0,3.0,0.0,28.6,7.0,48.0,-1.0,740.0,0.0,20.0,7.0,1.0,9.0,62.0,11.0,44.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,35.384915,1.508861,0.0,47.61508484535182,47.615085,1.0917113922586918,0.010574,
2019-12-02 21:00:00,477.0,19.0,70.0,0.0,3.0,41.0,3.0,-1.0,28.6,6.7,48.0,-2.0,820.0,0.0,20.0,8.0,1.0,9.0,70.0,11.0,49.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,35.384915,2.692385,-1.0,47.61508484535182,48.615085,1.08965577827574,0.0140422,
2019-12-02 22:00:00,477.0,19.0,70.0,1.0,3.0,41.0,3.0,-1.0,28.6,6.5,48.0,-3.0,780.0,0.0,20.0,8.0,0.0,9.0,70.0,11.0,49.0,83.0,1360.0,1180.0,60.0,58.0,0.0,2.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,35.384915,2.500826,-1.0,47.61508484535182,48.615085,1.08965577827574,0.0299471,
2019-12-02 23:00:00,477.0,19.0,70.0,0.0,3.0,39.0,3.0,-1.0,28.6,6.7,48.0,-2.0,860.0,0.0,20.0,8.0,0.0,9.0,71.0,11.0,50.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,33.384915,1.692385,-1.0,47.61508484535182,48.615085,1.08965577827574,0.0140422,
2019-12-03 00:00:00,477.0,19.0,70.0,0.0,4.0,41.0,3.0,0.0,28.6,6.7,48.0,-2.0,760.0,0.0,20.0,8.0,2.0,9.0,64.0,11.0,45.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,35.384915,3.692385,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0343231,
2019-12-03 01:00:00,477.0,19.0,70.0,0.0,6.0,39.0,5.0,1.0,28.0,7.2,47.0,0.0,800.0,0.0,20.0,8.0,3.0,9.0,61.0,11.0,43.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,33.263192,2.738276,1.0,46.73680772378418,45.736808,1.1227391284589188,0.0158854,
2019-12-03 02:00:00,477.0,19.0,70.0,0.0,6.0,38.0,6.0,2.0,27.4,7.4,46.0,1.0,800.0,0.0,20.0,7.0,2.0,9.0,57.0,10.0,41.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,33.155561,0.981701,2.0,45.84443855943209,43.844439,1.1003904330237078,0.0219002,
2019-12-03 03:00:00,477.0,19.0,70.0,1.0,7.0,39.0,7.0,2.0,28.6,7.4,48.0,1.0,880.0,0.0,20.0,7.0,5.0,9.0,51.0,11.0,37.0,79.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,31.384915,3.981701,2.0,47.61508484535182,45.615085,1.123106973029515,0.021068,
2019-12-03 05:00:00,477.0,19.0,98.0,0.0,8.0,31.0,7.0,2.0,25.6,7.4,43.0,1.0,1960.0,0.0,20.0,7.0,6.0,8.0,61.0,10.0,43.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,28.922355,4.981701,2.0,43.07764542076404,41.077645,1.1710490971461922,0.0233409,
2019-12-03 06:00:00,477.0,19.0,70.0,1.0,9.0,31.0,8.0,3.0,28.6,7.9,48.0,3.0,1480.0,0.0,20.0,7.0,7.0,9.0,43.0,11.0,31.0,78.0,940.0,910.0,60.0,40.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,30.384915,4.147817,3.0,47.61508484535182,44.615085,1.155379696268372,0.0033022,
2019-12-03 07:00:00,477.0,19.0,70.0,0.0,9.0,29.0,9.0,4.0,23.2,8.2,39.0,4.0,1040.0,0.0,20.0,7.0,7.0,7.0,71.0,0.0,0.0,63.0,940.0,910.0,60.0,18.0,0.0,1.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,23.842753,3.084367,4.0,39.15724672182836,35.157247,1.1657976381031014,0.002394,
2019-12-03 08:00:00,477.0,19.0,28.0,1.0,9.0,38.0,10.0,4.0,25.0,8.2,42.0,4.0,420.0,0.0,20.0,7.0,8.0,8.0,50.0,0.0,0.0,69.0,940.0,910.0,60.0,39.0,0.0,3.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,26.87639,4.084367,4.0,42.123610354308255,38.12361,1.1509497181076886,0.0022081,
2019-12-03 09:00:00,477.0,19.0,28.0,0.0,8.0,17.0,8.0,3.0,22.7,8.2,38.0,4.0,2240.0,0.0,20.0,7.0,7.0,7.0,57.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,17.696365,3.084367,3.0,38.30363455847197,35.303635,1.1649967244648607,0.0,
2019-12-03 10:00:00,477.0,19.0,28.0,0.0,8.0,34.0,8.0,3.0,25.6,7.9,43.0,3.0,620.0,0.0,20.0,7.0,5.0,8.0,62.0,0.0,0.0,71.0,940.0,910.0,60.0,12.0,0.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,27.922355,2.147817,3.0,43.07764542076404,40.077645,1.1425409122892904,0.0036747,
2019-12-03 11:00:00,477.0,19.0,28.0,0.0,7.0,35.0,8.0,2.0,26.2,7.7,44.0,2.0,600.0,0.0,20.0,7.0,7.0,8.0,29.0,9.0,22.0,70.0,940.0,910.0,60.0,35.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,25.984597,4.87184,2.0,44.01540253572364,42.015403,1.1350789163903012,0.0,
2019-12-03 12:00:00,477.0,19.0,28.0,1.0,7.0,36.0,8.0,2.0,25.6,7.9,43.0,3.0,440.0,0.0,20.0,7.0,6.0,8.0,58.0,0.0,0.0,72.0,940.0,910.0,60.0,9.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,28.922355,3.147817,2.0,43.07764542076404,41.077645,1.1385899639769248,0.0,
2019-12-03 13:00:00,477.0,19.0,28.0,0.0,6.0,35.0,8.0,4.0,23.8,8.2,40.0,4.0,340.0,0.0,20.0,7.0,5.0,7.0,43.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,21.835886,1.084367,4.0,40.164114470573566,36.164114,1.0585409445091598,0.0023275,
2019-12-03 14:00:00,477.0,19.0,28.0,0.0,6.0,36.0,7.0,3.0,25.0,7.9,42.0,3.0,740.0,0.0,20.0,7.0,3.0,8.0,55.0,0.0,0.0,64.0,940.0,910.0,60.0,12.0,0.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,21.87639,0.147817,3.0,42.123610354308255,39.12361,1.0830481675631836,0.003764,
2019-12-03 15:00:00,477.0,19.0,28.0,1.0,6.0,42.0,7.0,1.0,29.2,7.4,49.0,1.0,760.0,0.0,20.0,7.0,5.0,9.0,33.0,11.0,25.0,71.0,1140.0,1110.0,60.0,49.0,0.0,2.0,2964.867049795,827.0173497950001,48.47973917390766,1.0182989954336676,22.520261,3.981701,1.0,48.47973917390766,47.479739,1.1177031668114266,0.0,
2019-12-03 16:00:00,477.0,19.0,28.0,0.0,5.0,35.0,6.0,2.0,25.6,7.4,43.0,1.0,800.0,0.0,20.0,7.0,3.0,8.0,62.0,0.0,0.0,67.0,1140.0,1110.0,60.0,23.0,0.0,1.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,23.922355,1.981701,2.0,43.07764542076404,41.077645,1.07878637310909,0.0233409,
2019-12-03 17:00:00,477.0,19.0,28.0,1.0,6.0,39.0,7.0,3.0,28.0,7.9,47.0,3.0,960.0,0.0,20.0,7.0,3.0,8.0,36.0,10.0,27.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,0.147817,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0033683,
2019-12-03 18:00:00,477.0,19.0,28.0,0.0,5.0,36.0,6.0,1.0,25.6,7.4,43.0,1.0,820.0,0.0,20.0,7.0,4.0,8.0,31.0,9.0,23.0,66.0,1140.0,1110.0,60.0,59.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,22.922355,2.981701,1.0,43.07764542076404,42.077645,1.1050485011621733,0.0,
2019-12-03 20:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,1.0,28.0,7.4,47.0,1.0,1000.0,0.0,20.0,7.0,3.0,8.0,36.0,10.0,27.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,1.981701,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0,
2019-12-03 21:00:00,477.0,19.0,28.0,1.0,4.0,37.0,5.0,0.0,26.8,7.2,45.0,0.0,920.0,0.0,20.0,7.0,3.0,8.0,37.0,10.0,28.0,69.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,24.06252,2.738276,0.0,44.937479651873446,44.93748,1.097709980735062,0.0,
2019-12-03 23:00:00,477.0,19.0,28.0,1.0,3.0,36.0,4.0,1.0,28.6,7.2,48.0,0.0,1300.0,0.0,20.0,8.0,1.0,9.0,40.0,10.0,29.0,73.0,1360.0,1180.0,60.0,55.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,0.738276,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2019-12-04 00:00:00,477.0,19.0,28.0,0.0,5.0,25.0,5.0,2.0,26.2,7.7,44.0,2.0,1800.0,0.0,20.0,7.0,2.0,8.0,35.0,10.0,26.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,23.984597,0.0,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0,
2019-12-04 01:00:00,477.0,19.0,28.0,1.0,7.0,40.0,8.0,4.0,28.0,7.9,47.0,3.0,860.0,0.0,20.0,7.0,5.0,8.0,35.0,10.0,26.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,2.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2019-12-04 02:00:00,477.0,19.0,98.0,0.0,8.0,26.0,5.0,2.0,26.2,7.2,44.0,0.0,3000.0,0.0,20.0,8.0,4.0,8.0,77.0,10.0,54.0,74.0,1360.0,1180.0,60.0,41.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,29.984597,3.738276,2.0,44.01540253572364,42.015403,1.1665954020179274,0.0397287,
2019-12-04 03:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,5.0,26.2,8.4,44.0,5.0,280.0,0.0,20.0,7.0,9.0,8.0,39.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,23.984597,4.389789,5.0,44.01540253572364,39.015403,1.114235455673984,0.0098918,
2019-12-04 04:00:00,477.0,19.0,28.0,0.0,10.0,42.0,12.0,7.0,28.0,9.2,47.0,8.0,500.0,0.0,20.0,7.0,8.0,9.0,52.0,0.0,0.0,70.0,940.0,910.0,60.0,50.0,0.0,1.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,23.263192,0.717677,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0,
2019-12-04 05:00:00,477.0,19.0,84.0,0.0,11.0,20.0,8.0,1.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,8.0,9.0,62.0,11.0,44.0,89.0,1360.0,1180.0,56.0,54.0,1.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,42.263192,7.738276,1.0,46.73680772378418,45.736808,1.2798235464540513,0.0158854,
2019-12-04 06:00:00,477.0,19.0,28.0,0.0,12.0,24.0,11.0,3.0,22.7,8.2,38.0,4.0,200.0,0.0,20.0,7.0,11.0,7.0,26.0,0.0,0.0,74.0,1140.0,1110.0,22.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,35.696365,7.084367,3.0,38.30363455847197,35.303635,1.3421580550597056,0.0,
2019-12-04 07:00:00,477.0,19.0,28.0,0.0,12.0,23.0,15.0,13.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,2.104552,13.0,37.26111536149989,24.261115,0.9604134517740267,0.0435451,
2019-12-04 08:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,6.0,22.1,8.7,37.0,6.0,720.0,0.0,20.0,7.0,10.0,7.0,50.0,0.0,0.0,60.0,940.0,910.0,27.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,22.738885,4.368439,6.0,37.26111536149989,31.261115,1.1467291262832626,0.0116486,
2019-12-04 09:00:00,477.0,19.0,28.0,0.0,11.0,34.0,14.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,21.0,0.0,0.0,6.0,0.0,1.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,2.289197,12.0,38.30363455847197,26.303635,0.9633748555954913,0.0467222,
2019-12-05 00:00:00,477.0,19.0,98.0,1.0,6.0,30.0,5.0,0.0,26.2,7.0,44.0,-1.0,2200.0,0.0,20.0,8.0,4.0,8.0,71.0,10.0,50.0,75.0,1360.0,1180.0,60.0,53.0,0.0,3.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,30.984597,4.508861,0.0,44.01540253572364,44.015403,1.1578307755294206,0.0114289,
2019-12-05 02:00:00,477.0,19.0,98.0,0.0,10.0,28.0,10.0,6.0,23.2,8.7,39.0,6.0,880.0,0.0,20.0,7.0,9.0,7.0,55.0,0.0,0.0,66.0,940.0,910.0,55.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,26.842753,3.368439,6.0,39.15724672182836,33.157247,1.137187173958269,0.0109897,
2019-12-05 04:00:00,477.0,19.0,28.0,0.0,12.0,38.0,13.0,9.0,25.0,9.5,42.0,9.0,620.0,0.0,20.0,7.0,11.0,8.0,47.0,0.0,0.0,65.0,940.0,910.0,50.0,40.0,2.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,22.87639,2.756171,9.0,42.123610354308255,33.12361,1.0995896444817308,0.0223192,
2019-12-05 05:00:00,477.0,19.0,112.0,0.0,11.0,29.0,8.0,4.0,25.0,7.7,42.0,2.0,2700.0,0.0,20.0,7.0,7.0,8.0,71.0,10.0,50.0,68.0,1140.0,1110.0,54.0,31.0,1.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,25.87639,4.87184,4.0,42.123610354308255,38.12361,1.2249096286068488,0.0468013,
2019-12-05 06:00:00,477.0,19.0,14.0,0.0,12.0,37.0,15.0,12.0,23.8,11.1,40.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,49.0,0.0,0.0,21.0,0.0,2.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,8.835886,0.949883,12.0,40.164114470573566,28.164114,0.9999999832917323,0.0,
2019-12-05 08:00:00,477.0,19.0,14.0,0.0,12.0,29.0,12.0,9.0,22.7,9.5,38.0,9.0,1280.0,0.0,20.0,7.0,12.0,7.0,42.0,0.0,0.0,53.0,940.0,910.0,38.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,14.696365,3.756171,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0251555,
2019-12-05 09:00:00,477.0,19.0,14.0,0.0,11.0,33.0,14.0,11.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,0.0,2.289197,11.0,39.15724672182836,28.157247,1.0000000098792203,0.0101664,
2019-12-05 10:00:00,477.0,19.0,28.0,0.0,10.0,33.0,13.0,7.0,21.5,8.9,36.0,7.0,680.0,0.0,20.0,7.0,10.0,6.0,33.0,0.0,0.0,37.0,940.0,910.0,40.0,0.0,1.0,0.0,2209.754999795,974.1170997950001,36.19792020308063,6.299359427382285,0.80208,3.700641,7.0,36.19792020308063,29.19792,1.1145128992555142,0.0234339,
2019-12-05 11:00:00,477.0,19.0,14.0,0.0,10.0,34.0,11.0,7.0,22.1,8.9,37.0,7.0,680.0,0.0,20.0,7.0,10.0,7.0,36.0,0.0,0.0,58.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,20.738885,3.700641,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0226292,
2019-12-05 12:00:00,477.0,19.0,14.0,0.0,10.0,32.0,14.0,11.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,20.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,2.289197,11.0,37.26111536149989,26.261115,0.963317701853382,0.0108924,
2019-12-05 13:00:00,477.0,19.0,14.0,1.0,9.0,34.0,10.0,5.0,22.7,8.4,38.0,5.0,680.0,0.0,20.0,7.0,10.0,7.0,36.0,0.0,0.0,60.0,940.0,910.0,36.0,6.0,2.0,2.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,21.696365,5.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2019-12-05 14:00:00,477.0,19.0,28.0,0.0,9.0,18.0,8.0,-3.0,22.1,6.2,37.0,-4.0,2060.0,0.0,20.0,8.0,6.0,7.0,40.0,8.0,29.0,58.0,1360.0,1180.0,40.0,2.0,1.0,0.0,2268.5948997950004,709.3375497950001,37.26111536149989,-3.744489872362294,20.738885,9.74449,-3.0,37.26111536149989,40.261115,1.4246116788032968,0.0181558,
2019-12-05 15:00:00,477.0,19.0,14.0,0.0,9.0,34.0,10.0,5.0,22.7,8.7,38.0,6.0,800.0,0.0,20.0,7.0,9.0,7.0,41.0,0.0,0.0,60.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,21.696365,3.368439,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0,
2019-12-05 16:00:00,477.0,19.0,28.0,0.0,9.0,35.0,13.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,20.0,0.0,0.0,47.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,3.756171,10.0,37.26111536149989,27.261115,0.9646156795756834,0.0605215,
2019-12-05 17:00:00,477.0,19.0,28.0,0.0,8.0,34.0,9.0,5.0,22.7,8.4,38.0,5.0,480.0,0.0,20.0,7.0,8.0,7.0,39.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,22.696365,3.389789,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0115687,
2019-12-05 18:00:00,477.0,19.0,28.0,1.0,8.0,34.0,9.0,5.0,22.1,8.4,37.0,5.0,440.0,0.0,20.0,7.0,8.0,7.0,38.0,0.0,0.0,60.0,940.0,910.0,60.0,8.0,0.0,2.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,22.738885,3.389789,5.0,37.26111536149989,32.261115,1.102525129388859,0.0119381,
2019-12-05 19:00:00,477.0,19.0,28.0,0.0,8.0,28.0,8.0,6.0,23.2,8.7,39.0,6.0,1040.0,0.0,20.0,7.0,6.0,7.0,41.0,0.0,0.0,60.0,940.0,910.0,44.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,20.842753,0.368439,6.0,39.15724672182836,33.157247,1.0641905331375274,0.0109897,
2019-12-05 20:00:00,477.0,19.0,28.0,0.0,8.0,35.0,7.0,-3.0,23.2,6.5,39.0,-3.0,260.0,0.0,20.0,8.0,7.0,7.0,42.0,0.0,0.0,62.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2376.468049795,738.7574997950001,39.15724672182836,-2.5008259471920837,22.842753,9.500826,-3.0,39.15724672182836,42.157247,1.353047892080438,0.0,
2019-12-05 21:00:00,477.0,19.0,28.0,0.0,7.0,37.0,9.0,5.0,24.4,8.4,41.0,5.0,340.0,0.0,20.0,7.0,8.0,7.0,39.0,0.0,0.0,66.0,940.0,910.0,49.0,0.0,1.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,24.84734,3.389789,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0106667,
2019-12-05 22:00:00,477.0,19.0,28.0,1.0,7.0,42.0,9.0,5.0,26.8,8.4,45.0,5.0,240.0,0.0,20.0,7.0,8.0,8.0,30.0,0.0,0.0,74.0,940.0,910.0,47.0,10.0,1.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,29.06252,3.389789,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0096656,
2019-12-05 23:00:00,477.0,19.0,28.0,0.0,7.0,25.0,7.0,4.0,25.0,8.2,42.0,4.0,1060.0,0.0,20.0,7.0,7.0,8.0,47.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,20.87639,3.084367,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0022081,
2019-12-06 00:00:00,477.0,19.0,28.0,0.0,7.0,36.0,8.0,3.0,23.8,7.9,40.0,3.0,280.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,24.835886,4.147817,3.0,40.164114470573566,37.164114,1.1206122820790412,0.0039616,
2019-12-06 01:00:00,477.0,19.0,28.0,0.0,7.0,34.0,8.0,4.0,22.7,8.4,38.0,5.0,480.0,0.0,20.0,7.0,5.0,7.0,40.0,0.0,0.0,58.0,940.0,910.0,43.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,19.696365,0.389789,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0,
2019-12-06 02:00:00,477.0,19.0,14.0,0.0,8.0,31.0,12.0,8.0,21.5,8.9,36.0,7.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,32.0,0.0,2.0,0.0,2209.754999795,974.1170997950001,36.19792020308063,6.299359427382285,0.0,4.700641,8.0,36.19792020308063,28.19792,0.9999999927980281,0.0568803,
2019-12-06 03:00:00,477.0,19.0,14.0,1.0,8.0,35.0,9.0,5.0,22.7,8.4,38.0,5.0,600.0,0.0,20.0,7.0,8.0,7.0,37.0,0.0,0.0,61.0,940.0,910.0,40.0,6.0,1.0,2.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,22.696365,3.389789,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0115687,
2019-12-06 04:00:00,477.0,19.0,28.0,0.0,9.0,17.0,8.0,-3.0,21.5,6.2,36.0,-4.0,1900.0,0.0,20.0,8.0,6.0,7.0,34.0,8.0,25.0,56.0,1360.0,1180.0,38.0,1.0,1.0,0.0,2209.754999795,709.3375497950001,36.19792020308063,-3.744489872362294,19.80208,9.74449,-3.0,36.19792020308063,39.19792,1.4412101994313584,0.0186391,
2019-12-06 05:00:00,477.0,19.0,14.0,0.0,10.0,33.0,11.0,8.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,52.0,0.0,0.0,22.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,13.696365,2.756171,8.0,38.30363455847197,30.303635,1.070662318558285,0.0,
2019-12-06 07:00:00,477.0,19.0,14.0,0.0,8.0,34.0,10.0,5.0,22.7,8.4,38.0,5.0,800.0,0.0,20.0,7.0,9.0,7.0,43.0,0.0,0.0,60.0,940.0,910.0,25.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,21.696365,4.389789,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0115687,
2019-12-06 08:00:00,477.0,19.0,14.0,0.0,9.0,34.0,13.0,11.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,19.0,0.0,0.0,35.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,11.0,38.30363455847197,27.303635,0.9317490956802233,0.0916896,
2019-12-06 09:00:00,477.0,19.0,14.0,0.0,8.0,35.0,9.0,4.0,22.7,8.2,38.0,4.0,640.0,0.0,20.0,7.0,8.0,7.0,38.0,0.0,0.0,60.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,21.696365,4.084367,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0024534,
2019-12-06 10:00:00,477.0,19.0,14.0,1.0,7.0,36.0,8.0,2.0,25.6,7.7,43.0,2.0,420.0,0.0,20.0,7.0,7.0,8.0,33.0,0.0,0.0,70.0,940.0,910.0,56.0,10.0,1.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,26.922355,4.87184,2.0,43.07764542076404,41.077645,1.1385899639769248,0.0,
