Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-13 13:00:00,477.0,19.0,14.0,0.0,12.0,34.0,12.0,8.0,22.1,9.2,37.0,8.0,820.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,56.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,18.738885,4.717677,8.0,37.26111536149989,29.261115,1.158346121351255,0.0239395,
2019-12-13 14:00:00,477.0,19.0,28.0,0.0,11.0,34.0,12.0,6.0,22.1,8.7,37.0,6.0,500.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,58.0,940.0,910.0,46.0,0.0,0.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,20.738885,4.368439,6.0,37.26111536149989,31.261115,1.1903955551648184,0.0116486,
2019-12-13 15:00:00,477.0,19.0,14.0,0.0,11.0,35.0,16.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,54.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,3.505709,11.0,38.30363455847197,27.303635,1.000000016171035,0.0522646,
2019-12-13 16:00:00,477.0,19.0,28.0,1.0,10.0,33.0,11.0,5.0,21.5,8.4,36.0,5.0,760.0,0.0,20.0,7.0,8.0,7.0,58.0,0.0,0.0,59.0,940.0,910.0,40.0,8.0,1.0,2.0,2209.754999795,925.083849795,36.19792020308063,4.610211269363276,22.80208,3.389789,5.0,36.19792020308063,31.19792,1.19085483726038,0.0123399,
2019-12-13 17:00:00,477.0,19.0,28.0,0.0,10.0,24.0,11.0,7.0,23.2,9.2,39.0,8.0,1200.0,0.0,20.0,7.0,8.0,7.0,41.0,0.0,0.0,56.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,16.842753,0.717677,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0,
2019-12-13 18:00:00,477.0,19.0,14.0,0.0,10.0,36.0,11.0,5.0,22.7,8.4,38.0,5.0,440.0,0.0,20.0,7.0,10.0,7.0,27.0,0.0,0.0,58.0,940.0,910.0,35.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,19.696365,5.389789,5.0,38.30363455847197,33.303635,1.176655772996172,0.0115687,
2019-12-13 19:00:00,477.0,19.0,28.0,0.0,10.0,35.0,14.0,10.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,45.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,10.0,38.30363455847197,28.303635,1.0000000155996938,0.0175536,
2019-12-13 20:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,6.0,23.2,8.9,39.0,7.0,580.0,0.0,20.0,7.0,8.0,7.0,41.0,0.0,0.0,61.0,940.0,910.0,43.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,21.842753,1.700641,6.0,39.15724672182836,33.157247,1.137187173958269,0.0,
2019-12-13 21:00:00,477.0,19.0,28.0,1.0,10.0,33.0,8.0,0.0,21.5,7.2,36.0,0.0,260.0,0.0,20.0,8.0,8.0,7.0,36.0,0.0,0.0,62.0,1360.0,1180.0,60.0,7.0,0.0,2.0,2209.754999795,807.4040497950001,36.19792020308063,0.2617237001121566,25.80208,7.738276,0.0,36.19792020308063,36.19792,1.3817096822725443,0.0,
2019-12-13 22:00:00,477.0,19.0,28.0,0.0,10.0,30.0,10.0,7.0,23.2,9.2,39.0,8.0,780.0,0.0,20.0,7.0,8.0,7.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,17.842753,0.717677,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0,
2019-12-13 23:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,24.4,8.7,41.0,6.0,700.0,0.0,20.0,7.0,7.0,8.0,46.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,23.84734,1.368439,6.0,41.15266006868552,35.15266,1.09330487508361,0.0103724,
2019-12-14 00:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,23.2,8.9,39.0,7.0,460.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,19.842753,1.700641,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0213234,
2019-12-14 01:00:00,477.0,19.0,28.0,1.0,11.0,35.0,12.0,8.0,23.2,9.2,39.0,8.0,560.0,0.0,20.0,7.0,9.0,7.0,41.0,0.0,0.0,59.0,940.0,910.0,60.0,7.0,0.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,19.842753,1.717677,8.0,39.15724672182836,31.157247,1.1065445179285214,0.0225154,
2019-12-14 02:00:00,477.0,19.0,28.0,0.0,12.0,34.0,13.0,9.0,23.2,9.5,39.0,9.0,520.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,57.0,940.0,910.0,41.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,17.842753,3.756171,9.0,39.15724672182836,30.157247,1.1104677623950854,0.0244609,
2019-12-14 03:00:00,477.0,19.0,28.0,0.0,15.0,33.0,18.0,15.0,21.5,11.5,36.0,14.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,39.0,0.0,2.0,0.0,2209.754999795,1229.089999795,36.19792020308063,14.176527939007542,0.0,2.823472,15.0,36.19792020308063,21.19792,0.9999999904197853,0.0373942,
2019-12-14 04:00:00,477.0,19.0,28.0,0.0,14.0,34.0,14.0,9.0,22.7,9.5,38.0,9.0,1120.0,0.0,20.0,7.0,13.0,7.0,55.0,0.0,0.0,59.0,940.0,910.0,26.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,20.696365,4.756171,9.0,38.30363455847197,29.303635,1.2057305638586095,0.0251555,
2019-12-14 05:00:00,477.0,19.0,28.0,1.0,16.0,35.0,19.0,17.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,39.0,7.0,2.0,2.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,1.915611,17.0,38.30363455847197,21.303635,0.9551642780081274,0.041208,
2019-12-14 06:00:00,477.0,19.0,14.0,0.0,15.0,27.0,14.0,11.0,22.1,9.9,37.0,10.0,1940.0,0.0,20.0,7.0,14.0,6.0,48.0,0.0,0.0,53.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,15.738885,4.505709,11.0,37.26111536149989,26.261115,1.1796854997399646,0.0542269,
2019-12-14 07:00:00,477.0,19.0,14.0,0.0,14.0,32.0,14.0,9.0,22.1,9.5,37.0,9.0,1040.0,0.0,20.0,7.0,14.0,7.0,41.0,0.0,0.0,59.0,940.0,910.0,22.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,21.738885,5.756171,9.0,37.26111536149989,28.261115,1.2149509841121267,0.0260593,
2019-12-14 08:00:00,477.0,19.0,14.0,0.0,14.0,33.0,18.0,15.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,2.823472,15.0,37.26111536149989,22.261115,0.9570097845284317,0.0356719,
2019-12-14 09:00:00,477.0,19.0,14.0,0.0,12.0,34.0,13.0,9.0,22.7,9.5,38.0,9.0,760.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,58.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,19.696365,3.756171,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0251555,
2019-12-14 10:00:00,477.0,19.0,14.0,0.0,12.0,34.0,17.0,13.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,3.104552,13.0,38.30363455847197,25.303635,0.9619824569776085,0.0418261,
2019-12-14 11:00:00,477.0,19.0,14.0,1.0,11.0,34.0,11.0,6.0,22.7,8.7,38.0,6.0,700.0,0.0,20.0,7.0,11.0,7.0,37.0,0.0,0.0,60.0,940.0,910.0,40.0,6.0,1.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,21.696365,5.368439,6.0,38.30363455847197,32.303635,1.1831258190487535,0.0112769,
2019-12-14 12:00:00,477.0,19.0,28.0,0.0,11.0,27.0,11.0,8.0,23.2,9.2,39.0,8.0,1140.0,0.0,20.0,7.0,9.0,7.0,38.0,0.0,0.0,57.0,940.0,910.0,31.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,17.842753,1.717677,8.0,39.15724672182836,31.157247,1.1065445179285214,0.0225154,
2019-12-14 13:00:00,477.0,19.0,14.0,0.0,11.0,35.0,16.0,11.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,21.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,3.289197,11.0,38.30363455847197,27.303635,1.000000016171035,0.0104809,
2019-12-14 14:00:00,477.0,19.0,14.0,0.0,10.0,35.0,11.0,6.0,23.2,8.7,39.0,6.0,720.0,0.0,20.0,7.0,10.0,7.0,38.0,0.0,0.0,60.0,940.0,910.0,35.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,20.842753,4.368439,6.0,39.15724672182836,33.157247,1.137187173958269,0.0109897,
2019-12-14 15:00:00,477.0,19.0,14.0,0.0,10.0,36.0,14.0,10.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,3.505709,10.0,39.15724672182836,29.157247,1.0000000095403947,0.0170485,
2019-12-14 16:00:00,477.0,19.0,14.0,0.0,10.0,35.0,11.0,6.0,22.7,8.7,38.0,6.0,480.0,0.0,20.0,7.0,9.0,7.0,42.0,0.0,0.0,54.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,15.696365,3.368439,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0112769,
2019-12-14 17:00:00,477.0,19.0,28.0,1.0,10.0,35.0,11.0,7.0,22.7,9.2,38.0,8.0,560.0,0.0,20.0,7.0,10.0,7.0,33.0,0.0,0.0,62.0,940.0,910.0,60.0,7.0,0.0,2.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,23.696365,2.717677,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0,
2019-12-14 18:00:00,477.0,19.0,28.0,0.0,10.0,26.0,9.0,7.0,23.8,9.2,40.0,8.0,1320.0,0.0,20.0,7.0,9.0,7.0,43.0,0.0,0.0,60.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,19.835886,1.717677,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0,
2019-12-14 19:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,22.7,8.9,38.0,7.0,400.0,0.0,20.0,7.0,8.0,7.0,35.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,1.700641,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0218921,
2019-12-14 20:00:00,477.0,19.0,14.0,0.0,9.0,35.0,10.0,0.0,22.1,7.2,37.0,0.0,540.0,0.0,20.0,7.0,8.0,7.0,50.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2268.5948997950004,807.4040497950001,37.26111536149989,0.2617237001121566,21.738885,7.738276,0.0,37.26111536149989,37.261115,1.3184587559046168,0.0,
2019-12-14 21:00:00,477.0,19.0,14.0,1.0,9.0,34.0,11.0,6.0,22.1,8.7,37.0,6.0,520.0,0.0,20.0,7.0,9.0,7.0,50.0,0.0,0.0,59.0,940.0,910.0,60.0,2.0,0.0,1.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,21.738885,3.368439,6.0,37.26111536149989,31.261115,1.1061529101072567,0.0116486,
2019-12-14 23:00:00,477.0,19.0,28.0,0.0,9.0,34.0,10.0,6.0,22.7,8.9,38.0,7.0,540.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,21.696365,2.700641,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0,
2019-12-15 00:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,23.2,9.2,39.0,8.0,520.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,22.842753,2.717677,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0,
2019-12-15 01:00:00,477.0,19.0,28.0,0.0,12.0,35.0,12.0,7.0,22.1,9.2,37.0,8.0,480.0,0.0,20.0,7.0,11.0,7.0,36.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,21.738885,3.717677,7.0,37.26111536149989,30.261115,1.1979326552667005,0.0,
2019-12-15 03:00:00,477.0,19.0,28.0,0.0,14.0,35.0,15.0,10.0,23.2,10.3,39.0,11.0,660.0,0.0,20.0,7.0,14.0,7.0,38.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,18.842753,3.289197,10.0,39.15724672182836,29.157247,1.1589999224637304,0.0,
2019-12-15 04:00:00,477.0,19.0,28.0,0.0,15.0,34.0,16.0,12.0,22.7,10.7,38.0,12.0,600.0,0.0,20.0,7.0,15.0,6.0,32.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,17.696365,3.104552,12.0,38.30363455847197,26.303635,1.1287353023838673,0.0039591,
2019-12-15 05:00:00,477.0,19.0,28.0,1.0,16.0,34.0,17.0,13.0,22.1,11.1,37.0,13.0,620.0,0.0,20.0,7.0,16.0,6.0,30.0,0.0,0.0,55.0,940.0,910.0,60.0,6.0,0.0,2.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,17.738885,2.949883,13.0,37.26111536149989,24.261115,1.1411026461919573,0.0,
2019-12-15 06:00:00,477.0,19.0,28.0,0.0,17.0,32.0,17.0,13.0,22.7,11.1,38.0,13.0,620.0,0.0,20.0,7.0,15.0,6.0,29.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,15.696365,1.949883,13.0,38.30363455847197,25.303635,1.1877614090003867,0.0,
2019-12-15 07:00:00,477.0,19.0,28.0,0.0,16.0,38.0,16.0,12.0,26.2,10.7,44.0,12.0,620.0,0.0,20.0,7.0,15.0,8.0,37.0,0.0,0.0,65.0,940.0,910.0,41.0,0.0,0.0,0.0,2670.667549795,1150.636799795,44.01540253572364,11.895448307885943,20.984597,3.104552,12.0,44.01540253572364,32.015403,1.1427786182681399,0.003255,
2019-12-15 08:00:00,477.0,19.0,28.0,1.0,16.0,34.0,19.0,17.0,22.1,12.2,37.0,16.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,39.0,3.0,2.0,2.0,2268.5948997950004,1297.736549795,37.26111536149989,16.084389471556506,0.0,1.915611,17.0,37.26111536149989,20.261115,0.9529657619321932,0.0432366,
2019-12-15 09:00:00,477.0,19.0,28.0,0.0,15.0,14.0,19.0,3.0,14.2,4.1,21.0,-13.0,940.0,0.0,20.0,8.0,14.0,4.0,29.0,5.0,22.0,45.0,1360.0,1180.0,60.0,4.0,0.0,0.0,1493.869549795,503.39789979499994,21.147074865923457,-13.767830897285023,23.852925,27.767831,3.0,21.147074865923457,18.147075,2.9521480372069324,0.4802485,
2019-12-15 10:00:00,477.0,19.0,28.0,0.0,13.0,34.0,14.0,9.0,22.1,9.9,37.0,10.0,440.0,0.0,20.0,7.0,13.0,6.0,29.0,0.0,0.0,55.0,940.0,910.0,31.0,0.0,1.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,17.738885,3.505709,9.0,37.26111536149989,28.261115,1.164872866679812,0.0,
2019-12-15 11:00:00,477.0,19.0,28.0,0.0,14.0,34.0,18.0,14.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,29.0,0.0,2.0,0.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,1.823472,14.0,37.26111536149989,23.261115,0.9999999844590475,0.0,
2019-12-15 12:00:00,477.0,19.0,28.0,0.0,13.0,34.0,13.0,6.0,22.1,8.7,37.0,6.0,800.0,0.0,20.0,7.0,12.0,7.0,52.0,0.0,0.0,59.0,940.0,910.0,37.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,21.738885,6.368439,6.0,37.26111536149989,31.261115,1.2885275278649575,0.0116486,
2019-12-15 13:00:00,477.0,19.0,28.0,1.0,13.0,35.0,16.0,12.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,32.0,6.0,2.0,2.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,1.949883,12.0,37.26111536149989,25.261115,1.0412182054946664,0.0,
2019-12-15 14:00:00,477.0,19.0,28.0,0.0,13.0,27.0,12.0,10.0,23.8,10.3,40.0,11.0,1320.0,0.0,20.0,7.0,13.0,7.0,36.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,18.835886,2.289197,10.0,40.164114470573566,30.164114,1.1104398058945115,0.0,
2019-12-15 15:00:00,477.0,19.0,28.0,0.0,13.0,34.0,14.0,10.0,22.7,9.9,38.0,10.0,460.0,0.0,20.0,7.0,13.0,6.0,30.0,0.0,0.0,57.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,18.696365,3.505709,10.0,38.30363455847197,28.303635,1.1185600603974732,0.0175536,
2019-12-15 16:00:00,477.0,19.0,28.0,0.0,13.0,35.0,13.0,8.0,22.7,9.2,38.0,8.0,1020.0,0.0,20.0,7.0,13.0,7.0,55.0,0.0,0.0,60.0,940.0,910.0,26.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,21.696365,5.717677,8.0,38.30363455847197,30.303635,1.1976000890296594,0.023135,
2019-12-15 17:00:00,477.0,19.0,28.0,0.0,13.0,35.0,17.0,13.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,2.949883,13.0,38.30363455847197,25.303635,1.000000017449194,0.0,
2019-12-15 18:00:00,477.0,19.0,14.0,1.0,13.0,35.0,14.0,10.0,22.7,9.9,38.0,10.0,640.0,0.0,20.0,7.0,13.0,7.0,32.0,0.0,0.0,57.0,940.0,910.0,40.0,6.0,1.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,18.696365,3.505709,10.0,38.30363455847197,28.303635,1.1185600603974732,0.0175536,
2019-12-15 19:00:00,477.0,19.0,28.0,0.0,13.0,27.0,13.0,11.0,22.7,10.3,38.0,11.0,1060.0,0.0,20.0,7.0,11.0,7.0,36.0,0.0,0.0,53.0,940.0,910.0,48.0,0.0,0.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,14.696365,0.289197,11.0,38.30363455847197,27.303635,1.0790400460813803,0.0104809,
2019-12-15 20:00:00,477.0,19.0,28.0,0.0,13.0,33.0,17.0,13.0,21.5,10.7,36.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,32.0,0.0,2.0,0.0,2209.754999795,1150.636799795,36.19792020308063,11.895448307885943,0.0,3.104552,13.0,36.19792020308063,23.19792,0.9999999912457399,0.0454502,
2019-12-15 21:00:00,477.0,19.0,28.0,0.0,12.0,34.0,14.0,8.0,22.7,9.2,38.0,8.0,1040.0,0.0,20.0,7.0,13.0,7.0,53.0,0.0,0.0,58.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,19.696365,5.717677,8.0,38.30363455847197,30.303635,1.152070256018657,0.023135,
2019-12-15 22:00:00,477.0,19.0,28.0,0.0,13.0,35.0,17.0,13.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,2.949883,13.0,38.30363455847197,25.303635,1.000000017449194,0.0,
2019-12-15 23:00:00,477.0,19.0,28.0,1.0,12.0,34.0,14.0,9.0,22.1,9.5,37.0,9.0,880.0,0.0,20.0,7.0,13.0,7.0,50.0,0.0,0.0,57.0,940.0,910.0,40.0,7.0,1.0,2.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,19.738885,4.756171,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0260593,
2019-12-16 00:00:00,477.0,19.0,28.0,0.0,13.0,31.0,14.0,12.0,23.2,10.7,39.0,12.0,800.0,0.0,20.0,7.0,14.0,7.0,31.0,0.0,0.0,56.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,16.842753,2.104552,12.0,39.15724672182836,27.157247,1.0382303339799575,0.0038351,
2019-12-16 01:00:00,477.0,19.0,28.0,0.0,15.0,35.0,15.0,10.0,22.7,9.9,38.0,10.0,760.0,0.0,20.0,7.0,14.0,7.0,48.0,0.0,0.0,57.0,940.0,910.0,36.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,18.696365,4.505709,10.0,38.30363455847197,28.303635,1.214558824675282,0.0175536,
2019-12-16 02:00:00,477.0,19.0,14.0,0.0,17.0,36.0,19.0,15.0,23.2,12.2,39.0,16.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,24.0,0.0,2.0,0.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,0.0,1.915611,15.0,39.15724672182836,24.157247,1.0902639350132493,0.0,
2019-12-16 03:00:00,477.0,19.0,28.0,0.0,18.0,35.0,18.0,11.0,23.2,10.3,39.0,11.0,780.0,0.0,20.0,7.0,16.0,7.0,39.0,0.0,0.0,53.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,13.842753,5.289197,11.0,39.15724672182836,28.157247,1.330855917606217,0.0101664,
2019-12-16 05:00:00,477.0,19.0,28.0,0.0,19.0,29.0,19.0,16.0,22.7,12.2,38.0,16.0,900.0,0.0,20.0,7.0,18.0,6.0,28.0,0.0,0.0,50.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,11.696365,1.915611,16.0,38.30363455847197,22.303635,1.155411170494387,0.0,
2019-12-16 06:00:00,477.0,19.0,14.0,0.0,22.0,34.0,24.0,21.0,22.7,14.2,38.0,21.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1493.869549795,38.30363455847197,21.147074865923457,0.0,2.852925,21.0,38.30363455847197,17.303635,1.0613360436865529,0.0,
2019-12-16 07:00:00,477.0,19.0,14.0,0.0,20.0,33.0,20.0,17.0,22.7,12.6,38.0,17.0,1020.0,0.0,20.0,7.0,20.0,6.0,30.0,0.0,0.0,54.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,15.696365,2.85922,17.0,38.30363455847197,21.303635,1.1639018978413476,0.0,
2019-12-16 08:00:00,477.0,19.0,14.0,0.0,20.0,34.0,23.0,21.0,22.7,14.2,38.0,21.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1493.869549795,38.30363455847197,21.147074865923457,0.0,0.852925,21.0,38.30363455847197,17.303635,0.945366066216116,0.0,
2019-12-16 09:00:00,477.0,19.0,14.0,1.0,18.0,34.0,19.0,16.0,23.2,12.2,39.0,16.0,960.0,0.0,20.0,7.0,19.0,6.0,31.0,0.0,0.0,55.0,940.0,910.0,49.0,6.0,1.0,2.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,15.842753,2.915611,16.0,39.15724672182836,23.157247,1.0945302715645038,0.0,
2019-12-16 10:00:00,477.0,19.0,14.0,0.0,17.0,32.0,17.0,11.0,22.1,10.7,37.0,12.0,1020.0,0.0,20.0,7.0,17.0,6.0,35.0,0.0,0.0,55.0,940.0,910.0,27.0,0.0,1.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,17.738885,5.104552,11.0,37.26111536149989,26.261115,1.2961337286446377,0.0,
2019-12-16 11:00:00,477.0,19.0,14.0,0.0,18.0,34.0,22.0,17.0,22.7,12.6,38.0,17.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,0.0,2.85922,17.0,38.30363455847197,21.303635,1.049252287251731,0.0,
2019-12-16 12:00:00,477.0,19.0,14.0,0.0,16.0,35.0,18.0,13.0,22.7,11.1,38.0,13.0,680.0,0.0,20.0,7.0,16.0,6.0,29.0,0.0,0.0,55.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,16.696365,2.949883,13.0,38.30363455847197,25.303635,1.1345072451605647,0.0,
2019-12-16 13:00:00,477.0,19.0,14.0,0.0,17.0,34.0,21.0,17.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,2.915611,17.0,38.30363455847197,21.303635,1.0000000207254789,0.041208,
2019-12-16 14:00:00,477.0,19.0,14.0,1.0,16.0,34.0,18.0,14.0,23.2,11.9,39.0,15.0,800.0,0.0,20.0,7.0,16.0,6.0,30.0,0.0,0.0,55.0,940.0,910.0,40.0,1.0,1.0,1.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,15.842753,0.723752,14.0,39.15724672182836,25.157247,1.0863660651111176,0.0,
2019-12-16 16:00:00,477.0,19.0,28.0,0.0,16.0,34.0,20.0,16.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,38.0,0.0,2.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,2.915611,16.0,38.30363455847197,22.303635,1.0000000197962366,0.0,
2019-12-16 17:00:00,477.0,19.0,28.0,0.0,15.0,34.0,16.0,11.0,22.7,10.3,38.0,11.0,1140.0,0.0,20.0,7.0,15.0,6.0,50.0,0.0,0.0,56.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,17.696365,4.289197,11.0,38.30363455847197,27.303635,1.1716470635295746,0.0104809,
2019-12-16 18:00:00,477.0,19.0,28.0,0.0,15.0,35.0,19.0,15.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,2.723752,15.0,38.30363455847197,23.303635,1.0000000189467453,0.0,
2019-12-16 19:00:00,477.0,19.0,28.0,1.0,14.0,35.0,15.0,10.0,22.7,9.9,38.0,10.0,920.0,0.0,20.0,7.0,14.0,7.0,48.0,0.0,0.0,58.0,940.0,910.0,41.0,7.0,1.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,19.696365,4.505709,10.0,38.30363455847197,28.303635,1.16458445472032,0.0175536,
2019-12-16 20:00:00,477.0,19.0,28.0,0.0,14.0,33.0,15.0,12.0,22.7,10.7,38.0,12.0,480.0,0.0,20.0,7.0,14.0,6.0,27.0,0.0,0.0,49.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,10.696365,2.104552,12.0,38.30363455847197,26.303635,1.0822922364437402,0.0039591,
2019-12-16 21:00:00,477.0,19.0,28.0,0.0,14.0,34.0,15.0,10.0,22.7,9.9,38.0,10.0,520.0,0.0,20.0,7.0,14.0,6.0,31.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,17.696365,4.505709,10.0,38.30363455847197,28.303635,1.16458445472032,0.0175536,
2019-12-16 22:00:00,477.0,19.0,28.0,1.0,14.0,34.0,15.0,11.0,22.1,10.3,37.0,11.0,520.0,0.0,20.0,7.0,13.0,6.0,31.0,0.0,0.0,55.0,940.0,910.0,60.0,6.0,0.0,2.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,17.738885,2.289197,11.0,37.26111536149989,26.261115,1.128970584250895,0.0108924,
2019-12-16 23:00:00,477.0,19.0,28.0,0.0,13.0,28.0,11.0,8.0,23.8,9.5,40.0,9.0,1820.0,0.0,20.0,7.0,12.0,7.0,50.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,18.835886,3.756171,8.0,40.164114470573566,32.164114,1.1840663547064216,0.0,
2019-12-17 00:00:00,477.0,19.0,28.0,0.0,13.0,37.0,14.0,9.0,25.6,9.5,43.0,9.0,620.0,0.0,20.0,7.0,13.0,8.0,42.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,21.922355,4.756171,9.0,43.07764542076404,34.077645,1.1329891194366752,0.021708,
2019-12-17 01:00:00,477.0,19.0,28.0,0.0,13.0,36.0,14.0,9.0,23.8,9.5,40.0,9.0,460.0,0.0,20.0,7.0,13.0,7.0,34.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,20.835886,4.756171,9.0,40.164114470573566,31.164114,1.1472530803004666,0.0236893,
2019-12-17 02:00:00,477.0,19.0,28.0,1.0,13.0,36.0,14.0,9.0,24.4,9.5,41.0,9.0,560.0,0.0,20.0,7.0,13.0,7.0,36.0,0.0,0.0,61.0,940.0,910.0,60.0,7.0,0.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,19.84734,4.756171,9.0,41.15266006868552,32.15266,1.1420824860441416,0.0229777,
2019-12-17 03:00:00,477.0,19.0,28.0,0.0,13.0,34.0,14.0,9.0,23.2,9.5,39.0,9.0,580.0,0.0,20.0,7.0,13.0,7.0,33.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,17.842753,4.756171,9.0,39.15724672182836,30.157247,1.152921304016054,0.0244609,
2019-12-17 04:00:00,477.0,19.0,28.0,0.0,14.0,34.0,14.0,10.0,22.1,9.9,37.0,10.0,500.0,0.0,20.0,7.0,14.0,6.0,30.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,18.738885,4.505709,10.0,37.26111536149989,27.261115,1.171960784181511,0.0182127,
2019-12-17 05:00:00,477.0,19.0,28.0,1.0,14.0,34.0,14.0,10.0,22.7,9.9,38.0,10.0,540.0,0.0,20.0,7.0,14.0,6.0,32.0,0.0,0.0,57.0,940.0,910.0,60.0,7.0,0.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,18.696365,4.505709,10.0,38.30363455847197,28.303635,1.16458445472032,0.0175536,
2019-12-17 06:00:00,477.0,19.0,28.0,0.0,13.0,24.0,13.0,11.0,22.7,10.3,38.0,11.0,1500.0,0.0,20.0,7.0,11.0,6.0,37.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,11.696365,0.289197,11.0,38.30363455847197,27.303635,1.0790400460813803,0.0104809,
2019-12-17 07:00:00,477.0,19.0,28.0,0.0,12.0,35.0,13.0,9.0,23.8,9.5,40.0,9.0,680.0,0.0,20.0,7.0,12.0,7.0,38.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,20.835886,3.756171,9.0,40.164114470573566,31.164114,1.1065185107297053,0.0236893,
2019-12-17 08:00:00,477.0,19.0,28.0,1.0,12.0,38.0,14.0,10.0,26.2,9.9,44.0,10.0,580.0,0.0,20.0,7.0,12.0,8.0,39.0,0.0,0.0,66.0,940.0,910.0,60.0,5.0,0.0,2.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,21.984597,2.505709,10.0,44.01540253572364,34.015403,1.0624699458969697,0.0146493,
2019-12-17 09:00:00,477.0,19.0,28.0,0.0,11.0,31.0,12.0,10.0,23.2,9.9,39.0,10.0,740.0,0.0,20.0,7.0,10.0,7.0,33.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,16.842753,0.505709,10.0,39.15724672182836,29.157247,1.035514845895654,0.0170485,
2019-12-17 10:00:00,477.0,19.0,28.0,0.0,10.0,36.0,12.0,9.0,25.0,9.5,42.0,9.0,720.0,0.0,20.0,7.0,10.0,8.0,45.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,21.87639,1.756171,9.0,42.123610354308255,33.12361,1.0311297402334987,0.0223192,
2019-12-17 11:00:00,477.0,19.0,28.0,1.0,9.0,41.0,12.0,7.0,28.0,8.9,47.0,7.0,640.0,0.0,20.0,7.0,9.0,9.0,48.0,0.0,0.0,72.0,940.0,910.0,60.0,4.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,25.263192,2.700641,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0173265,
2019-12-17 12:00:00,477.0,19.0,28.0,0.0,9.0,19.0,8.0,-2.0,22.1,7.0,37.0,-1.0,1700.0,0.0,20.0,8.0,6.0,7.0,41.0,8.0,30.0,63.0,1360.0,1180.0,60.0,1.0,0.0,0.0,2268.5948997950004,787.790749795,37.26111536149989,-0.5088612562674939,25.738885,6.508861,-2.0,37.26111536149989,39.261115,1.3892273711704033,0.0,
2019-12-17 13:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,6.0,25.6,8.9,43.0,7.0,640.0,0.0,20.0,7.0,9.0,8.0,44.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,24.922355,2.700641,6.0,43.07764542076404,37.077645,1.0880342389327171,0.0,
2019-12-17 14:00:00,477.0,19.0,28.0,1.0,9.0,43.0,11.0,5.0,28.6,8.4,48.0,5.0,440.0,0.0,20.0,7.0,8.0,9.0,52.0,0.0,0.0,71.0,940.0,910.0,60.0,2.0,0.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,3.389789,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0090638,
2019-12-17 16:00:00,477.0,19.0,28.0,0.0,8.0,35.0,10.0,6.0,22.7,8.7,38.0,6.0,420.0,0.0,20.0,7.0,9.0,7.0,35.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,21.696365,3.368439,6.0,38.30363455847197,32.303635,1.065998698528025,0.0112769,
2019-12-17 17:00:00,477.0,19.0,28.0,0.0,8.0,38.0,10.0,5.0,26.2,8.4,44.0,5.0,660.0,0.0,20.0,7.0,8.0,8.0,51.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,25.984597,3.389789,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0098918,
2019-12-17 18:00:00,477.0,19.0,28.0,1.0,8.0,41.0,10.0,5.0,28.6,8.4,48.0,5.0,800.0,0.0,20.0,7.0,6.0,9.0,56.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,1.389789,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0090638,
2019-12-17 19:00:00,477.0,19.0,28.0,0.0,8.0,38.0,10.0,5.0,25.0,8.4,42.0,5.0,480.0,0.0,20.0,7.0,8.0,8.0,48.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,24.87639,3.389789,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0103907,
2019-12-17 20:00:00,477.0,19.0,28.0,0.0,8.0,40.0,10.0,6.0,28.0,8.7,47.0,6.0,900.0,0.0,20.0,7.0,6.0,9.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,0.368439,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0089633,
2019-12-17 21:00:00,477.0,19.0,28.0,1.0,7.0,40.0,10.0,5.0,28.6,8.4,48.0,5.0,780.0,0.0,20.0,7.0,5.0,9.0,61.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,0.389789,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0090638,
2019-12-17 22:00:00,477.0,19.0,28.0,0.0,7.0,38.0,9.0,5.0,25.6,8.4,43.0,5.0,640.0,0.0,20.0,7.0,8.0,8.0,53.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,25.922355,3.389789,5.0,43.07764542076404,38.077645,1.0554359785931284,0.010133,
2019-12-17 23:00:00,477.0,19.0,28.0,0.0,8.0,38.0,9.0,5.0,28.6,8.4,48.0,5.0,1060.0,0.0,20.0,7.0,6.0,9.0,60.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,1.389789,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0090638,
2019-12-18 00:00:00,477.0,19.0,28.0,1.0,8.0,40.0,9.0,5.0,28.6,8.4,48.0,5.0,800.0,0.0,20.0,7.0,5.0,9.0,60.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,0.389789,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0090638,
2019-12-18 01:00:00,477.0,19.0,28.0,0.0,7.0,38.0,9.0,4.0,26.2,8.4,44.0,5.0,600.0,0.0,20.0,7.0,8.0,8.0,50.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,25.984597,3.389789,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0,
2019-12-18 02:00:00,477.0,19.0,28.0,0.0,8.0,42.0,9.0,5.0,28.0,8.4,47.0,5.0,440.0,0.0,20.0,7.0,6.0,9.0,57.0,0.0,0.0,75.0,940.0,910.0,55.0,2.0,1.0,1.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,28.263192,1.389789,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0092528,
2019-12-18 03:00:00,477.0,19.0,14.0,0.0,8.0,36.0,10.0,6.0,23.8,8.9,40.0,7.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,21.0,0.0,2.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,1.835886,2.700641,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0,
2019-12-18 05:00:00,477.0,19.0,28.0,1.0,7.0,26.0,8.0,3.0,22.7,7.9,38.0,3.0,800.0,0.0,20.0,7.0,6.0,7.0,29.0,8.0,21.0,59.0,1140.0,1110.0,52.0,33.0,2.0,3.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,20.696365,3.147817,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0041696,
2019-12-18 06:00:00,477.0,19.0,14.0,0.0,8.0,26.0,7.0,4.0,22.7,8.2,38.0,4.0,900.0,0.0,20.0,7.0,5.0,7.0,60.0,0.0,0.0,61.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,22.696365,1.084367,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0024534,
2019-12-18 07:00:00,477.0,19.0,14.0,0.0,8.0,29.0,7.0,3.0,22.7,7.9,38.0,3.0,540.0,0.0,20.0,7.0,7.0,7.0,55.0,0.0,0.0,62.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,23.696365,4.147817,3.0,38.30363455847197,35.303635,1.1649967244648607,0.0041696,
2019-12-18 08:00:00,477.0,19.0,14.0,1.0,7.0,36.0,9.0,1.0,23.2,7.4,39.0,1.0,140.0,0.0,20.0,7.0,4.0,7.0,30.0,0.0,0.0,55.0,940.0,910.0,60.0,13.0,0.0,2.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,15.842753,2.981701,1.0,39.15724672182836,38.157247,1.1865831465633168,0.0,
2019-12-18 09:00:00,477.0,19.0,28.0,0.0,6.0,36.0,8.0,4.0,24.4,8.2,41.0,4.0,380.0,0.0,20.0,7.0,6.0,7.0,41.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,20.84734,2.084367,4.0,41.15266006868552,37.15266,1.0568946966575683,0.0022657,
2019-12-18 10:00:00,477.0,19.0,28.0,0.0,7.0,34.0,8.0,3.0,22.7,8.2,38.0,4.0,420.0,0.0,20.0,7.0,6.0,7.0,39.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,21.696365,2.084367,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0,
2019-12-18 11:00:00,477.0,19.0,28.0,0.0,6.0,34.0,8.0,3.0,22.7,7.9,38.0,3.0,480.0,0.0,20.0,7.0,6.0,7.0,41.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,21.696365,3.147817,3.0,38.30363455847197,35.303635,1.0928688205687136,0.0041696,
2019-12-18 12:00:00,477.0,19.0,28.0,1.0,6.0,34.0,7.0,3.0,22.7,7.9,38.0,3.0,500.0,0.0,20.0,7.0,5.0,7.0,42.0,0.0,0.0,61.0,940.0,910.0,60.0,14.0,0.0,2.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,22.696365,2.147817,3.0,38.30363455847197,35.303635,1.0928688205687136,0.0041696,
2019-12-18 13:00:00,477.0,19.0,28.0,0.0,6.0,36.0,7.0,2.0,24.4,7.9,41.0,3.0,400.0,0.0,20.0,7.0,6.0,7.0,46.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,23.84734,3.147817,2.0,41.15266006868552,39.15266,1.1137893952690576,0.0,
2019-12-18 14:00:00,477.0,19.0,28.0,0.0,5.0,35.0,7.0,3.0,23.8,7.9,40.0,3.0,660.0,0.0,20.0,7.0,3.0,7.0,53.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,21.835886,0.147817,3.0,40.164114470573566,37.164114,1.0568761522801917,0.0039616,
2019-12-18 15:00:00,477.0,19.0,28.0,1.0,5.0,39.0,7.0,2.0,26.2,7.7,44.0,2.0,600.0,0.0,20.0,7.0,3.0,8.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,5.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,24.984597,0.87184,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0,
2019-12-18 16:00:00,477.0,19.0,28.0,0.0,4.0,6.0,8.0,-13.0,12.6,4.1,17.0,-13.0,1800.0,0.0,20.0,8.0,2.0,4.0,33.0,5.0,25.0,57.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1336.963149795,503.39789979499994,17.140780261453244,-13.767830897285023,39.85922,15.767831,-13.0,17.140780261453244,30.14078,2.2936826733503812,0.024842,
2019-12-18 17:00:00,477.0,19.0,28.0,1.0,3.0,40.0,5.0,0.0,28.0,7.2,47.0,0.0,680.0,0.0,20.0,7.0,4.0,9.0,33.0,10.0,24.0,73.0,1140.0,1110.0,60.0,51.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,3.738276,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0,
2019-12-18 18:00:00,477.0,19.0,28.0,0.0,4.0,25.0,4.0,1.0,26.2,7.4,44.0,1.0,2500.0,0.0,20.0,8.0,5.0,8.0,36.0,10.0,27.0,76.0,1360.0,1180.0,60.0,5.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,31.984597,3.981701,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0,
2019-12-18 19:00:00,477.0,19.0,28.0,0.0,4.0,39.0,6.0,1.0,26.2,7.4,44.0,1.0,620.0,0.0,20.0,7.0,3.0,8.0,65.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,24.984597,1.981701,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0,
2019-12-18 20:00:00,477.0,19.0,28.0,0.0,4.0,40.0,6.0,1.0,28.0,7.4,47.0,1.0,580.0,0.0,20.0,7.0,2.0,9.0,62.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,26.263192,0.981701,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0,
2019-12-18 21:00:00,477.0,19.0,28.0,1.0,4.0,38.0,6.0,1.0,25.0,7.4,42.0,1.0,320.0,0.0,20.0,7.0,4.0,8.0,48.0,0.0,0.0,66.0,1140.0,1110.0,60.0,48.0,0.0,2.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,23.87639,2.981701,1.0,42.123610354308255,41.12361,1.0786913835759713,0.0,
2019-12-18 22:00:00,477.0,19.0,28.0,1.0,4.0,39.0,5.0,0.0,27.4,7.2,46.0,0.0,640.0,0.0,20.0,7.0,4.0,8.0,31.0,10.0,23.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,25.155561,3.738276,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0,
2019-12-18 23:00:00,477.0,19.0,28.0,0.0,6.0,6.0,15.0,3.0,9.5,2.5,9.0,-24.0,920.0,0.0,20.0,8.0,6.0,3.0,29.0,4.0,22.0,73.0,1360.0,1180.0,60.0,13.0,0.0,0.0,1032.956999795,346.49149979500004,8.243829250455633,-23.796064799068915,64.756171,29.796065,3.0,8.243829250455633,5.243829,2.3370000185776996,0.8363344,
2019-12-19 00:00:00,477.0,19.0,28.0,0.0,4.0,38.0,6.0,2.0,25.6,7.9,43.0,3.0,660.0,0.0,20.0,7.0,3.0,8.0,53.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,26.922355,0.147817,2.0,43.07764542076404,41.077645,1.0511801455205703,0.0,
2019-12-19 01:00:00,477.0,19.0,28.0,0.0,5.0,41.0,6.0,2.0,28.6,7.7,48.0,2.0,780.0,0.0,20.0,7.0,2.0,9.0,70.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,23.384915,0.0,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0,
2019-12-19 03:00:00,477.0,19.0,28.0,0.0,5.0,38.0,7.0,3.0,25.6,7.9,43.0,3.0,620.0,0.0,20.0,7.0,3.0,8.0,57.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,23.922355,0.147817,3.0,43.07764542076404,40.077645,1.052524245056007,0.0036747,
2019-12-19 04:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,26.2,7.9,44.0,3.0,480.0,0.0,20.0,7.0,4.0,8.0,54.0,0.0,0.0,65.0,1140.0,1110.0,60.0,49.0,0.0,3.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,20.984597,1.147817,3.0,44.01540253572364,41.015403,1.0789153938711347,0.003591,
2019-12-19 05:00:00,477.0,19.0,112.0,0.0,6.0,25.0,4.0,0.0,26.8,6.7,45.0,-2.0,3000.0,0.0,20.0,8.0,3.0,9.0,79.0,11.0,56.0,80.0,1360.0,1180.0,29.0,3.0,3.0,0.0,2729.507449795,758.3707997950002,44.937479651873446,-1.6923850735155952,35.06252,4.692385,0.0,44.937479651873446,44.93748,1.1540931873806544,0.036294,
2019-12-19 06:00:00,477.0,19.0,14.0,0.0,7.0,27.0,10.0,6.0,23.8,8.9,40.0,7.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,29.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,0.835886,2.700641,6.0,40.164114470573566,34.164114,1.0301530598778306,0.0,
2019-12-19 07:00:00,477.0,19.0,28.0,1.0,8.0,16.0,11.0,8.0,21.5,9.2,36.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,58.0,14.0,1.0,2.0,2209.754999795,1003.5370497949999,36.19792020308063,7.2823232153630215,0.0,2.717677,8.0,36.19792020308063,28.19792,0.9999999927980281,0.0248197,
2019-12-19 08:00:00,477.0,19.0,28.0,0.0,7.0,37.0,9.0,3.0,24.4,8.2,41.0,4.0,400.0,0.0,20.0,7.0,6.0,7.0,45.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,23.84734,2.084367,3.0,41.15266006868552,38.15266,1.117121182457529,0.0,
2019-12-19 09:00:00,477.0,19.0,28.0,1.0,7.0,40.0,9.0,4.0,28.0,8.4,47.0,5.0,760.0,0.0,20.0,7.0,5.0,9.0,60.0,0.0,0.0,68.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,0.389789,4.0,46.73680772378418,42.736808,1.075496761014856,0.0,
2019-12-19 10:00:00,477.0,19.0,28.0,0.0,7.0,34.0,8.0,4.0,25.0,8.2,42.0,4.0,580.0,0.0,20.0,7.0,6.0,8.0,43.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,23.87639,2.084367,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0022081,
2019-12-19 11:00:00,477.0,19.0,28.0,0.0,7.0,36.0,9.0,4.0,23.8,8.2,40.0,4.0,400.0,0.0,20.0,7.0,5.0,7.0,45.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,24.835886,1.084367,4.0,40.164114470573566,36.164114,1.090459208011971,0.0023275,
2019-12-19 12:00:00,477.0,19.0,28.0,0.0,7.0,35.0,8.0,4.0,22.7,8.2,38.0,4.0,360.0,0.0,20.0,7.0,6.0,7.0,38.0,0.0,0.0,59.0,940.0,910.0,10.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,20.696365,2.084367,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0024534,
2019-12-23 02:00:00,477.0,19.0,112.0,0.0,10.0,36.0,8.0,4.0,25.6,7.4,43.0,1.0,2120.0,0.0,20.0,7.0,6.0,8.0,81.0,10.0,57.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,27.922355,4.981701,4.0,43.07764542076404,39.077645,1.1813913748367812,0.0708927,
2019-12-23 03:00:00,477.0,19.0,112.0,0.0,11.0,38.0,9.0,5.0,29.2,7.2,49.0,0.0,2740.0,0.0,20.0,7.0,6.0,10.0,95.0,12.0,67.0,84.0,1140.0,1110.0,2.0,2.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,35.520261,5.738276,5.0,48.47973917390766,43.479739,1.160086488282431,0.0982678,
2019-12-23 05:00:00,477.0,19.0,112.0,0.0,11.0,32.0,9.0,4.0,24.4,7.7,41.0,2.0,1960.0,0.0,20.0,7.0,7.0,8.0,66.0,9.0,46.0,69.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,27.84734,4.87184,4.0,41.15266006868552,37.15266,1.2321519864373158,0.0479658,
2019-12-23 06:00:00,477.0,19.0,112.0,0.0,11.0,39.0,9.0,5.0,28.6,7.2,48.0,0.0,2520.0,0.0,20.0,7.0,6.0,9.0,95.0,11.0,67.0,80.0,1140.0,1110.0,55.0,55.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,32.384915,5.738276,5.0,47.61508484535182,42.615085,1.1638668920197754,0.1000621,
2019-12-24 03:00:00,477.0,19.0,28.0,1.0,10.0,34.0,11.0,7.0,23.8,8.9,40.0,7.0,700.0,0.0,20.0,7.0,10.0,7.0,44.0,0.0,0.0,59.0,940.0,910.0,60.0,23.0,0.0,3.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,18.835886,3.700641,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0206894,
2019-12-24 04:00:00,477.0,19.0,140.0,0.0,10.0,26.0,8.0,3.0,24.4,7.2,41.0,0.0,2700.0,0.0,20.0,7.0,7.0,8.0,75.0,9.0,53.0,69.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,27.84734,6.738276,3.0,41.15266006868552,38.15266,1.2246999105656098,0.0669654,
2019-12-24 05:00:00,477.0,19.0,112.0,0.0,10.0,23.0,8.0,-1.0,28.0,6.2,47.0,-4.0,3000.0,0.0,20.0,8.0,8.0,9.0,83.0,11.0,58.0,86.0,1360.0,1180.0,36.0,9.0,2.0,0.0,2847.1872497950003,709.3375497950001,46.73680772378418,-3.744489872362294,39.263192,11.74449,-1.0,46.73680772378418,47.736808,1.2994272218457945,0.0543665,
2019-12-24 06:00:00,477.0,19.0,28.0,0.0,10.0,35.0,12.0,6.0,22.7,8.7,38.0,6.0,580.0,0.0,20.0,7.0,10.0,7.0,53.0,0.0,0.0,55.0,940.0,910.0,38.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,16.696365,4.368439,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0112769,
2019-12-24 07:00:00,477.0,19.0,28.0,0.0,11.0,35.0,13.0,9.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,22.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,7.696365,2.505709,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0,
2019-12-24 08:00:00,477.0,19.0,28.0,0.0,10.0,31.0,13.0,7.0,22.1,8.7,37.0,6.0,160.0,0.0,20.0,7.0,13.0,7.0,35.0,0.0,0.0,28.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,0.0,7.368439,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0432646,
2019-12-24 09:00:00,477.0,19.0,28.0,1.0,10.0,35.0,12.0,7.0,22.7,8.9,38.0,7.0,360.0,0.0,20.0,7.0,10.0,7.0,35.0,0.0,0.0,58.0,940.0,910.0,60.0,7.0,0.0,2.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,3.700641,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0218921,
2019-12-24 10:00:00,477.0,19.0,28.0,0.0,10.0,26.0,10.0,8.0,23.2,9.2,39.0,8.0,1160.0,0.0,20.0,7.0,8.0,7.0,38.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,19.842753,0.717677,8.0,39.15724672182836,31.157247,1.068593591749332,0.0225154,
2019-12-24 11:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,7.0,25.0,8.9,42.0,7.0,620.0,0.0,20.0,7.0,8.0,8.0,43.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,22.87639,1.700641,7.0,42.123610354308255,35.12361,1.0933892427595517,0.0195577,
2019-12-24 12:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,7.0,23.8,8.9,40.0,7.0,500.0,0.0,20.0,7.0,10.0,7.0,41.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,22.835886,3.700641,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0206894,
2019-12-24 13:00:00,477.0,19.0,28.0,1.0,10.0,36.0,11.0,7.0,24.4,8.9,41.0,7.0,700.0,0.0,20.0,7.0,8.0,7.0,45.0,0.0,0.0,62.0,940.0,910.0,60.0,7.0,0.0,2.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,20.84734,1.700641,7.0,41.15266006868552,34.15266,1.0962999604110872,0.0201026,
2019-12-24 14:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,6.0,22.7,8.9,38.0,7.0,440.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,3.700641,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0,
2019-12-24 15:00:00,477.0,19.0,28.0,0.0,10.0,34.0,11.0,7.0,22.7,8.9,38.0,7.0,500.0,0.0,20.0,7.0,8.0,7.0,41.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,1.700641,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0218921,
2019-12-24 16:00:00,477.0,19.0,28.0,1.0,10.0,36.0,11.0,6.0,23.2,8.9,39.0,7.0,500.0,0.0,20.0,7.0,10.0,7.0,39.0,0.0,0.0,63.0,940.0,910.0,60.0,6.0,0.0,2.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,23.842753,3.700641,6.0,39.15724672182836,33.157247,1.137187173958269,0.0,
2019-12-24 17:00:00,477.0,19.0,28.0,0.0,10.0,29.0,11.0,8.0,23.8,9.2,40.0,8.0,820.0,0.0,20.0,7.0,8.0,7.0,37.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,14.835886,0.717677,8.0,40.164114470573566,32.164114,1.0663039364665428,0.021826,
2019-12-24 18:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,6.0,22.7,8.7,38.0,6.0,480.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,19.696365,4.368439,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0112769,
2019-12-24 19:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,6.0,25.0,8.9,42.0,7.0,640.0,0.0,20.0,7.0,9.0,8.0,48.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,23.87639,2.700641,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0,
2019-12-24 20:00:00,477.0,19.0,28.0,1.0,10.0,35.0,11.0,7.0,22.1,8.9,37.0,7.0,480.0,0.0,20.0,7.0,10.0,7.0,36.0,0.0,0.0,58.0,940.0,910.0,60.0,7.0,0.0,2.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,20.738885,3.700641,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0226292,
2019-12-24 21:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,23.2,8.9,39.0,7.0,540.0,0.0,20.0,7.0,10.0,7.0,40.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,20.842753,3.700641,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0213234,
