Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-03 12:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,7.0,24.4,8.9,41.0,7.0,640.0,0.0,20.0,7.0,8.0,8.0,47.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,22.84734,1.700641,7.0,41.15266006868552,34.15266,1.0622032493436628,0.0201026,
2020-01-03 13:00:00,477.0,19.0,28.0,1.0,9.0,42.0,12.0,7.0,28.6,8.9,48.0,7.0,820.0,0.0,20.0,7.0,8.0,9.0,61.0,0.0,0.0,70.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,1.700641,7.0,47.61508484535182,40.615085,1.051793234759367,0.0169582,
2020-01-03 14:00:00,477.0,19.0,28.0,0.0,9.0,32.0,11.0,7.0,23.2,9.2,39.0,8.0,640.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,18.842753,2.717677,7.0,39.15724672182836,32.157247,1.0663190607756643,0.0,
2020-01-03 15:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,6.0,25.0,8.7,42.0,6.0,760.0,0.0,20.0,7.0,9.0,8.0,52.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,22.87639,3.368439,6.0,42.123610354308255,36.12361,1.0905698265859942,0.0100964,
2020-01-03 16:00:00,477.0,19.0,28.0,1.0,9.0,38.0,11.0,7.0,25.6,8.9,43.0,7.0,700.0,0.0,20.0,7.0,8.0,8.0,50.0,0.0,0.0,66.0,940.0,910.0,60.0,6.0,0.0,2.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,22.922355,1.700641,7.0,43.07764542076404,36.077645,1.0586894885060727,0.0190504,
2020-01-03 17:00:00,477.0,19.0,28.0,0.0,8.0,28.0,8.0,5.0,23.8,8.7,40.0,6.0,1280.0,0.0,20.0,7.0,9.0,7.0,55.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,21.835886,3.368439,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0,
2020-01-03 18:00:00,477.0,19.0,28.0,0.0,8.0,37.0,11.0,6.0,26.2,8.7,44.0,6.0,600.0,0.0,20.0,7.0,8.0,8.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,24.984597,2.368439,6.0,44.01540253572364,38.015403,1.055531809266676,0.0095988,
2020-01-03 19:00:00,477.0,19.0,28.0,1.0,8.0,40.0,10.0,6.0,28.6,8.7,48.0,6.0,920.0,0.0,20.0,7.0,7.0,9.0,59.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,20.384915,1.368439,6.0,47.61508484535182,41.615085,1.0504858228236977,0.0087758,
2020-01-03 20:00:00,477.0,19.0,28.0,0.0,8.0,31.0,9.0,6.0,23.8,8.7,40.0,6.0,980.0,0.0,20.0,7.0,7.0,7.0,49.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,22.835886,1.368439,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0106693,
2020-01-03 21:00:00,477.0,19.0,28.0,0.0,8.0,36.0,10.0,6.0,23.8,8.7,40.0,6.0,440.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,17.835886,1.368439,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0106693,
2020-01-03 22:00:00,477.0,19.0,28.0,1.0,8.0,39.0,10.0,6.0,25.6,8.7,43.0,6.0,480.0,0.0,20.0,7.0,8.0,8.0,52.0,0.0,0.0,65.0,940.0,910.0,60.0,2.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,21.922355,2.368439,6.0,43.07764542076404,37.077645,1.0570163577185847,0.0098392,
2020-01-04 00:00:00,477.0,19.0,28.0,0.0,8.0,37.0,10.0,6.0,25.0,8.7,42.0,6.0,520.0,0.0,20.0,7.0,8.0,8.0,46.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,24.87639,2.368439,6.0,42.123610354308255,36.12361,1.0586104349723133,0.0100964,
2020-01-04 01:00:00,477.0,19.0,28.0,0.0,8.0,37.0,10.0,5.0,23.8,8.7,40.0,6.0,560.0,0.0,20.0,7.0,9.0,7.0,46.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,24.835886,3.368439,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0,
2020-01-04 02:00:00,477.0,19.0,28.0,1.0,8.0,40.0,11.0,6.0,27.4,8.7,46.0,6.0,780.0,0.0,20.0,7.0,7.0,8.0,59.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,22.155561,1.368439,6.0,45.84443855943209,39.844439,1.052847935303018,0.0091622,
2020-01-04 03:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,6.0,24.4,8.7,41.0,6.0,640.0,0.0,20.0,7.0,9.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,25.84734,3.368439,6.0,41.15266006868552,35.15266,1.09330487508361,0.0103724,
2020-01-04 04:00:00,477.0,19.0,28.0,0.0,9.0,41.0,11.0,6.0,26.8,8.7,45.0,6.0,560.0,0.0,20.0,7.0,8.0,8.0,57.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,23.06252,2.368439,6.0,44.937479651873446,38.93748,1.083478317822718,0.0093736,
2020-01-04 05:00:00,477.0,19.0,28.0,1.0,9.0,44.0,11.0,6.0,29.2,8.7,49.0,6.0,520.0,0.0,20.0,7.0,9.0,9.0,53.0,0.0,0.0,74.0,940.0,910.0,60.0,6.0,0.0,2.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,25.520261,3.368439,6.0,48.47973917390766,42.479739,1.075988339560132,0.0085987,
2020-01-04 06:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,7.0,25.0,8.9,42.0,7.0,740.0,0.0,20.0,7.0,8.0,8.0,50.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,23.87639,1.700641,7.0,42.123610354308255,35.12361,1.0603798808251472,0.0195577,
2020-01-04 07:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,7.0,24.4,8.9,41.0,7.0,420.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,18.84734,0.700641,7.0,41.15266006868552,34.15266,1.0962999604110872,0.0201026,
2020-01-04 08:00:00,477.0,19.0,28.0,1.0,9.0,39.0,11.0,6.0,25.6,8.7,43.0,6.0,600.0,0.0,20.0,7.0,9.0,8.0,53.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,25.922355,3.368439,6.0,43.07764542076404,37.077645,1.0880342389327171,0.0098392,
2020-01-04 09:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,5.0,23.8,8.7,40.0,6.0,560.0,0.0,20.0,7.0,9.0,7.0,47.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,22.835886,3.368439,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0,
2020-01-04 10:00:00,477.0,19.0,28.0,0.0,10.0,38.0,10.0,6.0,25.0,8.7,42.0,6.0,600.0,0.0,20.0,7.0,7.0,8.0,48.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,24.87639,1.368439,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0100964,
2020-01-04 11:00:00,477.0,19.0,28.0,1.0,9.0,40.0,10.0,6.0,28.0,8.7,47.0,6.0,960.0,0.0,20.0,7.0,6.0,9.0,64.0,0.0,0.0,67.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,0.368439,6.0,46.73680772378418,40.736808,1.079497987698759,0.0089633,
2020-01-04 12:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,5.0,24.4,8.4,41.0,5.0,420.0,0.0,20.0,7.0,8.0,7.0,45.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,3.389789,5.0,41.15266006868552,36.15266,1.124406500823557,0.0106667,
2020-01-04 13:00:00,477.0,19.0,28.0,0.0,9.0,40.0,10.0,6.0,28.0,8.7,47.0,6.0,780.0,0.0,20.0,7.0,6.0,9.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,0.368439,6.0,46.73680772378418,40.736808,1.079497987698759,0.0089633,
2020-01-04 14:00:00,477.0,19.0,28.0,1.0,9.0,42.0,11.0,6.0,28.0,8.7,47.0,6.0,680.0,0.0,20.0,7.0,6.0,9.0,57.0,0.0,0.0,72.0,940.0,910.0,60.0,11.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,25.263192,0.368439,6.0,46.73680772378418,40.736808,1.079497987698759,0.0089633,
2020-01-04 15:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,23.8,8.7,40.0,6.0,480.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,14.835886,1.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2020-01-04 16:00:00,477.0,19.0,28.0,0.0,8.0,39.0,10.0,6.0,26.8,8.7,45.0,6.0,900.0,0.0,20.0,7.0,6.0,8.0,62.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,0.368439,6.0,44.937479651873446,38.93748,1.0541455553268946,0.0093736,
2020-01-04 17:00:00,477.0,19.0,28.0,1.0,9.0,43.0,10.0,6.0,28.6,8.7,48.0,6.0,540.0,0.0,20.0,7.0,6.0,9.0,57.0,0.0,0.0,71.0,940.0,910.0,60.0,12.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,23.384915,0.368439,6.0,47.61508484535182,41.615085,1.0776898501366183,0.0087758,
2020-01-04 18:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,23.8,8.7,40.0,6.0,420.0,0.0,20.0,7.0,6.0,7.0,43.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,16.835886,0.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2020-01-04 19:00:00,477.0,19.0,28.0,0.0,9.0,39.0,10.0,5.0,26.2,8.4,44.0,5.0,440.0,0.0,20.0,7.0,8.0,8.0,53.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,22.984597,3.389789,5.0,44.01540253572364,39.015403,1.114235455673984,0.0098918,
2020-01-04 20:00:00,477.0,19.0,28.0,1.0,9.0,42.0,10.0,6.0,28.0,8.7,47.0,6.0,760.0,0.0,20.0,7.0,6.0,9.0,64.0,0.0,0.0,69.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,0.368439,6.0,46.73680772378418,40.736808,1.079497987698759,0.0089633,
2020-01-04 21:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,23.8,8.7,40.0,6.0,380.0,0.0,20.0,7.0,8.0,7.0,44.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,13.835886,2.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2020-01-04 22:00:00,477.0,19.0,28.0,0.0,9.0,39.0,11.0,7.0,27.4,8.9,46.0,7.0,840.0,0.0,20.0,7.0,7.0,8.0,58.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,21.155561,0.700641,7.0,45.84443855943209,38.844439,1.0542822884203216,0.0177175,
2020-01-04 23:00:00,477.0,19.0,28.0,1.0,10.0,42.0,11.0,7.0,28.0,8.9,47.0,7.0,500.0,0.0,20.0,7.0,7.0,9.0,58.0,0.0,0.0,72.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,25.263192,0.700641,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0173265,
2020-01-05 00:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,23.8,8.9,40.0,7.0,440.0,0.0,20.0,7.0,9.0,7.0,43.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,17.835886,2.700641,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0,
2020-01-05 01:00:00,477.0,19.0,28.0,0.0,10.0,42.0,11.0,6.0,28.6,8.7,48.0,6.0,660.0,0.0,20.0,7.0,9.0,9.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,3.368439,6.0,47.61508484535182,41.615085,1.1063403198768134,0.0087758,
2020-01-05 02:00:00,477.0,19.0,28.0,1.0,11.0,43.0,12.0,7.0,28.0,8.9,47.0,7.0,500.0,0.0,20.0,7.0,8.0,9.0,56.0,0.0,0.0,73.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,26.263192,1.700641,7.0,46.73680772378418,39.736808,1.111929423219122,0.0173265,
2020-01-05 03:00:00,477.0,19.0,28.0,0.0,11.0,37.0,12.0,7.0,24.4,8.9,41.0,7.0,640.0,0.0,20.0,7.0,11.0,7.0,48.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,22.84734,4.700641,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0201026,
2020-01-05 04:00:00,477.0,19.0,28.0,0.0,11.0,40.0,12.0,8.0,27.4,9.2,46.0,8.0,620.0,0.0,20.0,7.0,8.0,8.0,54.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,23.155561,0.717677,8.0,45.84443855943209,37.844439,1.0860969659606077,0.0186109,
2020-01-05 05:00:00,477.0,19.0,28.0,1.0,12.0,44.0,13.0,7.0,29.2,8.9,49.0,7.0,580.0,0.0,20.0,7.0,10.0,9.0,52.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,22.520261,3.700641,7.0,48.47973917390766,41.479739,1.137062378715378,0.0166106,
2020-01-05 06:00:00,477.0,19.0,28.0,0.0,12.0,37.0,13.0,8.0,25.0,9.2,42.0,8.0,660.0,0.0,20.0,7.0,12.0,8.0,46.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,22.87639,4.717677,8.0,42.123610354308255,34.12361,1.132786196562912,0.0205985,
2020-01-05 07:00:00,477.0,19.0,28.0,1.0,12.0,41.0,13.0,9.0,28.6,9.5,48.0,9.0,920.0,0.0,20.0,7.0,9.0,9.0,58.0,0.0,0.0,70.0,940.0,910.0,60.0,4.0,0.0,2.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,22.384915,0.756171,9.0,47.61508484535182,38.615085,1.084233974667611,0.0192062,
2020-01-05 08:00:00,477.0,19.0,28.0,0.0,12.0,18.0,11.0,0.0,22.7,7.2,38.0,0.0,2560.0,0.0,20.0,8.0,9.0,7.0,36.0,8.0,26.0,56.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2327.434799795,807.4040497950001,38.30363455847197,0.2617237001121566,17.696365,8.738276,0.0,38.30363455847197,38.303635,1.456210734484335,0.0,
2020-01-05 09:00:00,477.0,19.0,28.0,0.0,12.0,38.0,13.0,8.0,25.6,9.2,43.0,8.0,760.0,0.0,20.0,7.0,10.0,8.0,52.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,24.922355,2.717677,8.0,43.07764542076404,35.077645,1.128709866049357,0.0200495,
2020-01-05 10:00:00,477.0,19.0,28.0,1.0,12.0,43.0,13.0,9.0,28.0,9.5,47.0,9.0,740.0,0.0,20.0,7.0,9.0,9.0,58.0,0.0,0.0,72.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,25.263192,0.756171,9.0,46.73680772378418,37.736808,1.0863637297955198,0.0196444,
2020-01-05 11:00:00,477.0,19.0,28.0,0.0,12.0,26.0,12.0,9.0,23.2,9.5,39.0,9.0,1120.0,0.0,20.0,7.0,10.0,7.0,38.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,12.842753,1.756171,9.0,39.15724672182836,30.157247,1.1104677623950854,0.0244609,
2020-01-05 12:00:00,477.0,19.0,28.0,0.0,12.0,38.0,13.0,9.0,26.8,9.5,45.0,9.0,780.0,0.0,20.0,7.0,9.0,8.0,50.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,20.06252,0.756171,9.0,44.937479651873446,35.93748,1.0910816607656233,0.0206077,
2020-01-05 13:00:00,477.0,19.0,28.0,1.0,12.0,41.0,14.0,9.0,26.8,9.5,45.0,9.0,600.0,0.0,20.0,7.0,11.0,8.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,24.06252,2.756171,9.0,44.937479651873446,35.93748,1.0910816607656233,0.0206077,
2020-01-05 14:00:00,477.0,19.0,28.0,0.0,12.0,33.0,13.0,9.0,23.8,9.5,40.0,9.0,620.0,0.0,20.0,7.0,12.0,7.0,37.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,16.835886,3.756171,9.0,40.164114470573566,31.164114,1.1065185107297053,0.0236893,
2020-01-05 15:00:00,477.0,19.0,28.0,0.0,13.0,37.0,14.0,10.0,26.8,9.9,45.0,10.0,1020.0,0.0,20.0,7.0,10.0,8.0,54.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1072.183599795,44.937479651873446,9.494291351226025,21.06252,0.505709,10.0,44.937479651873446,34.93748,1.093933534543969,0.0142681,
2020-01-05 16:00:00,477.0,19.0,28.0,1.0,13.0,43.0,14.0,10.0,28.6,9.9,48.0,10.0,680.0,0.0,20.0,7.0,10.0,9.0,52.0,0.0,0.0,70.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,22.384915,0.505709,10.0,47.61508484535182,37.615085,1.0866674216761607,0.013266,
2020-01-05 17:00:00,477.0,19.0,28.0,0.0,13.0,36.0,14.0,9.0,23.8,9.5,40.0,9.0,600.0,0.0,20.0,7.0,12.0,7.0,42.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,20.835886,3.756171,9.0,40.164114470573566,31.164114,1.1472530803004666,0.0236893,
2020-01-05 18:00:00,477.0,19.0,28.0,0.0,13.0,41.0,14.0,10.0,28.0,9.9,47.0,10.0,880.0,0.0,20.0,7.0,11.0,9.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,22.263192,1.505709,10.0,46.73680772378418,36.736808,1.0889236557524333,0.0135788,
2020-01-05 20:00:00,477.0,19.0,28.0,0.0,13.0,37.0,14.0,10.0,25.0,9.9,42.0,10.0,780.0,0.0,20.0,7.0,13.0,8.0,46.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,21.87639,3.505709,10.0,42.123610354308255,32.12361,1.1030091945742555,0.0154986,
2020-01-05 21:00:00,477.0,19.0,28.0,1.0,13.0,42.0,15.0,11.0,28.0,10.3,47.0,11.0,940.0,0.0,20.0,7.0,11.0,9.0,50.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,22.263192,0.289197,11.0,46.73680772378418,35.736808,1.0592824398974132,0.0080275,
2020-01-05 22:00:00,477.0,19.0,28.0,0.0,12.0,29.0,11.0,9.0,23.8,9.5,40.0,9.0,1120.0,0.0,20.0,7.0,12.0,7.0,46.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,24.835886,3.756171,9.0,40.164114470573566,31.164114,1.1065185107297053,0.0236893,
2020-01-05 23:00:00,477.0,19.0,28.0,0.0,13.0,37.0,14.0,10.0,25.6,9.9,43.0,10.0,840.0,0.0,20.0,7.0,12.0,8.0,46.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,21.922355,2.505709,10.0,43.07764542076404,33.077645,1.099741836080191,0.0150583,
2020-01-06 00:00:00,477.0,19.0,28.0,1.0,14.0,42.0,15.0,11.0,27.4,10.3,46.0,11.0,540.0,0.0,20.0,7.0,14.0,8.0,43.0,0.0,0.0,70.0,940.0,910.0,60.0,6.0,0.0,2.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,24.155561,3.289197,11.0,45.84443855943209,34.844439,1.094207986583558,0.0082313,
2020-01-06 01:00:00,477.0,19.0,28.0,0.0,16.0,28.0,15.0,12.0,23.2,10.7,39.0,12.0,1080.0,0.0,20.0,7.0,13.0,7.0,35.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,13.842753,1.104552,12.0,39.15724672182836,27.157247,1.172732118209942,0.0038351,
2020-01-06 02:00:00,477.0,19.0,28.0,0.0,17.0,38.0,17.0,13.0,26.2,11.1,44.0,13.0,720.0,0.0,20.0,7.0,16.0,8.0,41.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1189.863399795,44.01540253572364,13.050117260841603,20.984597,2.949883,13.0,44.01540253572364,31.015403,1.1480637002904912,0.0,
2020-01-06 03:00:00,477.0,19.0,28.0,1.0,19.0,43.0,19.0,15.0,28.0,11.5,47.0,14.0,680.0,0.0,20.0,7.0,15.0,8.0,43.0,0.0,0.0,69.0,940.0,910.0,40.0,6.0,2.0,3.0,2847.1872497950003,1229.089999795,46.73680772378418,14.176527939007542,22.263192,0.823472,15.0,46.73680772378418,31.736808,1.1442127124379147,0.0252907,
2020-01-06 04:00:00,477.0,19.0,28.0,0.0,20.0,30.0,19.0,16.0,23.2,12.2,39.0,16.0,1080.0,0.0,20.0,7.0,19.0,6.0,31.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,11.842753,2.915611,16.0,39.15724672182836,23.157247,1.2087982859047235,0.0,
2020-01-06 05:00:00,477.0,19.0,28.0,0.0,21.0,34.0,21.0,17.0,23.8,12.6,40.0,17.0,760.0,0.0,20.0,7.0,20.0,6.0,29.0,0.0,0.0,56.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1336.963149795,40.164114470573566,17.140780261453244,15.835886,2.85922,17.0,40.164114470573566,23.164114,1.2087234208274231,0.0,
2020-01-06 06:00:00,477.0,19.0,28.0,0.0,22.0,35.0,23.0,16.0,22.7,11.9,38.0,15.0,800.0,0.0,20.0,7.0,19.0,6.0,41.0,0.0,0.0,50.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,11.696365,3.723752,16.0,38.30363455847197,22.303635,1.3680161267114643,0.0314301,
2020-01-06 07:00:00,477.0,19.0,14.0,1.0,21.0,33.0,21.0,17.0,22.7,12.6,38.0,17.0,1080.0,0.0,20.0,7.0,21.0,6.0,31.0,0.0,0.0,53.0,940.0,910.0,47.0,6.0,1.0,2.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,14.696365,3.85922,17.0,38.30363455847197,21.303635,1.2311653328097827,0.0,
2020-01-06 08:00:00,477.0,19.0,14.0,0.0,20.0,29.0,20.0,15.0,22.1,11.9,37.0,15.0,1480.0,0.0,20.0,7.0,20.0,6.0,33.0,0.0,0.0,54.0,940.0,910.0,31.0,0.0,1.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,16.738885,4.723752,15.0,37.26111536149989,22.261115,1.2896683982341244,0.0,
2020-01-06 09:00:00,477.0,19.0,14.0,0.0,20.0,32.0,23.0,20.0,22.7,13.8,38.0,20.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1454.642949795,38.30363455847197,20.176282018660913,0.0,1.823718,20.0,38.30363455847197,18.303635,1.0000000241224238,0.0,
2020-01-06 10:00:00,477.0,19.0,14.0,0.0,17.0,34.0,18.0,15.0,23.2,11.9,39.0,15.0,920.0,0.0,20.0,7.0,18.0,6.0,31.0,0.0,0.0,55.0,940.0,910.0,35.0,0.0,1.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,15.842753,2.723752,15.0,39.15724672182836,24.157247,1.0902639350132493,0.0,
2020-01-06 11:00:00,477.0,19.0,14.0,0.0,17.0,34.0,20.0,16.0,23.2,12.6,39.0,17.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1336.963149795,39.15724672182836,17.140780261453244,0.0,1.85922,16.0,39.15724672182836,23.157247,1.0451319737838405,0.0,
2020-01-06 12:00:00,477.0,19.0,28.0,1.0,16.0,34.0,17.0,12.0,22.7,10.7,38.0,12.0,1020.0,0.0,20.0,7.0,16.0,6.0,47.0,0.0,0.0,52.0,940.0,910.0,40.0,6.0,1.0,2.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,13.696365,4.104552,12.0,38.30363455847197,26.303635,1.1793429869486738,0.0039591,
2020-01-06 13:00:00,477.0,19.0,14.0,0.0,15.0,36.0,17.0,13.0,23.2,11.1,39.0,13.0,660.0,0.0,20.0,7.0,16.0,6.0,26.0,0.0,0.0,51.0,940.0,910.0,33.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,11.842753,2.949883,13.0,39.15724672182836,26.157247,1.0827909033343794,0.0,
2020-01-06 14:00:00,477.0,19.0,14.0,0.0,16.0,34.0,20.0,16.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,2.723752,16.0,38.30363455847197,22.303635,1.0000000197962366,0.0314301,
2020-01-06 15:00:00,477.0,19.0,14.0,0.0,15.0,35.0,16.0,9.0,23.2,9.5,39.0,9.0,720.0,0.0,20.0,7.0,15.0,7.0,34.0,0.0,0.0,59.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,19.842753,6.756171,9.0,39.15724672182836,30.157247,1.2483726869730596,0.0244609,
2020-01-06 16:00:00,477.0,19.0,14.0,0.0,16.0,34.0,18.0,15.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.842753,1.723752,15.0,39.15724672182836,24.157247,1.0431830385617056,0.0,
2020-01-06 17:00:00,477.0,19.0,14.0,1.0,16.0,34.0,18.0,13.0,22.7,11.1,38.0,13.0,840.0,0.0,20.0,7.0,16.0,6.0,38.0,0.0,0.0,47.0,940.0,910.0,51.0,6.0,1.0,2.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,8.696365,2.949883,13.0,38.30363455847197,25.303635,1.1345072451605647,0.0,
2020-01-06 18:00:00,477.0,19.0,28.0,0.0,16.0,32.0,17.0,14.0,22.7,11.5,38.0,14.0,540.0,0.0,20.0,7.0,15.0,6.0,27.0,0.0,0.0,48.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,9.696365,0.823472,14.0,38.30363455847197,24.303635,1.0896715033724553,0.0,
2020-01-06 19:00:00,477.0,19.0,14.0,0.0,16.0,32.0,17.0,12.0,22.7,10.7,38.0,12.0,1120.0,0.0,20.0,7.0,16.0,6.0,36.0,0.0,0.0,57.0,940.0,910.0,26.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,18.696365,4.104552,12.0,38.30363455847197,26.303635,1.1793429869486738,0.0039591,
2020-01-06 20:00:00,477.0,19.0,14.0,0.0,16.0,34.0,20.0,16.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,2.915611,16.0,38.30363455847197,22.303635,1.0000000197962366,0.0,
2020-01-06 21:00:00,477.0,19.0,14.0,0.0,16.0,34.0,17.0,12.0,22.7,10.7,38.0,12.0,780.0,0.0,20.0,7.0,16.0,6.0,31.0,0.0,0.0,56.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,17.696365,4.104552,12.0,38.30363455847197,26.303635,1.1793429869486738,0.0039591,
2020-01-06 22:00:00,477.0,19.0,14.0,1.0,15.0,35.0,20.0,16.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,32.0,6.0,2.0,2.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,2.723752,16.0,38.30363455847197,22.303635,0.957088257801038,0.0314301,
2020-01-06 23:00:00,477.0,19.0,28.0,0.0,15.0,32.0,15.0,14.0,23.8,11.5,40.0,14.0,1060.0,0.0,20.0,7.0,14.0,7.0,32.0,0.0,0.0,57.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,16.835886,0.0,14.0,40.164114470573566,26.164114,1.0397391106528233,0.0,
2020-01-07 00:00:00,477.0,19.0,14.0,0.0,16.0,34.0,17.0,13.0,22.7,11.1,38.0,13.0,680.0,0.0,20.0,7.0,16.0,6.0,30.0,0.0,0.0,55.0,940.0,910.0,37.0,0.0,1.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,16.696365,2.949883,13.0,38.30363455847197,25.303635,1.1345072451605647,0.0,
2020-01-07 01:00:00,477.0,19.0,28.0,0.0,17.0,34.0,19.0,15.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,23.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,1.696365,1.723752,15.0,38.30363455847197,23.303635,1.0938807148629328,0.0,
2020-01-07 02:00:00,477.0,19.0,14.0,0.0,16.0,33.0,17.0,12.0,22.7,10.7,38.0,12.0,760.0,0.0,20.0,7.0,14.0,7.0,43.0,0.0,0.0,47.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,8.696365,2.104552,12.0,38.30363455847197,26.303635,1.1793429869486738,0.0039591,
2020-01-07 03:00:00,477.0,19.0,14.0,0.0,14.0,33.0,15.0,10.0,22.1,9.9,37.0,10.0,980.0,0.0,20.0,7.0,14.0,6.0,38.0,0.0,0.0,57.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,19.738885,4.505709,10.0,37.26111536149989,27.261115,1.171960784181511,0.0182127,
2020-01-07 04:00:00,477.0,19.0,14.0,1.0,14.0,33.0,18.0,14.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,41.0,6.0,2.0,2.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,1.823472,14.0,37.26111536149989,23.261115,0.9999999844590475,0.0,
2020-01-07 05:00:00,477.0,19.0,28.0,0.0,11.0,26.0,12.0,8.0,22.7,9.2,38.0,8.0,860.0,0.0,20.0,7.0,11.0,7.0,32.0,0.0,0.0,54.0,940.0,910.0,55.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,15.696365,3.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-01-07 06:00:00,477.0,19.0,14.0,0.0,12.0,36.0,17.0,12.0,23.8,10.7,40.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,25.0,0.0,2.0,0.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,0.0,2.104552,12.0,40.164114470573566,28.164114,0.9999999832917323,0.0036985,
2020-01-07 07:00:00,477.0,19.0,14.0,0.0,9.0,33.0,11.0,3.0,22.7,7.9,38.0,3.0,780.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,56.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,17.696365,6.147817,3.0,38.30363455847197,35.303635,1.2047527732287178,0.0041696,
2020-01-07 08:00:00,477.0,19.0,14.0,0.0,9.0,33.0,10.0,7.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,56.0,0.0,0.0,22.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,18.738885,1.717677,7.0,37.26111536149989,30.261115,1.0707686024743635,0.0,
2020-01-07 09:00:00,477.0,19.0,14.0,0.0,9.0,22.0,11.0,9.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,17.0,0.0,0.0,47.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,9.0,38.30363455847197,29.303635,1.000000015067347,0.0251555,
2020-01-07 10:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,4.0,22.7,8.2,38.0,4.0,440.0,0.0,20.0,7.0,8.0,7.0,39.0,0.0,0.0,62.0,940.0,910.0,60.0,8.0,0.0,2.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,23.696365,4.084367,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0024534,
2020-01-07 11:00:00,477.0,19.0,28.0,0.0,8.0,34.0,9.0,4.0,24.4,8.4,41.0,5.0,520.0,0.0,20.0,7.0,7.0,7.0,37.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,20.84734,2.389789,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0,
2020-01-07 12:00:00,477.0,19.0,28.0,0.0,6.0,38.0,8.0,4.0,26.8,8.2,45.0,4.0,880.0,0.0,20.0,7.0,5.0,8.0,56.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,23.06252,1.084367,4.0,44.937479651873446,40.93748,1.0513644017539878,0.0020566,
2020-01-07 13:00:00,477.0,19.0,28.0,1.0,6.0,40.0,8.0,4.0,28.0,8.2,47.0,4.0,940.0,0.0,20.0,7.0,4.0,9.0,62.0,0.0,0.0,71.0,940.0,910.0,60.0,10.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,24.263192,0.084367,4.0,46.73680772378418,42.736808,1.049095655451866,0.0019702,
2020-01-07 14:00:00,477.0,19.0,28.0,0.0,6.0,32.0,7.0,3.0,25.0,7.9,42.0,3.0,820.0,0.0,20.0,7.0,4.0,8.0,52.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,1.147817,3.0,42.123610354308255,39.12361,1.0830481675631836,0.003764,
2020-01-07 15:00:00,477.0,19.0,28.0,1.0,5.0,37.0,7.0,3.0,28.0,7.9,47.0,3.0,1060.0,0.0,20.0,7.0,3.0,9.0,71.0,0.0,0.0,68.0,1140.0,1110.0,60.0,55.0,0.0,3.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,21.263192,0.147817,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0033683,
2020-01-07 16:00:00,477.0,19.0,28.0,0.0,11.0,16.0,20.0,2.0,11.9,6.2,15.0,-4.0,0.0,0.0,20.0,8.0,2.0,3.0,36.0,0.0,26.0,61.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1268.316599795,709.3375497950001,15.27624789732863,-3.744489872362294,45.723752,5.74449,2.0,15.27624789732863,13.276248,3.1046488226965665,0.3020119,
2020-01-07 17:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,1.0,27.4,7.4,46.0,1.0,760.0,0.0,20.0,7.0,5.0,8.0,34.0,10.0,25.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,24.155561,3.981701,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0,
2020-01-07 18:00:00,477.0,19.0,28.0,0.0,5.0,35.0,6.0,2.0,25.6,7.7,43.0,2.0,820.0,0.0,20.0,7.0,3.0,8.0,31.0,9.0,23.0,66.0,1140.0,1110.0,60.0,59.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,22.922355,0.87184,2.0,43.07764542076404,41.077645,1.07878637310909,0.0,
2020-01-07 20:00:00,477.0,19.0,28.0,1.0,4.0,40.0,6.0,2.0,28.0,7.4,47.0,1.0,1120.0,0.0,20.0,7.0,2.0,8.0,40.0,10.0,29.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0214727,
2020-01-07 21:00:00,477.0,19.0,28.0,1.0,4.0,36.0,5.0,0.0,26.2,7.2,44.0,0.0,780.0,0.0,20.0,7.0,2.0,8.0,33.0,10.0,25.0,68.0,1140.0,1110.0,60.0,57.0,0.0,1.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,23.984597,1.738276,0.0,44.01540253572364,44.015403,1.0999615200848067,0.0,
2020-01-07 23:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,28.0,7.7,47.0,2.0,1220.0,0.0,20.0,7.0,2.0,8.0,40.0,10.0,29.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.0,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0,
2020-01-08 00:00:00,477.0,19.0,28.0,1.0,4.0,37.0,5.0,1.0,26.2,7.4,44.0,1.0,880.0,0.0,20.0,7.0,3.0,8.0,35.0,10.0,26.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,24.984597,1.981701,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0,
2020-01-08 01:00:00,477.0,19.0,28.0,0.0,4.0,27.0,4.0,-1.0,26.2,7.0,44.0,-1.0,1620.0,0.0,20.0,8.0,3.0,8.0,41.0,10.0,30.0,71.0,1360.0,1180.0,60.0,11.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,26.984597,3.508861,-1.0,44.01540253572364,45.015403,1.124951897205398,0.0,
2020-01-08 02:00:00,477.0,19.0,28.0,1.0,4.0,41.0,6.0,2.0,28.0,7.7,47.0,2.0,680.0,0.0,20.0,7.0,2.0,9.0,70.0,0.0,0.0,71.0,1140.0,1110.0,60.0,52.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.0,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0,
2020-01-08 04:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,28.0,7.7,47.0,2.0,1000.0,0.0,20.0,7.0,3.0,8.0,35.0,10.0,26.0,71.0,1140.0,1110.0,60.0,39.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.87184,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0,
2020-01-08 05:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,2.0,25.6,7.7,43.0,2.0,620.0,0.0,20.0,7.0,4.0,8.0,60.0,0.0,0.0,69.0,940.0,910.0,60.0,28.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,25.922355,1.87184,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0,
2020-01-08 06:00:00,477.0,19.0,28.0,1.0,7.0,38.0,8.0,4.0,28.0,8.2,47.0,4.0,1180.0,0.0,20.0,7.0,4.0,8.0,34.0,10.0,25.0,70.0,940.0,910.0,60.0,34.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,0.084367,4.0,46.73680772378418,42.736808,1.075496761014856,0.0019702,
2020-01-08 07:00:00,477.0,19.0,28.0,0.0,7.0,37.0,8.0,3.0,25.0,8.2,42.0,4.0,540.0,0.0,20.0,7.0,5.0,8.0,55.0,0.0,0.0,67.0,940.0,910.0,60.0,20.0,0.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,24.87639,1.084367,3.0,42.123610354308255,39.12361,1.113883499029339,0.0,
2020-01-08 08:00:00,477.0,19.0,28.0,1.0,6.0,43.0,8.0,3.0,28.6,7.9,48.0,3.0,940.0,0.0,20.0,7.0,3.0,9.0,37.0,10.0,27.0,73.0,940.0,910.0,60.0,40.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,25.384915,0.147817,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0033022,
2020-01-08 09:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,3.0,25.6,7.9,43.0,3.0,600.0,0.0,20.0,7.0,4.0,8.0,57.0,0.0,0.0,68.0,940.0,910.0,60.0,32.0,0.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,24.922355,1.147817,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0036747,
2020-01-08 10:00:00,477.0,19.0,28.0,1.0,5.0,38.0,7.0,3.0,28.0,7.7,47.0,2.0,1480.0,0.0,20.0,7.0,3.0,9.0,41.0,10.0,30.0,72.0,940.0,910.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,25.263192,0.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-01-08 11:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,26.8,7.7,45.0,2.0,880.0,0.0,20.0,7.0,5.0,8.0,33.0,10.0,25.0,68.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,2.87184,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0,
2020-01-08 12:00:00,477.0,19.0,28.0,0.0,5.0,25.0,5.0,2.0,26.2,7.7,44.0,2.0,1280.0,0.0,20.0,7.0,2.0,8.0,27.0,9.0,20.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,23.984597,0.0,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0,
2020-01-08 13:00:00,477.0,19.0,28.0,1.0,4.0,37.0,6.0,2.0,28.0,7.4,47.0,1.0,1540.0,0.0,20.0,7.0,2.0,8.0,43.0,10.0,31.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0214727,
2020-01-08 14:00:00,477.0,19.0,28.0,1.0,4.0,41.0,6.0,0.0,27.4,7.2,46.0,0.0,940.0,0.0,20.0,7.0,3.0,8.0,40.0,10.0,29.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,26.155561,2.738276,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0,
2020-01-08 15:00:00,477.0,19.0,28.0,0.0,5.0,33.0,6.0,1.0,25.6,7.4,43.0,1.0,980.0,0.0,20.0,7.0,2.0,8.0,33.0,9.0,24.0,67.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,23.922355,0.981701,1.0,43.07764542076404,42.077645,1.1050485011621733,0.0,
2020-01-08 16:00:00,477.0,19.0,28.0,1.0,4.0,37.0,6.0,1.0,28.0,7.4,47.0,1.0,1540.0,0.0,20.0,7.0,2.0,9.0,44.0,10.0,32.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,0.981701,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0,
2020-01-08 17:00:00,477.0,19.0,28.0,1.0,4.0,41.0,6.0,1.0,27.4,7.2,46.0,0.0,960.0,0.0,20.0,7.0,3.0,8.0,41.0,10.0,30.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,25.155561,2.738276,1.0,45.84443855943209,44.844439,1.07169412576314,0.0161964,
2020-01-08 18:00:00,477.0,19.0,28.0,1.0,4.0,36.0,6.0,1.0,26.2,7.4,44.0,1.0,920.0,0.0,20.0,7.0,2.0,8.0,36.0,10.0,26.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,24.984597,0.981701,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0,
2020-01-08 19:00:00,477.0,19.0,28.0,0.0,6.0,15.0,17.0,-2.0,13.0,2.0,18.0,-28.0,740.0,0.0,20.0,8.0,-2.0,4.0,39.0,5.0,29.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1376.1897497950001,297.45824979500003,18.174147792324447,-27.649321397649317,44.825852,25.649321,-2.0,18.174147792324447,20.174148,1.657130202799032,0.559742,
2020-01-08 20:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,28.0,7.4,47.0,1.0,1380.0,0.0,20.0,7.0,2.0,9.0,42.0,10.0,31.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-08 21:00:00,477.0,19.0,28.0,1.0,4.0,39.0,6.0,1.0,26.8,7.2,45.0,0.0,860.0,0.0,20.0,7.0,3.0,8.0,37.0,10.0,28.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,25.06252,2.738276,1.0,44.937479651873446,43.93748,1.0732824876772613,0.0165252,
2020-01-08 22:00:00,477.0,19.0,28.0,0.0,4.0,29.0,5.0,1.0,25.6,7.4,43.0,1.0,1360.0,0.0,20.0,7.0,2.0,8.0,34.0,9.0,25.0,69.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,25.922355,0.981701,1.0,43.07764542076404,42.077645,1.076770223664548,0.0,
2020-01-08 23:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,28.0,7.4,47.0,1.0,1560.0,0.0,20.0,7.0,2.0,9.0,43.0,10.0,31.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-09 00:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,1.0,27.4,7.4,46.0,1.0,860.0,0.0,20.0,7.0,4.0,8.0,37.0,10.0,28.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,25.155561,2.981701,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0,
2020-01-09 01:00:00,477.0,19.0,28.0,0.0,6.0,33.0,6.0,2.0,25.0,7.7,42.0,2.0,980.0,0.0,20.0,7.0,5.0,8.0,30.0,9.0,23.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,22.87639,2.87184,2.0,42.123610354308255,40.12361,1.1107308933536508,0.0,
2020-01-09 03:00:00,477.0,19.0,28.0,0.0,6.0,38.0,8.0,4.0,26.8,8.2,45.0,4.0,1140.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,67.0,1140.0,1110.0,60.0,54.0,0.0,1.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,0.084367,4.0,44.937479651873446,40.93748,1.0513644017539878,0.0020566,
2020-01-09 04:00:00,477.0,19.0,42.0,1.0,6.0,26.0,5.0,0.0,27.4,7.2,46.0,0.0,1700.0,0.0,20.0,8.0,4.0,8.0,52.0,10.0,37.0,79.0,1360.0,1180.0,60.0,55.0,0.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,33.155561,3.738276,0.0,45.84443855943209,45.844439,1.150585644006962,0.0,
2020-01-09 06:00:00,477.0,19.0,70.0,0.0,5.0,25.0,5.0,1.0,25.6,7.2,43.0,0.0,1980.0,0.0,20.0,7.0,4.0,8.0,55.0,10.0,39.0,73.0,1140.0,1110.0,60.0,21.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,29.922355,3.738276,1.0,43.07764542076404,42.077645,1.1050485011621733,0.017243,
2020-01-09 07:00:00,477.0,19.0,28.0,0.0,6.0,44.0,8.0,2.0,28.6,7.7,48.0,2.0,540.0,0.0,20.0,7.0,5.0,9.0,59.0,0.0,0.0,75.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,27.384915,2.87184,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0,
2020-01-09 08:00:00,477.0,19.0,28.0,1.0,5.0,40.0,8.0,3.0,28.6,7.9,48.0,3.0,920.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,69.0,940.0,910.0,60.0,3.0,0.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,21.384915,1.147817,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0033022,
2020-01-09 10:00:00,477.0,19.0,28.0,0.0,6.0,39.0,8.0,4.0,28.0,8.2,47.0,4.0,900.0,0.0,20.0,7.0,4.0,9.0,62.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,0.084367,4.0,46.73680772378418,42.736808,1.049095655451866,0.0019702,
2020-01-09 11:00:00,477.0,19.0,28.0,1.0,6.0,38.0,8.0,4.0,28.0,8.2,47.0,4.0,1000.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,69.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,0.084367,4.0,46.73680772378418,42.736808,1.049095655451866,0.0019702,
2020-01-09 12:00:00,477.0,19.0,28.0,0.0,6.0,29.0,6.0,2.0,25.6,7.7,43.0,2.0,1080.0,0.0,20.0,7.0,6.0,8.0,26.0,9.0,20.0,70.0,1140.0,1110.0,60.0,1.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,26.922355,3.87184,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0,
2020-01-09 13:00:00,477.0,19.0,28.0,0.0,6.0,41.0,8.0,4.0,28.6,8.2,48.0,4.0,720.0,0.0,20.0,7.0,4.0,9.0,62.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,0.084367,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0019306,
2020-01-09 14:00:00,477.0,19.0,28.0,1.0,6.0,41.0,8.0,4.0,28.0,8.2,47.0,4.0,880.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,70.0,940.0,910.0,60.0,51.0,0.0,3.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,0.084367,4.0,46.73680772378418,42.736808,1.049095655451866,0.0019702,
2020-01-09 15:00:00,477.0,19.0,28.0,0.0,6.0,24.0,5.0,0.0,25.6,7.7,43.0,2.0,1840.0,0.0,20.0,7.0,5.0,8.0,33.0,9.0,24.0,71.0,1140.0,1110.0,60.0,8.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,27.922355,2.87184,0.0,43.07764542076404,43.077645,1.1618225621165217,0.0,
2020-01-09 16:00:00,477.0,19.0,28.0,1.0,6.0,40.0,8.0,3.0,27.4,7.9,46.0,3.0,980.0,0.0,20.0,7.0,5.0,8.0,37.0,10.0,27.0,67.0,940.0,910.0,60.0,55.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,2.147817,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0034382,
2020-01-09 17:00:00,477.0,19.0,28.0,0.0,6.0,28.0,7.0,4.0,25.0,8.2,42.0,4.0,1080.0,0.0,20.0,7.0,4.0,8.0,50.0,0.0,0.0,65.0,940.0,910.0,60.0,7.0,0.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,22.87639,0.084367,4.0,42.123610354308255,38.12361,1.0553654417727163,0.0022081,
2020-01-09 18:00:00,477.0,19.0,28.0,1.0,7.0,42.0,8.0,3.0,27.4,7.9,46.0,3.0,880.0,0.0,20.0,7.0,5.0,8.0,35.0,10.0,26.0,68.0,940.0,910.0,60.0,52.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,2.147817,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0034382,
2020-01-09 19:00:00,477.0,19.0,28.0,0.0,7.0,28.0,7.0,4.0,24.4,8.4,41.0,5.0,1120.0,0.0,20.0,7.0,6.0,8.0,53.0,0.0,0.0,67.0,940.0,910.0,60.0,3.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,25.84734,1.389789,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0,
2020-01-09 20:00:00,477.0,19.0,28.0,1.0,7.0,40.0,8.0,3.0,27.4,7.9,46.0,3.0,1100.0,0.0,20.0,7.0,6.0,8.0,38.0,10.0,28.0,67.0,940.0,910.0,60.0,52.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,3.147817,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0034382,
2020-01-09 21:00:00,477.0,19.0,28.0,0.0,7.0,31.0,8.0,3.0,25.0,8.2,42.0,4.0,820.0,0.0,20.0,7.0,7.0,8.0,48.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,3.084367,3.0,42.123610354308255,39.12361,1.113883499029339,0.0,
2020-01-09 22:00:00,477.0,19.0,28.0,1.0,7.0,37.0,9.0,4.0,26.8,8.2,45.0,4.0,1340.0,0.0,20.0,7.0,4.0,8.0,40.0,10.0,29.0,66.0,940.0,910.0,60.0,54.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,0.084367,4.0,44.937479651873446,40.93748,1.079077481573777,0.0020566,
2020-01-09 23:00:00,477.0,19.0,28.0,0.0,8.0,29.0,8.0,5.0,23.8,8.4,40.0,5.0,1120.0,0.0,20.0,7.0,5.0,7.0,55.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,24.835886,0.389789,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0109633,
2020-01-10 00:00:00,477.0,19.0,28.0,1.0,7.0,38.0,9.0,5.0,26.8,8.4,45.0,5.0,1140.0,0.0,20.0,7.0,5.0,8.0,70.0,0.0,0.0,66.0,940.0,910.0,60.0,49.0,0.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,21.06252,0.389789,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0096656,
2020-01-10 02:00:00,477.0,19.0,112.0,0.0,7.0,26.0,6.0,2.0,26.2,7.2,44.0,0.0,3000.0,0.0,20.0,8.0,6.0,9.0,77.0,10.0,54.0,82.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,37.984597,5.738276,2.0,44.01540253572364,42.015403,1.1350789163903012,0.0397287,
2020-01-10 03:00:00,477.0,19.0,98.0,0.0,7.0,20.0,15.0,-1.0,28.6,6.2,48.0,-4.0,3000.0,40.0,20.0,8.0,6.0,9.0,83.0,12.0,58.0,97.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,49.384915,9.74449,-1.0,47.61508484535182,48.615085,1.1969711545626314,0.0534368,
2020-01-10 04:00:00,477.0,19.0,112.0,0.0,8.0,18.0,10.0,2.0,28.0,7.2,47.0,0.0,3000.0,80.0,20.0,7.0,7.0,9.0,70.0,11.0,49.0,88.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,41.263192,6.738276,2.0,46.73680772378418,44.736808,1.1548914489546813,0.0374023,
2020-01-10 05:00:00,477.0,19.0,84.0,0.0,7.0,19.0,12.0,2.0,27.4,7.4,46.0,1.0,3000.0,60.0,20.0,7.0,6.0,9.0,58.0,10.0,41.0,76.0,1140.0,1110.0,60.0,42.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,30.155561,4.981701,2.0,45.84443855943209,43.844439,1.1287185663120833,0.0219002,
2020-01-10 06:00:00,477.0,19.0,28.0,0.0,7.0,42.0,10.0,5.0,27.4,8.4,46.0,5.0,340.0,0.0,20.0,7.0,6.0,8.0,52.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,19.155561,1.389789,5.0,45.84443855943209,40.844439,1.051487433329945,0.009453,
2020-01-10 07:00:00,477.0,19.0,28.0,0.0,7.0,39.0,10.0,6.0,28.0,8.7,47.0,6.0,980.0,0.0,20.0,7.0,6.0,9.0,62.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,0.368439,6.0,46.73680772378418,40.736808,1.0251655916390405,0.0089633,
2020-01-10 08:00:00,477.0,19.0,28.0,1.0,7.0,40.0,10.0,6.0,28.6,8.7,48.0,6.0,960.0,0.0,20.0,7.0,6.0,9.0,61.0,0.0,0.0,68.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,20.384915,0.368439,6.0,47.61508484535182,41.615085,1.024621397652026,0.0087758,
2020-01-10 09:00:00,477.0,19.0,28.0,0.0,7.0,38.0,9.0,5.0,25.0,8.4,42.0,5.0,520.0,0.0,20.0,7.0,7.0,8.0,52.0,0.0,0.0,67.0,940.0,910.0,52.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,24.87639,2.389789,5.0,42.123610354308255,37.12361,1.0569417444709361,0.0103907,
2020-01-10 10:00:00,477.0,19.0,28.0,1.0,7.0,40.0,9.0,5.0,28.0,8.4,47.0,5.0,980.0,0.0,20.0,7.0,6.0,9.0,66.0,0.0,0.0,68.0,940.0,910.0,60.0,1.0,0.0,1.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,1.389789,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0092528,
2020-01-10 12:00:00,477.0,19.0,28.0,0.0,7.0,37.0,9.0,5.0,26.8,8.4,45.0,5.0,1020.0,0.0,20.0,7.0,6.0,8.0,59.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,21.06252,1.389789,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0096656,
2020-01-10 13:00:00,477.0,19.0,28.0,0.0,7.0,38.0,9.0,6.0,28.0,8.4,47.0,5.0,1060.0,0.0,20.0,7.0,6.0,9.0,66.0,0.0,0.0,70.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,1.389789,6.0,46.73680772378418,40.736808,1.0251655916390405,0.0329908,
