Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-31 08:00:00,477.0,19.0,28.0,1.0,8.0,32.0,9.0,4.0,23.8,8.2,40.0,4.0,1320.0,0.0,20.0,7.0,7.0,7.0,33.0,8.0,25.0,60.0,940.0,910.0,60.0,56.0,0.0,2.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,19.835886,3.084367,4.0,40.164114470573566,36.164114,1.1243621842313105,0.0023275,
2020-01-31 09:00:00,477.0,19.0,28.0,0.0,8.0,21.0,6.0,0.0,23.8,7.2,40.0,0.0,2200.0,0.0,20.0,8.0,6.0,7.0,36.0,9.0,26.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,23.835886,5.738276,0.0,40.164114470573566,40.164114,1.2487243830930121,0.0,
2020-01-31 10:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,3.0,27.4,7.9,46.0,3.0,1800.0,0.0,20.0,7.0,3.0,8.0,46.0,10.0,33.0,69.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,0.147817,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0034382,
2020-01-31 11:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,2.0,26.8,7.7,45.0,2.0,1280.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,24.06252,0.87184,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0,
2020-01-31 12:00:00,477.0,19.0,28.0,1.0,6.0,35.0,6.0,2.0,25.6,7.7,43.0,2.0,1300.0,0.0,20.0,7.0,3.0,8.0,41.0,9.0,30.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,23.922355,0.87184,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0,
2020-01-31 13:00:00,477.0,19.0,28.0,0.0,7.0,12.0,16.0,-6.0,12.2,2.7,16.0,-23.0,1140.0,0.0,20.0,8.0,11.0,4.0,29.0,5.0,22.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1297.736549795,366.104799795,16.084389471556506,-22.372092516334476,45.915611,33.372093,-6.0,16.084389471556506,22.084389,2.4310262202151156,0.4257304,
2020-01-31 14:00:00,477.0,19.0,28.0,0.0,5.0,36.0,6.0,1.0,28.0,7.2,47.0,0.0,1880.0,0.0,20.0,7.0,2.0,9.0,51.0,10.0,37.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,1.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2020-01-31 15:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,31.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-31 16:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,0.0,9.0,57.0,11.0,41.0,80.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,32.384915,0.0,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-01-31 17:00:00,477.0,19.0,28.0,0.0,2.0,31.0,3.0,0.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,0.0,9.0,58.0,11.0,41.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,34.384915,0.508861,0.0,47.61508484535182,47.615085,1.0438451481879023,0.010574,
2020-01-31 18:00:00,477.0,19.0,28.0,0.0,2.0,30.0,3.0,0.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,0.0,9.0,59.0,11.0,42.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,35.384915,0.508861,0.0,47.61508484535182,47.615085,1.0438451481879023,0.010574,
2020-01-31 19:00:00,477.0,19.0,28.0,0.0,2.0,30.0,2.0,-1.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,7.0,0.0,9.0,60.0,11.0,42.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,35.384915,1.692385,-1.0,47.61508484535182,48.615085,1.0657677205867104,0.0140422,
2020-01-31 20:00:00,477.0,19.0,28.0,0.0,2.0,30.0,2.0,-1.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,7.0,0.0,9.0,60.0,11.0,42.0,84.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,36.384915,1.692385,-1.0,47.61508484535182,48.615085,1.0657677205867104,0.0140422,
2020-01-31 22:00:00,477.0,19.0,28.0,0.0,2.0,31.0,2.0,0.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,8.0,0.0,9.0,60.0,11.0,42.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,29.384915,0.508861,0.0,47.61508484535182,47.615085,1.0438451481879023,0.010574,
2020-01-31 23:00:00,477.0,19.0,28.0,0.0,2.0,30.0,2.0,-1.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,0.0,9.0,61.0,11.0,43.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,33.384915,1.692385,-1.0,47.61508484535182,48.615085,1.0657677205867104,0.0140422,
2020-02-01 00:00:00,477.0,19.0,28.0,0.0,3.0,31.0,3.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,8.0,0.0,9.0,57.0,11.0,41.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,0.0,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-02-01 01:00:00,477.0,19.0,28.0,1.0,5.0,42.0,6.0,1.0,28.6,7.4,48.0,1.0,1000.0,0.0,20.0,7.0,1.0,9.0,47.0,10.0,34.0,72.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,24.384915,0.0,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0,
2020-02-01 02:00:00,477.0,19.0,28.0,0.0,7.0,30.0,7.0,4.0,23.8,8.2,40.0,4.0,1440.0,0.0,20.0,7.0,4.0,7.0,33.0,9.0,25.0,62.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,21.835886,0.084367,4.0,40.164114470573566,36.164114,1.090459208011971,0.0023275,
2020-02-01 03:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,26.8,8.2,45.0,4.0,1300.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,67.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,1.084367,4.0,44.937479651873446,40.93748,1.108291101229038,0.0020566,
2020-02-01 04:00:00,477.0,19.0,28.0,1.0,9.0,35.0,10.0,5.0,25.0,8.4,42.0,5.0,1220.0,0.0,20.0,7.0,8.0,8.0,35.0,9.0,26.0,64.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,21.87639,3.389789,5.0,42.123610354308255,37.12361,1.1207597723468414,0.0103907,
2020-02-01 05:00:00,477.0,19.0,28.0,1.0,10.0,31.0,10.0,6.0,23.8,8.7,40.0,6.0,1320.0,0.0,20.0,7.0,9.0,7.0,30.0,8.0,22.0,59.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,18.835886,3.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2020-02-01 06:00:00,477.0,19.0,28.0,0.0,11.0,22.0,11.0,8.0,23.8,9.2,40.0,8.0,2320.0,0.0,20.0,7.0,10.0,7.0,26.0,8.0,20.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,17.835886,2.717677,8.0,40.164114470573566,32.164114,1.1028661279070693,0.021826,
2020-02-01 07:00:00,477.0,19.0,28.0,1.0,11.0,37.0,12.0,8.0,26.2,8.9,44.0,7.0,1200.0,0.0,20.0,7.0,9.0,8.0,71.0,0.0,0.0,65.0,940.0,910.0,60.0,47.0,0.0,3.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,20.984597,2.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2020-02-01 08:00:00,477.0,19.0,28.0,0.0,11.0,24.0,10.0,7.0,23.2,8.9,39.0,7.0,1860.0,0.0,20.0,7.0,11.0,7.0,57.0,0.0,0.0,59.0,940.0,910.0,60.0,3.0,0.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,19.842753,4.700641,7.0,39.15724672182836,32.157247,1.142059353944955,0.0213234,
2020-02-01 09:00:00,477.0,19.0,28.0,1.0,10.0,37.0,10.0,4.0,25.6,8.2,43.0,4.0,1120.0,0.0,20.0,7.0,8.0,8.0,37.0,9.0,28.0,61.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,17.922355,4.084367,4.0,43.07764542076404,39.077645,1.1813913748367812,0.0021543,
2020-02-01 10:00:00,477.0,19.0,28.0,0.0,8.0,25.0,9.0,6.0,23.2,8.4,39.0,5.0,1840.0,0.0,20.0,7.0,6.0,7.0,30.0,8.0,22.0,59.0,940.0,910.0,60.0,59.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,19.842753,1.389789,6.0,39.15724672182836,33.157247,1.0641905331375274,0.0402289,
2020-02-01 12:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,27.4,7.7,46.0,2.0,1460.0,0.0,20.0,7.0,3.0,8.0,44.0,10.0,32.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-02-01 13:00:00,477.0,19.0,28.0,1.0,6.0,37.0,6.0,2.0,26.2,7.4,44.0,1.0,1100.0,0.0,20.0,7.0,4.0,8.0,42.0,10.0,31.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,25.984597,2.981701,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0228318,
2020-02-01 14:00:00,477.0,19.0,28.0,0.0,5.0,30.0,6.0,2.0,25.6,7.7,43.0,2.0,1820.0,0.0,20.0,7.0,2.0,8.0,40.0,9.0,29.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,24.922355,0.0,2.0,43.07764542076404,41.077645,1.07878637310909,0.0,
2020-02-01 15:00:00,477.0,19.0,28.0,0.0,5.0,32.0,6.0,2.0,28.6,7.7,48.0,2.0,2920.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,74.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,26.384915,0.0,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0,
2020-02-01 16:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-01 17:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-01 18:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,80.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,32.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-01 19:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,56.0,11.0,40.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,34.384915,1.738276,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0,
2020-02-01 20:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,0.0,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0,
2020-02-01 21:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,77.0,1140.0,1110.0,60.0,53.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,29.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-01 22:00:00,477.0,19.0,28.0,0.0,5.0,-2.0,8.0,-7.0,7.9,5.5,3.0,-7.0,3000.0,0.0,20.0,8.0,7.0,2.0,38.0,0.0,0.0,74.0,1360.0,1180.0,60.0,59.0,0.0,1.0,876.050599795,640.690999795,2.852183332954155,-6.80612020230825,71.147817,13.80612,-7.0,2.852183332954155,9.852183,0.0,0.0,
2020-02-01 23:00:00,477.0,19.0,28.0,0.0,4.0,36.0,5.0,1.0,28.0,7.2,47.0,0.0,2100.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,74.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-02-02 00:00:00,477.0,19.0,28.0,1.0,5.0,32.0,6.0,3.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,75.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,27.384915,0.0,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2020-02-02 01:00:00,477.0,19.0,28.0,1.0,7.0,28.0,6.0,3.0,25.0,7.9,42.0,3.0,2300.0,0.0,20.0,7.0,4.0,8.0,38.0,9.0,28.0,67.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,24.87639,1.147817,3.0,42.123610354308255,39.12361,1.113883499029339,0.003764,
2020-02-02 03:00:00,477.0,19.0,28.0,1.0,10.0,36.0,10.0,5.0,25.6,8.4,43.0,5.0,1260.0,0.0,20.0,7.0,7.0,8.0,35.0,9.0,26.0,65.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,21.922355,2.389789,5.0,43.07764542076404,38.077645,1.1511594769105684,0.010133,
2020-02-02 04:00:00,477.0,19.0,28.0,1.0,10.0,33.0,10.0,6.0,23.8,8.4,40.0,5.0,1160.0,0.0,20.0,7.0,9.0,7.0,31.0,9.0,23.0,60.0,940.0,910.0,60.0,52.0,0.0,2.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,19.835886,4.389789,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0390896,
2020-02-02 05:00:00,477.0,19.0,28.0,0.0,11.0,24.0,10.0,8.0,23.2,9.2,39.0,8.0,1920.0,0.0,20.0,7.0,9.0,7.0,55.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,17.842753,1.717677,8.0,39.15724672182836,31.157247,1.1065445179285214,0.0225154,
2020-02-02 06:00:00,477.0,19.0,28.0,1.0,11.0,37.0,11.0,7.0,26.2,8.9,44.0,7.0,1280.0,0.0,20.0,7.0,8.0,8.0,72.0,0.0,0.0,65.0,940.0,910.0,60.0,51.0,0.0,3.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,20.984597,1.700641,7.0,44.01540253572364,37.015403,1.121155586697701,0.0185767,
2020-02-02 07:00:00,477.0,19.0,28.0,0.0,11.0,23.0,11.0,9.0,23.2,9.5,39.0,9.0,2020.0,0.0,20.0,7.0,9.0,7.0,53.0,0.0,0.0,56.0,940.0,910.0,60.0,2.0,0.0,1.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,16.842753,0.756171,9.0,39.15724672182836,30.157247,1.0710296819120877,0.0244609,
2020-02-02 08:00:00,477.0,19.0,28.0,1.0,10.0,37.0,11.0,6.0,26.2,8.4,44.0,5.0,1160.0,0.0,20.0,7.0,8.0,8.0,37.0,9.0,27.0,64.0,940.0,910.0,60.0,47.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,19.984597,3.389789,6.0,44.01540253572364,38.015403,1.1175938006341535,0.0352692,
2020-02-02 09:00:00,477.0,19.0,28.0,0.0,10.0,28.0,10.0,7.0,22.7,8.9,38.0,7.0,1400.0,0.0,20.0,7.0,7.0,7.0,55.0,0.0,0.0,55.0,940.0,910.0,60.0,6.0,0.0,1.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,16.696365,0.700641,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0218921,
2020-02-02 10:00:00,477.0,19.0,28.0,1.0,9.0,39.0,10.0,5.0,26.8,8.2,45.0,4.0,1040.0,0.0,20.0,7.0,7.0,8.0,37.0,10.0,28.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,3.084367,5.0,44.937479651873446,39.93748,1.1113044205346223,0.0264339,
2020-02-02 11:00:00,477.0,19.0,28.0,0.0,8.0,28.0,8.0,4.0,23.2,8.2,39.0,4.0,1520.0,0.0,20.0,7.0,5.0,7.0,30.0,8.0,23.0,61.0,940.0,910.0,60.0,59.0,0.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,21.842753,1.084367,4.0,39.15724672182836,35.157247,1.1283810573470632,0.002394,
2020-02-02 13:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,26.2,7.9,44.0,3.0,1300.0,0.0,20.0,7.0,5.0,8.0,39.0,9.0,28.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,22.984597,2.147817,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0278845,
2020-02-02 14:00:00,477.0,19.0,28.0,1.0,8.0,36.0,8.0,3.0,25.0,7.9,42.0,3.0,1020.0,0.0,20.0,7.0,6.0,7.0,35.0,9.0,26.0,63.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,20.87639,3.147817,3.0,42.123610354308255,39.12361,1.146526103005407,0.003764,
2020-02-02 15:00:00,477.0,19.0,28.0,0.0,8.0,26.0,8.0,5.0,23.2,8.4,39.0,5.0,1780.0,0.0,20.0,7.0,5.0,7.0,31.0,8.0,23.0,63.0,940.0,910.0,60.0,60.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,23.842753,0.389789,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0112828,
2020-02-02 16:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,26.8,8.2,45.0,4.0,1440.0,0.0,20.0,7.0,4.0,8.0,40.0,10.0,29.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,0.084367,4.0,44.937479651873446,40.93748,1.108291101229038,0.0020566,
2020-02-02 17:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,25.6,7.9,43.0,3.0,1220.0,0.0,20.0,7.0,4.0,8.0,37.0,9.0,28.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,22.922355,1.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2020-02-02 18:00:00,477.0,19.0,28.0,1.0,8.0,34.0,8.0,4.0,24.4,8.2,41.0,4.0,1080.0,0.0,20.0,7.0,5.0,7.0,33.0,9.0,25.0,59.0,940.0,910.0,60.0,57.0,0.0,2.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,17.84734,1.084367,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0022657,
2020-02-02 19:00:00,477.0,19.0,28.0,0.0,8.0,12.0,10.0,-6.0,17.0,6.0,28.0,-5.0,2020.0,0.0,20.0,8.0,5.0,6.0,36.0,7.0,26.0,54.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1768.455749795,689.724249795,27.45517600473056,-4.595461408315032,26.544824,9.595461,-6.0,27.45517600473056,33.455176,1.7196028446036837,0.0,
2020-02-02 20:00:00,477.0,19.0,28.0,1.0,7.0,39.0,8.0,3.0,26.8,7.7,45.0,2.0,1200.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,22.06252,2.87184,3.0,44.937479651873446,41.93748,1.1054366390395949,0.0203657,
2020-02-02 21:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,3.0,25.6,7.7,43.0,2.0,1080.0,0.0,20.0,7.0,6.0,8.0,38.0,9.0,28.0,66.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,22.922355,3.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2020-02-02 22:00:00,477.0,19.0,28.0,1.0,7.0,29.0,7.0,4.0,24.4,8.2,41.0,4.0,1660.0,0.0,20.0,7.0,4.0,7.0,34.0,9.0,25.0,61.0,940.0,910.0,60.0,57.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,19.84734,0.084367,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0022657,
2020-02-03 00:00:00,477.0,19.0,28.0,1.0,7.0,38.0,8.0,3.0,26.2,7.9,44.0,3.0,1000.0,0.0,20.0,7.0,6.0,8.0,39.0,9.0,28.0,67.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,22.984597,3.147817,3.0,44.01540253572364,41.015403,1.1080631356207988,0.003591,
2020-02-03 01:00:00,477.0,19.0,28.0,1.0,9.0,33.0,9.0,4.0,23.8,8.2,40.0,4.0,1020.0,0.0,20.0,7.0,6.0,7.0,31.0,8.0,23.0,60.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,19.835886,2.084367,4.0,40.164114470573566,36.164114,1.1604409306783814,0.0023275,
2020-02-03 02:00:00,477.0,19.0,28.0,0.0,9.0,14.0,8.0,-6.0,20.3,5.2,34.0,-8.0,3000.0,0.0,20.0,8.0,6.0,7.0,51.0,8.0,37.0,55.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2092.075199795,611.2710497950001,34.00562152346981,-8.194839855873624,20.994378,14.19484,-6.0,34.00562152346981,40.005622,1.5998651328242919,0.0520099,
2020-02-03 03:00:00,477.0,19.0,28.0,1.0,10.0,37.0,10.0,5.0,25.6,8.4,43.0,5.0,1160.0,0.0,20.0,7.0,8.0,8.0,35.0,9.0,26.0,65.0,940.0,910.0,60.0,26.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,21.922355,3.389789,5.0,43.07764542076404,38.077645,1.1511594769105684,0.010133,
2020-02-03 04:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,24.4,8.7,41.0,6.0,880.0,0.0,20.0,7.0,10.0,7.0,62.0,0.0,0.0,64.0,940.0,910.0,60.0,26.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,22.84734,4.368439,6.0,41.15266006868552,35.15266,1.128399947949718,0.0103724,
2020-02-03 05:00:00,477.0,19.0,28.0,1.0,10.0,40.0,11.0,6.0,28.0,8.7,47.0,6.0,1380.0,0.0,20.0,7.0,7.0,8.0,39.0,10.0,29.0,69.0,940.0,910.0,60.0,22.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,1.368439,6.0,46.73680772378418,40.736808,1.108882630910419,0.0089633,
2020-02-03 06:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,24.4,8.7,41.0,6.0,880.0,0.0,20.0,7.0,9.0,8.0,62.0,0.0,0.0,65.0,940.0,910.0,60.0,31.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,23.84734,3.368439,6.0,41.15266006868552,35.15266,1.128399947949718,0.0103724,
2020-02-03 07:00:00,477.0,19.0,28.0,1.0,11.0,41.0,11.0,6.0,28.0,8.4,47.0,5.0,1200.0,0.0,20.0,7.0,8.0,8.0,40.0,10.0,29.0,69.0,940.0,910.0,60.0,21.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,3.389789,6.0,46.73680772378418,40.736808,1.13991177709161,0.0329908,
2020-02-03 08:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,5.0,24.4,8.4,41.0,5.0,820.0,0.0,20.0,7.0,8.0,8.0,63.0,0.0,0.0,66.0,940.0,910.0,60.0,41.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,24.84734,3.389789,5.0,41.15266006868552,36.15266,1.124406500823557,0.0106667,
2020-02-03 09:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,28.0,8.2,47.0,4.0,1680.0,0.0,20.0,7.0,5.0,9.0,44.0,10.0,32.0,71.0,940.0,910.0,60.0,56.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,24.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2020-02-03 10:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,3.0,26.2,7.9,44.0,3.0,1240.0,0.0,20.0,7.0,4.0,8.0,39.0,9.0,28.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,21.984597,1.147817,3.0,44.01540253572364,41.015403,1.1080631356207988,0.003591,
2020-02-03 11:00:00,477.0,19.0,28.0,1.0,6.0,34.0,7.0,3.0,25.0,7.7,42.0,2.0,1220.0,0.0,20.0,7.0,5.0,8.0,37.0,9.0,27.0,64.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,21.87639,2.87184,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0217985,
2020-02-03 12:00:00,477.0,19.0,28.0,0.0,6.0,27.0,6.0,2.0,24.4,7.7,41.0,2.0,1780.0,0.0,20.0,7.0,4.0,8.0,37.0,9.0,27.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,26.84734,1.87184,2.0,41.15266006868552,39.15266,1.1137893952690576,0.0,
2020-02-03 13:00:00,477.0,19.0,28.0,1.0,5.0,35.0,6.0,2.0,28.0,7.4,47.0,1.0,2160.0,0.0,20.0,7.0,3.0,9.0,50.0,10.0,36.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,1.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-02-03 14:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,27.4,7.7,46.0,2.0,1440.0,0.0,20.0,7.0,2.0,8.0,44.0,10.0,32.0,69.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.0,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0,
2020-02-03 15:00:00,477.0,19.0,28.0,0.0,5.0,36.0,6.0,1.0,26.2,7.4,44.0,1.0,1160.0,0.0,20.0,7.0,3.0,8.0,42.0,10.0,31.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,23.984597,1.981701,1.0,44.01540253572364,43.015403,1.1025236241152157,0.0,
2020-02-03 16:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,0.0,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-03 17:00:00,477.0,19.0,28.0,0.0,4.0,33.0,5.0,1.0,25.6,7.4,43.0,1.0,1480.0,0.0,20.0,7.0,2.0,8.0,41.0,9.0,30.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,24.922355,0.981701,1.0,43.07764542076404,42.077645,1.076770223664548,0.0,
2020-02-03 18:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-03 19:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,31.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-03 20:00:00,477.0,19.0,28.0,1.0,5.0,32.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,78.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,30.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-03 21:00:00,477.0,19.0,28.0,0.0,5.0,26.0,5.0,0.0,26.2,7.2,44.0,0.0,3000.0,0.0,20.0,8.0,4.0,8.0,46.0,10.0,34.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,29.984597,3.738276,0.0,44.01540253572364,44.015403,1.1281545271690638,0.0,
2020-02-03 22:00:00,477.0,19.0,28.0,0.0,5.0,33.0,5.0,2.0,28.6,7.4,48.0,1.0,2520.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-03 23:00:00,477.0,19.0,28.0,1.0,5.0,35.0,6.0,2.0,28.6,7.7,48.0,2.0,2420.0,0.0,20.0,7.0,2.0,9.0,51.0,11.0,37.0,77.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,29.384915,0.0,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0,
2020-02-04 00:00:00,477.0,19.0,28.0,1.0,6.0,39.0,6.0,2.0,26.8,7.4,45.0,1.0,980.0,0.0,20.0,7.0,3.0,8.0,42.0,10.0,31.0,68.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,23.06252,1.981701,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0223524,
2020-02-04 01:00:00,477.0,19.0,28.0,0.0,6.0,31.0,7.0,4.0,24.4,7.9,41.0,3.0,1540.0,0.0,20.0,7.0,4.0,7.0,36.0,9.0,26.0,62.0,1140.0,1110.0,60.0,58.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,20.84734,1.147817,4.0,41.15266006868552,37.15266,1.0568946966575683,0.0299687,
2020-02-04 03:00:00,477.0,19.0,28.0,1.0,10.0,36.0,10.0,5.0,25.6,8.4,43.0,5.0,1300.0,0.0,20.0,7.0,8.0,8.0,34.0,9.0,25.0,65.0,940.0,910.0,60.0,32.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,21.922355,3.389789,5.0,43.07764542076404,38.077645,1.1511594769105684,0.010133,
2020-02-04 04:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,6.0,23.8,8.7,40.0,6.0,920.0,0.0,20.0,7.0,9.0,7.0,59.0,0.0,0.0,62.0,940.0,910.0,60.0,13.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,21.835886,3.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2020-02-04 05:00:00,477.0,19.0,28.0,1.0,12.0,41.0,12.0,7.0,27.4,8.7,46.0,6.0,1180.0,0.0,20.0,7.0,10.0,8.0,37.0,10.0,28.0,68.0,940.0,910.0,60.0,35.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,22.155561,4.368439,7.0,45.84443855943209,38.844439,1.1477347727836502,0.0340299,
2020-02-04 06:00:00,477.0,19.0,28.0,0.0,12.0,33.0,13.0,9.0,23.8,9.5,40.0,9.0,1040.0,0.0,20.0,7.0,10.0,7.0,54.0,0.0,0.0,60.0,940.0,910.0,60.0,8.0,0.0,1.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,19.835886,1.756171,9.0,40.164114470573566,31.164114,1.1065185107297053,0.0236893,
2020-02-04 07:00:00,477.0,19.0,28.0,1.0,11.0,40.0,12.0,6.0,27.4,8.7,46.0,6.0,1140.0,0.0,20.0,7.0,10.0,8.0,36.0,10.0,27.0,67.0,940.0,910.0,60.0,40.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,4.368439,6.0,45.84443855943209,39.844439,1.143494934838445,0.0091622,
2020-02-04 08:00:00,477.0,19.0,28.0,0.0,11.0,31.0,12.0,8.0,23.8,9.2,40.0,8.0,1580.0,0.0,20.0,7.0,10.0,7.0,54.0,0.0,0.0,56.0,940.0,910.0,60.0,5.0,0.0,1.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,15.835886,2.717677,8.0,40.164114470573566,32.164114,1.1028661279070693,0.021826,
2020-02-04 09:00:00,477.0,19.0,28.0,1.0,10.0,39.0,11.0,6.0,26.8,8.4,45.0,5.0,1100.0,0.0,20.0,7.0,8.0,8.0,37.0,10.0,28.0,65.0,940.0,910.0,60.0,43.0,0.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,20.06252,3.389789,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0344628,
2020-02-04 10:00:00,477.0,19.0,28.0,0.0,8.0,32.0,9.0,5.0,22.7,8.4,38.0,5.0,1020.0,0.0,20.0,7.0,7.0,7.0,55.0,0.0,0.0,62.0,940.0,910.0,60.0,29.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,23.696365,2.389789,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0115687,
2020-02-04 11:00:00,477.0,19.0,28.0,1.0,7.0,38.0,9.0,4.0,27.4,7.9,46.0,3.0,1560.0,0.0,20.0,7.0,4.0,8.0,42.0,10.0,31.0,69.0,940.0,910.0,60.0,52.0,0.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,1.147817,4.0,45.84443855943209,41.844439,1.0772311443239913,0.0266982,
2020-02-04 12:00:00,477.0,19.0,28.0,1.0,7.0,36.0,8.0,2.0,25.0,7.7,42.0,2.0,1020.0,0.0,20.0,7.0,5.0,8.0,36.0,9.0,27.0,66.0,940.0,910.0,60.0,57.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,23.87639,2.87184,2.0,42.123610354308255,40.12361,1.1423543763085404,0.0,
2020-02-04 13:00:00,477.0,19.0,28.0,0.0,6.0,27.0,7.0,3.0,25.0,7.9,42.0,3.0,1820.0,0.0,20.0,7.0,3.0,7.0,35.0,9.0,26.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,21.87639,0.147817,3.0,42.123610354308255,39.12361,1.0830481675631836,0.003764,
2020-02-04 14:00:00,477.0,19.0,28.0,1.0,6.0,37.0,7.0,2.0,28.0,7.7,47.0,2.0,1660.0,0.0,20.0,7.0,4.0,9.0,47.0,10.0,34.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,1.87184,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0,
2020-02-04 15:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,2.0,27.4,7.7,46.0,2.0,1280.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,69.0,1140.0,1110.0,60.0,57.0,0.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.87184,2.0,45.84443855943209,43.844439,1.1003904330237078,0.0,
2020-02-04 16:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,26.2,7.4,44.0,1.0,1060.0,0.0,20.0,7.0,3.0,8.0,41.0,10.0,30.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,24.984597,1.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2020-02-04 17:00:00,477.0,19.0,28.0,0.0,6.0,22.0,3.0,-8.0,22.1,4.5,37.0,-11.0,3000.0,0.0,20.0,8.0,3.0,8.0,72.0,9.0,50.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2268.5948997950004,542.624499795,37.26111536149989,-11.644637966787798,36.738885,14.644638,-8.0,37.26111536149989,45.261115,1.4478406952728893,0.0745237,
2020-02-04 18:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,28.0,7.4,47.0,1.0,1760.0,0.0,20.0,7.0,3.0,9.0,49.0,10.0,35.0,72.0,1140.0,1110.0,60.0,51.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,1.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-02-04 19:00:00,477.0,19.0,28.0,1.0,5.0,38.0,6.0,1.0,26.8,7.4,45.0,1.0,1040.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,24.06252,1.981701,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0,
2020-02-04 20:00:00,477.0,19.0,28.0,0.0,5.0,28.0,5.0,2.0,25.6,7.4,43.0,1.0,1920.0,0.0,20.0,7.0,2.0,8.0,41.0,9.0,30.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,28.922355,0.981701,2.0,43.07764542076404,41.077645,1.07878637310909,0.0233409,
2020-02-04 21:00:00,477.0,19.0,28.0,0.0,4.0,33.0,5.0,2.0,28.6,7.4,48.0,1.0,2720.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-04 22:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,52.0,10.0,37.0,74.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,26.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-04 23:00:00,477.0,19.0,28.0,0.0,4.0,29.0,4.0,1.0,25.6,7.4,43.0,1.0,1700.0,0.0,20.0,8.0,4.0,8.0,40.0,9.0,29.0,73.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,29.922355,2.981701,1.0,43.07764542076404,42.077645,1.076770223664548,0.0,
2020-02-05 00:00:00,477.0,19.0,28.0,1.0,5.0,33.0,6.0,2.0,28.6,7.7,48.0,2.0,2540.0,0.0,20.0,7.0,2.0,9.0,50.0,11.0,36.0,74.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,26.384915,0.0,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0,
2020-02-05 01:00:00,477.0,19.0,28.0,1.0,7.0,38.0,7.0,2.0,26.2,7.7,44.0,2.0,1000.0,0.0,20.0,7.0,5.0,8.0,38.0,9.0,28.0,68.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,23.984597,2.87184,2.0,44.01540253572364,42.015403,1.1350789163903012,0.0,
2020-02-05 02:00:00,477.0,19.0,28.0,0.0,8.0,30.0,8.0,5.0,23.8,8.2,40.0,4.0,1600.0,0.0,20.0,7.0,5.0,7.0,33.0,8.0,25.0,61.0,940.0,910.0,60.0,58.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,20.835886,1.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2020-02-05 04:00:00,477.0,19.0,28.0,1.0,10.0,35.0,10.0,6.0,25.6,8.7,43.0,6.0,1340.0,0.0,20.0,7.0,7.0,8.0,34.0,9.0,25.0,64.0,940.0,910.0,60.0,31.0,0.0,2.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,20.922355,1.368439,6.0,43.07764542076404,37.077645,1.1209275789843556,0.0098392,
2020-02-05 05:00:00,477.0,19.0,28.0,0.0,10.0,35.0,10.0,6.0,24.4,8.7,41.0,6.0,940.0,0.0,20.0,7.0,9.0,7.0,62.0,0.0,0.0,63.0,940.0,910.0,60.0,23.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,21.84734,3.368439,6.0,41.15266006868552,35.15266,1.128399947949718,0.0103724,
2020-02-05 06:00:00,477.0,19.0,28.0,1.0,9.0,39.0,10.0,5.0,27.4,8.2,46.0,4.0,1400.0,0.0,20.0,7.0,6.0,8.0,41.0,10.0,30.0,69.0,940.0,910.0,60.0,24.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,23.155561,2.084367,5.0,45.84443855943209,40.844439,1.1085645648831286,0.0258621,
2020-02-05 07:00:00,477.0,19.0,28.0,0.0,8.0,37.0,9.0,4.0,24.4,8.2,41.0,4.0,840.0,0.0,20.0,7.0,7.0,8.0,66.0,0.0,0.0,67.0,940.0,910.0,60.0,48.0,0.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,25.84734,3.084367,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0022657,
2020-02-05 08:00:00,477.0,19.0,28.0,1.0,8.0,39.0,8.0,4.0,28.0,7.9,47.0,3.0,1540.0,0.0,20.0,7.0,4.0,9.0,45.0,10.0,33.0,71.0,940.0,910.0,60.0,57.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,1.147817,4.0,46.73680772378418,42.736808,1.1032609683466468,0.0261553,
2020-02-05 09:00:00,477.0,19.0,28.0,1.0,7.0,37.0,7.0,3.0,26.2,7.7,44.0,2.0,1340.0,0.0,20.0,7.0,3.0,8.0,40.0,10.0,29.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,22.984597,0.87184,3.0,44.01540253572364,41.015403,1.1080631356207988,0.020814,
2020-02-05 10:00:00,477.0,19.0,28.0,1.0,6.0,36.0,7.0,2.0,25.6,7.7,43.0,2.0,1080.0,0.0,20.0,7.0,4.0,8.0,38.0,9.0,28.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,22.922355,1.87184,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0,
2020-02-05 11:00:00,477.0,19.0,28.0,0.0,6.0,26.0,6.0,2.0,25.0,7.7,42.0,2.0,1880.0,0.0,20.0,7.0,2.0,8.0,37.0,9.0,28.0,67.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,24.87639,0.0,2.0,42.123610354308255,40.12361,1.1107308933536508,0.0,
2020-02-05 12:00:00,477.0,19.0,28.0,1.0,5.0,35.0,6.0,2.0,28.0,7.4,47.0,1.0,2240.0,0.0,20.0,7.0,2.0,9.0,50.0,10.0,36.0,73.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,26.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-02-05 13:00:00,477.0,19.0,28.0,0.0,5.0,38.0,6.0,2.0,27.4,7.7,46.0,2.0,1480.0,0.0,20.0,7.0,2.0,8.0,45.0,10.0,33.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,24.155561,0.0,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0,
2020-02-05 14:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,2920.0,0.0,20.0,7.0,2.0,9.0,54.0,11.0,39.0,79.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,31.384915,1.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-02-05 15:00:00,477.0,19.0,28.0,0.0,4.0,39.0,5.0,1.0,27.4,7.2,46.0,0.0,1200.0,0.0,20.0,7.0,1.0,8.0,45.0,10.0,33.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,25.155561,0.738276,1.0,45.84443855943209,44.844439,1.07169412576314,0.0161964,
2020-02-05 16:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 17:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,80.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,32.384915,0.738276,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0,
2020-02-05 18:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,0.738276,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-02-05 19:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,0.738276,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-02-05 20:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,34.384915,0.738276,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-02-05 21:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,0.738276,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0,
2020-02-05 22:00:00,477.0,19.0,28.0,1.0,4.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,2980.0,0.0,20.0,7.0,2.0,9.0,56.0,11.0,40.0,81.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,1.738276,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0,
2020-02-05 23:00:00,477.0,19.0,28.0,0.0,4.0,37.0,5.0,0.0,26.8,7.2,45.0,0.0,1080.0,0.0,20.0,7.0,1.0,8.0,46.0,10.0,34.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,27.06252,0.738276,0.0,44.937479651873446,44.93748,1.097709980735062,0.0,
2020-02-06 00:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,76.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,28.384915,0.0,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-06 01:00:00,477.0,19.0,28.0,1.0,6.0,37.0,6.0,1.0,26.2,7.4,44.0,1.0,1080.0,0.0,20.0,7.0,4.0,8.0,41.0,9.0,30.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,24.984597,2.981701,1.0,44.01540253572364,43.015403,1.1315256483099918,0.0,
2020-02-06 02:00:00,477.0,19.0,28.0,0.0,6.0,26.0,6.0,3.0,24.4,7.9,41.0,3.0,1720.0,0.0,20.0,7.0,3.0,7.0,36.0,9.0,26.0,66.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,24.84734,0.147817,3.0,41.15266006868552,38.15266,1.085342045963313,0.0038594,
2020-02-06 03:00:00,477.0,19.0,28.0,1.0,6.0,36.0,6.0,3.0,28.0,7.7,47.0,2.0,1900.0,0.0,20.0,7.0,3.0,8.0,48.0,10.0,34.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-02-06 04:00:00,477.0,19.0,28.0,1.0,6.0,37.0,6.0,3.0,26.8,7.7,45.0,2.0,1380.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,24.06252,0.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-02-06 05:00:00,477.0,19.0,28.0,0.0,6.0,36.0,6.0,2.0,25.6,7.7,43.0,2.0,1100.0,0.0,20.0,7.0,4.0,8.0,40.0,9.0,29.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,24.922355,1.87184,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0,
2020-02-06 06:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-06 07:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,54.0,11.0,39.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-06 08:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.0,7.4,47.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,10.0,38.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,28.263192,0.981701,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0,
2020-02-06 09:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,77.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,29.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-06 10:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,76.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,28.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-06 11:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,77.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,29.384915,0.0,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-06 12:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,1.0,28.0,7.4,47.0,1.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,77.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,30.263192,0.0,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0,
2020-02-06 13:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,1.0,26.2,7.4,44.0,1.0,1780.0,0.0,20.0,7.0,2.0,8.0,44.0,10.0,32.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,26.984597,0.981701,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0,
2020-02-06 14:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-06 15:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,54.0,11.0,39.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,31.384915,1.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-06 16:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,31.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-06 17:00:00,477.0,19.0,28.0,0.0,4.0,32.0,6.0,2.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,76.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,28.384915,0.0,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0,
2020-02-06 18:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,1.0,28.6,7.4,48.0,1.0,2940.0,0.0,20.0,7.0,4.0,9.0,53.0,11.0,38.0,78.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,30.384915,2.981701,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0,
2020-02-06 19:00:00,477.0,19.0,28.0,0.0,4.0,9.0,7.0,-9.0,15.4,5.2,24.0,-8.0,1820.0,0.0,20.0,8.0,2.0,5.0,36.0,6.0,26.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1611.5493497950004,611.2710497950001,23.949028528735255,-8.194839855873624,39.050971,10.19484,-9.0,23.949028528735255,32.949029,1.6516608291245414,0.0,
2020-02-06 20:00:00,477.0,19.0,28.0,0.0,4.0,34.0,6.0,2.0,28.6,7.7,48.0,2.0,2480.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,74.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,26.384915,0.0,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0,
2020-02-06 21:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,2.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,10.0,38.0,74.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,26.384915,0.0,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0,
2020-02-06 22:00:00,477.0,19.0,28.0,0.0,4.0,28.0,5.0,2.0,26.2,7.7,44.0,2.0,1820.0,0.0,20.0,7.0,2.0,8.0,41.0,10.0,30.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,25.984597,0.0,2.0,44.01540253572364,42.015403,1.049980765843624,0.0,
2020-02-06 23:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,2.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,74.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,26.384915,0.0,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0,
2020-02-07 00:00:00,477.0,19.0,28.0,0.0,5.0,33.0,6.0,3.0,28.6,7.7,48.0,2.0,2880.0,0.0,20.0,7.0,3.0,9.0,52.0,11.0,37.0,77.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,29.384915,0.87184,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2020-02-07 01:00:00,477.0,19.0,28.0,1.0,5.0,32.0,6.0,2.0,28.6,7.7,48.0,2.0,2820.0,0.0,20.0,7.0,4.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,27.384915,1.87184,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0,
2020-02-07 02:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,2.0,26.8,7.7,45.0,2.0,1240.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,68.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,0.87184,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0,
2020-02-07 03:00:00,477.0,19.0,28.0,1.0,6.0,36.0,7.0,2.0,25.0,7.7,42.0,2.0,1060.0,0.0,20.0,7.0,5.0,8.0,37.0,9.0,28.0,64.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,21.87639,2.87184,2.0,42.123610354308255,40.12361,1.1107308933536508,0.0,
2020-02-07 04:00:00,477.0,19.0,28.0,0.0,7.0,10.0,12.0,-9.0,13.4,5.2,19.0,-8.0,1540.0,0.0,20.0,8.0,5.0,4.0,33.0,5.0,25.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1415.416349795,611.2710497950001,19.185631007886286,-8.194839855873624,44.814369,13.19484,-9.0,19.185631007886286,28.185631,2.3130218682773873,0.0,
