Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-02-07 05:00:00,477.0,19.0,28.0,1.0,7.0,37.0,7.0,2.0,27.4,7.7,46.0,2.0,1480.0,0.0,20.0,7.0,5.0,8.0,46.0,10.0,33.0,68.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,22.155561,2.87184,2.0,45.84443855943209,43.844439,1.1287185663120833,0.0,
2020-02-07 06:00:00,477.0,19.0,28.0,1.0,7.0,37.0,7.0,3.0,25.6,7.9,43.0,3.0,1000.0,0.0,20.0,7.0,5.0,8.0,38.0,9.0,28.0,63.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,19.922355,2.147817,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0036747,
2020-02-07 07:00:00,477.0,19.0,28.0,0.0,7.0,28.0,7.0,4.0,23.8,8.2,40.0,4.0,1720.0,0.0,20.0,7.0,4.0,7.0,33.0,9.0,25.0,62.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,21.835886,0.084367,4.0,40.164114470573566,36.164114,1.090459208011971,0.0023275,
2020-02-07 08:00:00,477.0,19.0,28.0,1.0,7.0,38.0,7.0,3.0,28.0,7.7,47.0,2.0,1560.0,0.0,20.0,7.0,4.0,8.0,47.0,10.0,34.0,71.0,940.0,910.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,1.87184,3.0,46.73680772378418,43.736808,1.100662345702764,0.0195442,
2020-02-07 09:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,26.2,7.7,44.0,2.0,1260.0,0.0,20.0,7.0,3.0,8.0,41.0,10.0,30.0,68.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,23.984597,0.87184,3.0,44.01540253572364,41.015403,1.0789153938711347,0.020814,
2020-02-07 10:00:00,477.0,19.0,28.0,1.0,6.0,33.0,7.0,3.0,25.6,7.7,43.0,2.0,1440.0,0.0,20.0,7.0,4.0,8.0,40.0,9.0,29.0,65.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,21.922355,1.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-02-07 11:00:00,477.0,19.0,28.0,0.0,10.0,12.0,21.0,5.0,7.4,3.8,1.0,-15.0,740.0,0.0,20.0,8.0,6.0,3.0,27.0,0.0,20.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,827.0173497950001,473.9779497950001,1.0182989954336676,-15.44463255276861,81.981701,21.444633,1.0172989954336678,1.0182989954336676,0.001,0.0,0.9999393,
2020-02-07 12:00:00,477.0,19.0,28.0,1.0,6.0,37.0,7.0,2.0,27.4,7.7,46.0,2.0,1460.0,0.0,20.0,7.0,3.0,8.0,46.0,10.0,33.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.87184,2.0,45.84443855943209,43.844439,1.1003904330237078,0.0,
2020-02-07 13:00:00,477.0,19.0,28.0,1.0,6.0,38.0,6.0,2.0,26.2,7.7,44.0,2.0,980.0,0.0,20.0,7.0,4.0,8.0,41.0,9.0,30.0,66.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,21.984597,1.87184,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0,
2020-02-07 14:00:00,477.0,19.0,28.0,0.0,6.0,23.0,3.0,-4.0,25.0,6.0,42.0,-5.0,3000.0,0.0,20.0,8.0,4.0,8.0,53.0,10.0,38.0,78.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,689.724249795,42.123610354308255,-4.595461408315032,35.87639,8.595461,-4.0,42.123610354308255,46.12361,1.2768272480964544,0.0127456,
2020-02-07 15:00:00,477.0,19.0,28.0,0.0,5.0,35.0,6.0,2.0,28.0,7.4,47.0,1.0,2140.0,0.0,20.0,7.0,2.0,9.0,51.0,10.0,37.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,26.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-02-07 16:00:00,477.0,19.0,28.0,1.0,6.0,34.0,6.0,3.0,28.6,7.7,48.0,2.0,2660.0,0.0,20.0,7.0,3.0,9.0,51.0,11.0,37.0,76.0,1140.0,1110.0,60.0,50.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,28.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-02-07 17:00:00,477.0,19.0,28.0,0.0,5.0,38.0,6.0,1.0,26.8,7.4,45.0,1.0,980.0,0.0,20.0,7.0,3.0,8.0,45.0,10.0,33.0,69.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,24.06252,1.981701,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0,
2020-02-07 18:00:00,477.0,19.0,28.0,0.0,5.0,31.0,6.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,3.0,9.0,54.0,11.0,39.0,77.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,29.384915,1.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-07 19:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,10.0,38.0,74.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,26.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-07 20:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,10.0,38.0,73.0,1140.0,1110.0,60.0,51.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,25.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-07 21:00:00,477.0,19.0,28.0,0.0,5.0,25.0,3.0,0.0,25.0,7.0,42.0,-1.0,2920.0,0.0,20.0,8.0,4.0,8.0,45.0,10.0,33.0,72.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,787.790749795,42.123610354308255,-0.5088612562674939,29.87639,4.508861,0.0,42.123610354308255,42.12361,1.1346851666088422,0.011936,
2020-02-07 22:00:00,477.0,19.0,28.0,0.0,5.0,34.0,6.0,2.0,28.6,7.4,48.0,1.0,2460.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,74.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,26.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-07 23:00:00,477.0,19.0,28.0,0.0,5.0,31.0,6.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,31.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-08 00:00:00,477.0,19.0,28.0,0.0,6.0,34.0,6.0,3.0,28.6,7.7,48.0,2.0,2580.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,76.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,28.384915,0.0,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-02-08 01:00:00,477.0,19.0,28.0,1.0,6.0,34.0,6.0,2.0,28.6,7.4,48.0,1.0,2360.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,77.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,29.384915,0.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-02-08 02:00:00,477.0,19.0,28.0,1.0,6.0,37.0,6.0,2.0,26.2,7.4,44.0,1.0,980.0,0.0,20.0,7.0,4.0,8.0,41.0,9.0,30.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,20.984597,2.981701,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0228318,
2020-02-08 03:00:00,477.0,19.0,28.0,0.0,7.0,31.0,7.0,3.0,24.4,7.9,41.0,3.0,1380.0,0.0,20.0,7.0,3.0,7.0,35.0,9.0,26.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,23.84734,0.147817,3.0,41.15266006868552,38.15266,1.117121182457529,0.0038594,
2020-02-08 04:00:00,477.0,19.0,28.0,1.0,7.0,39.0,8.0,3.0,27.4,7.9,46.0,3.0,1280.0,0.0,20.0,7.0,4.0,8.0,44.0,10.0,32.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,1.147817,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0034382,
2020-02-08 05:00:00,477.0,19.0,28.0,1.0,8.0,36.0,8.0,4.0,26.2,7.9,44.0,3.0,1340.0,0.0,20.0,7.0,4.0,8.0,40.0,9.0,29.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,21.984597,1.147817,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0278845,
2020-02-08 06:00:00,477.0,19.0,28.0,1.0,8.0,33.0,8.0,3.0,24.4,7.9,41.0,3.0,1240.0,0.0,20.0,7.0,5.0,7.0,36.0,9.0,26.0,63.0,940.0,910.0,60.0,57.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,21.84734,2.147817,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0038594,
2020-02-08 07:00:00,477.0,19.0,28.0,0.0,8.0,24.0,7.0,4.0,23.8,8.2,40.0,4.0,2200.0,0.0,20.0,7.0,5.0,7.0,34.0,8.0,25.0,62.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,21.835886,1.084367,4.0,40.164114470573566,36.164114,1.1243621842313105,0.0023275,
2020-02-08 08:00:00,477.0,19.0,28.0,1.0,7.0,38.0,8.0,3.0,27.4,7.9,46.0,3.0,1440.0,0.0,20.0,7.0,4.0,8.0,44.0,10.0,32.0,69.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,1.147817,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0034382,
2020-02-08 09:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,3.0,26.2,7.7,44.0,2.0,1260.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,68.0,940.0,910.0,60.0,57.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,23.984597,1.87184,3.0,44.01540253572364,41.015403,1.1080631356207988,0.020814,
2020-02-08 10:00:00,477.0,19.0,28.0,1.0,7.0,35.0,7.0,3.0,25.0,7.7,42.0,2.0,1180.0,0.0,20.0,7.0,5.0,8.0,39.0,9.0,28.0,64.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,21.87639,2.87184,3.0,42.123610354308255,39.12361,1.113883499029339,0.0217985,
2020-02-08 11:00:00,477.0,19.0,28.0,0.0,7.0,27.0,7.0,4.0,24.4,8.2,41.0,4.0,1860.0,0.0,20.0,7.0,4.0,7.0,35.0,9.0,26.0,62.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,20.84734,0.084367,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0022657,
2020-02-08 12:00:00,477.0,19.0,28.0,1.0,7.0,37.0,7.0,3.0,28.0,7.7,47.0,2.0,1740.0,0.0,20.0,7.0,4.0,8.0,47.0,10.0,34.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,1.87184,3.0,46.73680772378418,43.736808,1.100662345702764,0.0195442,
2020-02-08 13:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,26.8,7.7,45.0,2.0,1380.0,0.0,20.0,7.0,4.0,8.0,43.0,10.0,31.0,68.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,1.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-02-08 14:00:00,477.0,19.0,28.0,0.0,6.0,37.0,6.0,2.0,26.2,7.4,44.0,1.0,1100.0,0.0,20.0,7.0,4.0,8.0,41.0,9.0,30.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,23.984597,2.981701,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0228318,
2020-02-08 15:00:00,477.0,19.0,28.0,1.0,6.0,32.0,6.0,2.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,27.384915,0.0,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0,
2020-02-08 16:00:00,477.0,19.0,28.0,0.0,5.0,37.0,6.0,1.0,26.8,7.2,45.0,0.0,1200.0,0.0,20.0,7.0,4.0,8.0,45.0,10.0,33.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,25.06252,3.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-02-08 17:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,55.0,11.0,39.0,77.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,29.384915,1.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-02-08 18:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,1.0,28.6,7.2,48.0,0.0,2880.0,0.0,20.0,7.0,2.0,9.0,55.0,11.0,39.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,31.384915,1.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-08 19:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,56.0,11.0,40.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,1.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-08 20:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,56.0,11.0,40.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,34.384915,1.738276,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-02-08 21:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,57.0,11.0,41.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,35.384915,1.738276,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-02-08 22:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,58.0,11.0,41.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,35.384915,1.738276,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-02-08 23:00:00,477.0,19.0,28.0,1.0,3.0,31.0,4.0,0.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,2.0,9.0,58.0,11.0,41.0,83.0,1140.0,1110.0,60.0,59.0,0.0,1.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,35.384915,2.508861,0.0,47.61508484535182,47.615085,1.0672418345733738,0.010574,
2020-02-09 00:00:00,477.0,19.0,28.0,0.0,3.0,37.0,4.0,0.0,27.4,7.2,46.0,0.0,1320.0,0.0,20.0,8.0,2.0,8.0,48.0,10.0,35.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,28.155561,1.738276,0.0,45.84443855943209,45.844439,1.0700207667888197,0.0,
2020-02-09 01:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,54.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,27.384915,0.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-02-09 02:00:00,477.0,19.0,28.0,0.0,8.0,-4.0,14.0,5.0,7.4,4.0,1.0,-14.0,2600.0,0.0,20.0,8.0,10.0,2.0,28.0,0.0,0.0,85.0,1360.0,1180.0,60.0,57.0,0.0,1.0,827.0173497950001,493.591249795,1.0182989954336676,-14.318254122583824,83.981701,24.318254,1.0172989954336678,1.0182989954336676,0.001,0.0,0.9999348,
2020-02-09 03:00:00,477.0,19.0,28.0,1.0,7.0,38.0,7.0,3.0,26.8,7.9,45.0,3.0,1200.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,68.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,23.06252,1.147817,3.0,44.937479651873446,41.93748,1.1054366390395949,0.0035123,
2020-02-09 04:00:00,477.0,19.0,28.0,1.0,8.0,36.0,8.0,3.0,25.0,7.9,42.0,3.0,1080.0,0.0,20.0,7.0,5.0,8.0,36.0,9.0,27.0,64.0,940.0,910.0,60.0,57.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,21.87639,2.147817,3.0,42.123610354308255,39.12361,1.146526103005407,0.003764,
2020-02-09 05:00:00,477.0,19.0,28.0,0.0,8.0,30.0,9.0,5.0,23.2,8.4,39.0,5.0,1240.0,0.0,20.0,7.0,6.0,7.0,29.0,8.0,22.0,59.0,940.0,910.0,60.0,60.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,19.842753,1.389789,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0112828,
2020-02-09 06:00:00,477.0,19.0,28.0,1.0,10.0,38.0,10.0,5.0,26.8,8.4,45.0,5.0,1180.0,0.0,20.0,7.0,6.0,8.0,38.0,10.0,28.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,22.06252,1.389789,5.0,44.937479651873446,39.93748,1.143112794567551,0.0096656,
2020-02-09 07:00:00,477.0,19.0,28.0,1.0,9.0,35.0,10.0,5.0,25.0,8.2,42.0,4.0,1200.0,0.0,20.0,7.0,7.0,7.0,34.0,9.0,25.0,64.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,21.87639,3.084367,5.0,42.123610354308255,37.12361,1.1207597723468414,0.0283807,
2020-02-09 08:00:00,477.0,19.0,28.0,1.0,9.0,32.0,9.0,5.0,23.8,8.4,40.0,5.0,1220.0,0.0,20.0,7.0,7.0,7.0,31.0,8.0,23.0,59.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,18.835886,2.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2020-02-09 09:00:00,477.0,19.0,28.0,0.0,9.0,19.0,6.0,0.0,23.2,7.2,39.0,0.0,2620.0,0.0,20.0,8.0,7.0,7.0,33.0,8.0,25.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,23.842753,6.738276,0.0,39.15724672182836,39.157247,1.2984357412063507,0.0,
2020-02-09 10:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,3.0,26.8,7.9,45.0,3.0,1200.0,0.0,20.0,7.0,5.0,8.0,40.0,10.0,29.0,68.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,23.06252,2.147817,3.0,44.937479651873446,41.93748,1.1353638741801095,0.0035123,
2020-02-09 11:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,3.0,25.6,7.7,43.0,2.0,1140.0,0.0,20.0,7.0,6.0,8.0,39.0,9.0,29.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,23.922355,3.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2020-02-09 12:00:00,477.0,19.0,28.0,1.0,7.0,32.0,7.0,3.0,24.4,7.9,41.0,3.0,1400.0,0.0,20.0,7.0,6.0,7.0,36.0,9.0,27.0,62.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,20.84734,3.147817,3.0,41.15266006868552,38.15266,1.117121182457529,0.0038594,
2020-02-09 13:00:00,477.0,19.0,28.0,0.0,6.0,20.0,5.0,-2.0,23.8,7.0,40.0,-1.0,2100.0,0.0,20.0,8.0,5.0,7.0,41.0,9.0,30.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,787.790749795,40.164114470573566,-0.5088612562674939,25.835886,5.508861,-2.0,40.164114470573566,42.164114,1.2341638193583808,0.0,
2020-02-09 14:00:00,477.0,19.0,28.0,1.0,6.0,36.0,6.0,2.0,28.0,7.7,47.0,2.0,1920.0,0.0,20.0,7.0,3.0,9.0,49.0,10.0,35.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.87184,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0,
2020-02-09 15:00:00,477.0,19.0,28.0,0.0,5.0,38.0,6.0,2.0,27.4,7.4,46.0,1.0,1380.0,0.0,20.0,7.0,2.0,8.0,45.0,10.0,33.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,24.155561,0.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-02-09 16:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,30.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-09 17:00:00,477.0,19.0,28.0,1.0,5.0,32.0,6.0,2.0,28.6,7.7,48.0,2.0,2960.0,0.0,20.0,7.0,2.0,9.0,51.0,10.0,37.0,75.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,27.384915,0.0,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0,
2020-02-09 18:00:00,477.0,19.0,28.0,0.0,5.0,35.0,5.0,0.0,26.2,7.2,44.0,0.0,1460.0,0.0,20.0,7.0,3.0,8.0,45.0,10.0,33.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,25.984597,2.738276,0.0,44.01540253572364,44.015403,1.1281545271690638,0.0,
2020-02-09 19:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,55.0,11.0,39.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,1.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-09 20:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,3.0,9.0,55.0,11.0,39.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,2.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-09 21:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,27.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-09 22:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,76.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,28.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-09 23:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,2960.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,78.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-10 01:00:00,477.0,19.0,28.0,1.0,6.0,37.0,7.0,3.0,26.8,7.9,45.0,3.0,1520.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,68.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,23.06252,0.147817,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0035123,
2020-02-10 02:00:00,477.0,19.0,28.0,1.0,9.0,35.0,9.0,3.0,23.8,7.9,40.0,3.0,920.0,0.0,20.0,7.0,7.0,7.0,33.0,9.0,24.0,60.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,19.835886,4.147817,3.0,40.164114470573566,37.164114,1.1925291198340282,0.0039616,
2020-02-10 03:00:00,477.0,19.0,28.0,0.0,12.0,22.0,9.0,5.0,23.2,8.7,39.0,6.0,2020.0,0.0,20.0,7.0,10.0,7.0,26.0,8.0,20.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,20.842753,4.368439,5.0,39.15724672182836,34.157247,1.2577580985978671,0.0,
2020-02-10 04:00:00,477.0,19.0,28.0,0.0,13.0,38.0,13.0,8.0,26.2,9.2,44.0,8.0,1100.0,0.0,20.0,7.0,10.0,8.0,65.0,0.0,0.0,65.0,940.0,910.0,60.0,36.0,0.0,1.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,20.984597,2.717677,8.0,44.01540253572364,36.015403,1.1612102392840895,0.0195376,
2020-02-10 06:00:00,477.0,19.0,28.0,0.0,14.0,36.0,14.0,9.0,25.0,9.5,42.0,9.0,1160.0,0.0,20.0,7.0,11.0,8.0,61.0,0.0,0.0,64.0,940.0,910.0,60.0,14.0,0.0,1.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,21.87639,2.756171,9.0,42.123610354308255,33.12361,1.177786549546822,0.0223192,
2020-02-10 07:00:00,477.0,19.0,28.0,1.0,14.0,42.0,14.0,9.0,28.6,9.5,48.0,9.0,1240.0,0.0,20.0,7.0,11.0,9.0,36.0,10.0,27.0,70.0,940.0,910.0,60.0,32.0,0.0,2.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,22.384915,2.756171,9.0,47.61508484535182,38.615085,1.1487427497997098,0.0192062,
2020-02-10 08:00:00,477.0,19.0,28.0,0.0,13.0,34.0,13.0,9.0,23.8,9.5,40.0,9.0,1000.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,60.0,940.0,910.0,60.0,2.0,0.0,1.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,19.835886,2.756171,9.0,40.164114470573566,31.164114,1.1472530803004666,0.0236893,
2020-02-10 09:00:00,477.0,19.0,28.0,1.0,12.0,38.0,12.0,7.0,27.4,8.7,46.0,6.0,1240.0,0.0,20.0,7.0,8.0,8.0,39.0,10.0,29.0,65.0,940.0,910.0,60.0,46.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,19.155561,2.368439,7.0,45.84443855943209,38.844439,1.1477347727836502,0.0340299,
2020-02-10 10:00:00,477.0,19.0,28.0,0.0,11.0,27.0,11.0,8.0,22.7,9.2,38.0,8.0,1440.0,0.0,20.0,7.0,8.0,7.0,54.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,16.696365,0.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-02-10 11:00:00,477.0,19.0,28.0,1.0,10.0,37.0,11.0,8.0,26.8,8.9,45.0,7.0,1400.0,0.0,20.0,7.0,8.0,8.0,72.0,0.0,0.0,65.0,940.0,910.0,60.0,49.0,0.0,3.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,20.06252,1.700641,8.0,44.937479651873446,36.93748,1.0572451238055836,0.0440146,
2020-02-10 12:00:00,477.0,19.0,28.0,0.0,10.0,27.0,10.0,8.0,23.2,8.9,39.0,7.0,1560.0,0.0,20.0,7.0,8.0,7.0,52.0,0.0,0.0,57.0,940.0,910.0,60.0,2.0,0.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,17.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2020-02-10 13:00:00,477.0,19.0,28.0,1.0,10.0,37.0,10.0,4.0,26.2,8.2,44.0,4.0,1120.0,0.0,20.0,7.0,8.0,8.0,37.0,9.0,27.0,62.0,940.0,910.0,60.0,51.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,17.984597,4.084367,4.0,44.01540253572364,40.015403,1.1763906941267281,0.0021039,
2020-02-10 14:00:00,477.0,19.0,28.0,0.0,9.0,25.0,10.0,7.0,22.7,8.9,38.0,7.0,1660.0,0.0,20.0,7.0,7.0,7.0,56.0,0.0,0.0,56.0,940.0,910.0,60.0,5.0,0.0,1.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,17.696365,0.700641,7.0,38.30363455847197,31.303635,1.0682509344544706,0.0218921,
2020-02-10 15:00:00,477.0,19.0,28.0,1.0,9.0,37.0,10.0,5.0,26.8,8.2,45.0,4.0,1100.0,0.0,20.0,7.0,6.0,8.0,37.0,9.0,28.0,64.0,940.0,910.0,60.0,49.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,19.06252,2.084367,5.0,44.937479651873446,39.93748,1.1113044205346223,0.0264339,
2020-02-10 16:00:00,477.0,19.0,28.0,0.0,9.0,25.0,10.0,7.0,23.2,8.9,39.0,7.0,1740.0,0.0,20.0,7.0,7.0,7.0,57.0,0.0,0.0,55.0,940.0,910.0,60.0,7.0,0.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,15.842753,0.700641,7.0,39.15724672182836,32.157247,1.0663190607756643,0.0213234,
2020-02-10 17:00:00,477.0,19.0,28.0,1.0,9.0,39.0,10.0,4.0,26.8,8.2,45.0,4.0,1100.0,0.0,20.0,7.0,7.0,8.0,37.0,10.0,28.0,67.0,940.0,910.0,60.0,43.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,3.084367,4.0,44.937479651873446,40.93748,1.1391305232465265,0.0020566,
2020-02-10 18:00:00,477.0,19.0,28.0,0.0,9.0,32.0,9.0,5.0,23.2,8.4,39.0,5.0,920.0,0.0,20.0,7.0,6.0,7.0,59.0,0.0,0.0,55.0,940.0,910.0,60.0,21.0,0.0,1.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,15.842753,1.389789,5.0,39.15724672182836,34.157247,1.132638112327289,0.0112828,
2020-02-10 19:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,26.8,8.2,45.0,4.0,1380.0,0.0,20.0,7.0,5.0,8.0,40.0,10.0,29.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,1.084367,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0264339,
2020-02-10 20:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,4.0,24.4,8.2,41.0,4.0,920.0,0.0,20.0,7.0,7.0,7.0,31.0,9.0,23.0,63.0,940.0,910.0,60.0,57.0,0.0,2.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,21.84734,3.084367,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0022657,
2020-02-10 21:00:00,477.0,19.0,28.0,0.0,8.0,28.0,7.0,5.0,24.4,8.4,41.0,5.0,1540.0,0.0,20.0,7.0,6.0,7.0,28.0,9.0,21.0,65.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,23.84734,1.389789,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0106667,
2020-02-10 22:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,26.8,8.2,45.0,4.0,1280.0,0.0,20.0,7.0,6.0,8.0,39.0,10.0,28.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,2.084367,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0264339,
2020-02-10 23:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,5.0,25.6,8.2,43.0,4.0,1080.0,0.0,20.0,7.0,7.0,8.0,34.0,9.0,25.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,21.922355,3.084367,5.0,43.07764542076404,38.077645,1.0855245425754865,0.0276893,
2020-02-11 00:00:00,477.0,19.0,28.0,1.0,8.0,34.0,9.0,5.0,23.8,8.4,40.0,5.0,1040.0,0.0,20.0,7.0,7.0,7.0,30.0,9.0,22.0,61.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,20.835886,2.389789,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0109633,
2020-02-11 01:00:00,477.0,19.0,28.0,0.0,10.0,16.0,16.0,7.0,12.2,3.1,16.0,-20.0,340.0,0.0,20.0,8.0,0.0,4.0,28.0,5.0,21.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1297.736549795,405.33139979500004,16.084389471556506,-19.691452053905437,46.915611,19.691452,7.0,16.084389471556506,9.084389,1.4930650055306265,0.7460748,
2020-02-11 02:00:00,477.0,19.0,28.0,1.0,8.0,37.0,10.0,5.0,26.2,8.4,44.0,5.0,1240.0,0.0,20.0,7.0,6.0,8.0,37.0,9.0,27.0,65.0,940.0,910.0,60.0,26.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,20.984597,1.389789,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0098918,
2020-02-11 03:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,24.4,8.7,41.0,6.0,800.0,0.0,20.0,7.0,9.0,8.0,61.0,0.0,0.0,66.0,940.0,910.0,60.0,28.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,24.84734,3.368439,6.0,41.15266006868552,35.15266,1.09330487508361,0.0103724,
2020-02-11 04:00:00,477.0,19.0,28.0,1.0,9.0,41.0,11.0,7.0,28.0,8.7,47.0,6.0,1260.0,0.0,20.0,7.0,9.0,8.0,39.0,10.0,28.0,69.0,940.0,910.0,60.0,20.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,3.368439,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0332911,
2020-02-11 05:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,7.0,24.4,8.9,41.0,7.0,840.0,0.0,20.0,7.0,9.0,8.0,60.0,0.0,0.0,64.0,940.0,910.0,60.0,21.0,0.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,22.84734,2.700641,7.0,41.15266006868552,34.15266,1.0962999604110872,0.0201026,
2020-02-11 06:00:00,477.0,19.0,28.0,1.0,10.0,40.0,12.0,8.0,28.0,8.9,47.0,7.0,1320.0,0.0,20.0,7.0,9.0,8.0,39.0,10.0,28.0,70.0,940.0,910.0,60.0,26.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,23.263192,2.700641,8.0,46.73680772378418,38.736808,1.0544413192145974,0.0420561,
2020-02-11 07:00:00,477.0,19.0,28.0,0.0,10.0,36.0,12.0,7.0,23.8,8.9,40.0,7.0,800.0,0.0,20.0,7.0,11.0,7.0,57.0,0.0,0.0,63.0,940.0,910.0,60.0,5.0,0.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,22.835886,4.700641,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0206894,
2020-02-11 08:00:00,477.0,19.0,28.0,1.0,11.0,40.0,12.0,8.0,27.4,8.9,46.0,7.0,1260.0,0.0,20.0,7.0,10.0,8.0,37.0,10.0,28.0,66.0,940.0,910.0,60.0,41.0,0.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,20.155561,3.700641,8.0,45.84443855943209,37.844439,1.0860969659606077,0.0430051,
2020-02-11 09:00:00,477.0,19.0,28.0,0.0,11.0,33.0,12.0,8.0,22.7,9.2,38.0,8.0,880.0,0.0,20.0,7.0,11.0,7.0,50.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,22.696365,3.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-02-11 10:00:00,477.0,19.0,28.0,1.0,11.0,39.0,13.0,8.0,26.8,9.2,45.0,8.0,1080.0,0.0,20.0,7.0,10.0,8.0,66.0,0.0,0.0,67.0,940.0,910.0,60.0,46.0,0.0,3.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,22.06252,2.717677,8.0,44.937479651873446,36.93748,1.0883978533143945,0.0190592,
2020-02-11 11:00:00,477.0,19.0,28.0,0.0,11.0,26.0,10.0,8.0,23.8,9.2,40.0,8.0,1480.0,0.0,20.0,7.0,11.0,7.0,58.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,25.835886,3.717677,8.0,40.164114470573566,32.164114,1.1028661279070693,0.021826,
2020-02-11 12:00:00,477.0,19.0,28.0,0.0,11.0,38.0,12.0,8.0,26.2,9.2,44.0,8.0,960.0,0.0,20.0,7.0,10.0,8.0,64.0,0.0,0.0,65.0,940.0,910.0,60.0,35.0,0.0,1.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,20.984597,2.717677,8.0,44.01540253572364,36.015403,1.09086669353888,0.0195376,
2020-02-11 13:00:00,477.0,19.0,28.0,1.0,11.0,42.0,13.0,8.0,28.6,9.2,48.0,8.0,1200.0,0.0,20.0,7.0,10.0,9.0,37.0,10.0,28.0,71.0,940.0,910.0,60.0,12.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,23.384915,2.717677,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0177939,
2020-02-11 14:00:00,477.0,19.0,28.0,0.0,11.0,37.0,13.0,9.0,25.0,9.5,42.0,9.0,1020.0,0.0,20.0,7.0,10.0,8.0,58.0,0.0,0.0,63.0,940.0,910.0,60.0,18.0,0.0,1.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,20.87639,1.756171,9.0,42.123610354308255,33.12361,1.0642598857563097,0.0223192,
2020-02-11 15:00:00,477.0,19.0,28.0,1.0,11.0,41.0,13.0,9.0,28.6,9.2,48.0,8.0,1440.0,0.0,20.0,7.0,10.0,9.0,38.0,10.0,28.0,70.0,940.0,910.0,60.0,28.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,22.384915,2.717677,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0425876,
2020-02-11 16:00:00,477.0,19.0,28.0,0.0,10.0,36.0,12.0,8.0,23.8,8.9,40.0,7.0,720.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,62.0,940.0,910.0,60.0,3.0,0.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,21.835886,4.700641,8.0,40.164114470573566,32.164114,1.0663039364665428,0.0502186,
2020-02-11 17:00:00,477.0,19.0,28.0,1.0,10.0,40.0,12.0,7.0,27.4,8.9,46.0,7.0,1180.0,0.0,20.0,7.0,10.0,8.0,37.0,10.0,27.0,64.0,940.0,910.0,60.0,43.0,0.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,18.155561,3.700641,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0177175,
2020-02-11 18:00:00,477.0,19.0,28.0,0.0,10.0,33.0,12.0,8.0,22.7,9.2,38.0,8.0,740.0,0.0,20.0,7.0,10.0,7.0,49.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,20.696365,2.717677,8.0,38.30363455847197,30.303635,1.070662318558285,0.023135,
2020-02-11 19:00:00,477.0,19.0,28.0,1.0,10.0,39.0,12.0,8.0,26.8,8.9,45.0,7.0,1080.0,0.0,20.0,7.0,9.0,8.0,70.0,0.0,0.0,67.0,940.0,910.0,60.0,47.0,0.0,3.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,22.06252,2.700641,8.0,44.937479651873446,36.93748,1.0572451238055836,0.0440146,
2020-02-11 20:00:00,477.0,19.0,28.0,0.0,10.0,31.0,10.0,9.0,23.2,9.5,39.0,9.0,1020.0,0.0,20.0,7.0,9.0,7.0,47.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,23.842753,0.756171,9.0,39.15724672182836,30.157247,1.0342968006448634,0.0244609,
2020-02-11 21:00:00,477.0,19.0,28.0,1.0,10.0,38.0,11.0,7.0,25.6,8.9,43.0,7.0,1020.0,0.0,20.0,7.0,9.0,8.0,66.0,0.0,0.0,66.0,940.0,910.0,60.0,44.0,0.0,2.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,22.922355,2.700641,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0190504,
2020-02-11 23:00:00,477.0,19.0,28.0,0.0,10.0,38.0,11.0,7.0,25.6,8.9,43.0,7.0,900.0,0.0,20.0,7.0,9.0,8.0,63.0,0.0,0.0,63.0,940.0,910.0,60.0,38.0,0.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,19.922355,2.700641,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0190504,
2020-02-12 00:00:00,477.0,19.0,28.0,1.0,10.0,40.0,12.0,8.0,28.6,8.9,48.0,7.0,1560.0,0.0,20.0,7.0,8.0,9.0,39.0,10.0,29.0,70.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,1.700641,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0411621,
2020-02-12 01:00:00,477.0,19.0,28.0,0.0,10.0,37.0,12.0,8.0,25.0,8.9,42.0,7.0,1040.0,0.0,20.0,7.0,9.0,8.0,62.0,0.0,0.0,63.0,940.0,910.0,60.0,31.0,0.0,1.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,20.87639,2.700641,8.0,42.123610354308255,34.12361,1.0622594914965253,0.0474718,
2020-02-12 02:00:00,477.0,19.0,28.0,1.0,11.0,41.0,12.0,8.0,28.6,8.9,48.0,7.0,1420.0,0.0,20.0,7.0,10.0,9.0,39.0,10.0,29.0,70.0,940.0,910.0,60.0,17.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,3.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-02-12 03:00:00,477.0,19.0,28.0,0.0,11.0,37.0,12.0,7.0,24.4,8.9,41.0,7.0,840.0,0.0,20.0,7.0,11.0,8.0,59.0,0.0,0.0,65.0,940.0,910.0,60.0,14.0,0.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,23.84734,4.700641,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0201026,
2020-02-12 04:00:00,477.0,19.0,28.0,1.0,12.0,41.0,13.0,8.0,28.6,9.2,48.0,8.0,1320.0,0.0,20.0,7.0,10.0,9.0,37.0,10.0,28.0,71.0,940.0,910.0,60.0,45.0,0.0,3.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,23.384915,2.717677,8.0,47.61508484535182,39.615085,1.112311964776078,0.0177939,
2020-02-12 05:00:00,477.0,19.0,140.0,0.0,13.0,33.0,10.0,5.0,23.8,7.2,40.0,0.0,3000.0,0.0,20.0,7.0,7.0,8.0,98.0,10.0,70.0,69.0,1140.0,1110.0,60.0,25.0,0.0,1.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,28.835886,6.738276,5.0,40.164114470573566,35.164114,1.2945061779242868,0.1187467,
2020-02-12 06:00:00,477.0,19.0,140.0,0.0,14.0,40.0,10.0,6.0,28.0,6.7,47.0,-2.0,3000.0,0.0,20.0,8.0,7.0,11.0,128.0,12.0,101.0,87.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,40.263192,8.692385,6.0,46.73680772378418,40.736808,1.244373255441263,0.1588378,
2020-02-12 07:00:00,477.0,19.0,140.0,0.0,14.0,43.0,11.0,6.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,7.0,11.0,128.0,13.0,101.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,41.384915,8.692385,6.0,47.61508484535182,41.615085,1.2379883969192003,0.1560085,
2020-02-12 08:00:00,477.0,19.0,140.0,0.0,14.0,44.0,11.0,6.0,29.2,6.7,49.0,-2.0,3000.0,0.0,20.0,8.0,6.0,11.0,126.0,13.0,99.0,89.0,1360.0,1180.0,40.0,40.0,0.0,0.0,2964.867049795,758.3707997950002,48.47973917390766,-1.6923850735155952,40.520261,7.692385,6.0,48.47973917390766,42.479739,1.232020311573189,0.1533199,
2020-02-14 02:00:00,477.0,19.0,112.0,0.0,13.0,35.0,12.0,8.0,25.0,8.4,42.0,5.0,2780.0,0.0,20.0,7.0,9.0,8.0,79.0,10.0,56.0,67.0,940.0,910.0,60.0,60.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,24.87639,4.389789,8.0,42.123610354308255,34.12361,1.1716819990675398,0.0903621,
2020-02-14 03:00:00,477.0,19.0,112.0,0.0,14.0,42.0,13.0,8.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,9.0,10.0,103.0,12.0,76.0,81.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,33.384915,6.87184,8.0,47.61508484535182,39.615085,1.17849129883954,0.1290885,
2020-02-14 04:00:00,477.0,19.0,112.0,0.0,15.0,43.0,14.0,9.0,29.2,8.2,49.0,4.0,3000.0,0.0,20.0,7.0,10.0,10.0,98.0,11.0,70.0,80.0,940.0,910.0,60.0,60.0,0.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,31.520261,6.084367,9.0,48.47973917390766,39.479739,1.1792128604982808,0.1140911,
2020-02-14 05:00:00,477.0,19.0,112.0,1.0,15.0,43.0,14.0,9.0,28.6,8.2,48.0,4.0,3000.0,0.0,20.0,7.0,10.0,9.0,96.0,11.0,69.0,79.0,940.0,910.0,60.0,50.0,0.0,3.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,31.384915,6.084367,9.0,47.61508484535182,38.615085,1.1839639597167346,0.1163485,
2020-02-14 06:00:00,477.0,19.0,112.0,0.0,14.0,35.0,14.0,9.0,25.0,8.7,42.0,6.0,2800.0,0.0,20.0,7.0,11.0,8.0,74.0,9.0,52.0,65.0,940.0,910.0,60.0,60.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,22.87639,5.368439,9.0,42.123610354308255,33.12361,1.177786549546822,0.0923061,
2020-02-14 07:00:00,477.0,19.0,112.0,0.0,14.0,42.0,13.0,8.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,9.0,10.0,102.0,11.0,75.0,80.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,32.384915,6.87184,8.0,47.61508484535182,39.615085,1.17849129883954,0.1290885,
2020-02-14 08:00:00,477.0,19.0,112.0,0.0,14.0,43.0,13.0,8.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,9.0,10.0,102.0,12.0,75.0,81.0,940.0,910.0,40.0,40.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,33.384915,6.87184,8.0,47.61508484535182,39.615085,1.17849129883954,0.1290885,
2020-02-20 05:00:00,477.0,19.0,140.0,0.0,13.0,35.0,9.0,5.0,25.0,7.0,42.0,-1.0,3000.0,0.0,20.0,8.0,6.0,9.0,113.0,10.0,87.0,76.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,787.790749795,42.123610354308255,-0.5088612562674939,33.87639,6.508861,5.0,42.123610354308255,37.12361,1.2746912058074662,0.1292175,
2020-02-20 06:00:00,477.0,19.0,140.0,0.0,13.0,30.0,10.0,5.0,28.6,7.0,48.0,-1.0,3000.0,60.0,20.0,8.0,4.0,11.0,122.0,12.0,97.0,89.0,1360.0,1180.0,36.0,36.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,41.384915,4.508861,5.0,47.61508484535182,42.615085,1.2311131170236735,0.1144724,
2020-03-02 01:00:00,477.0,19.0,112.0,0.0,7.0,37.0,6.0,2.0,26.2,6.2,44.0,-4.0,3000.0,0.0,20.0,8.0,0.0,9.0,116.0,11.0,90.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,709.3375497950001,44.01540253572364,-3.744489872362294,32.984597,3.74449,2.0,44.01540253572364,42.015403,1.1350789163903012,0.1202785,
2020-03-02 02:00:00,477.0,19.0,112.0,1.0,8.0,42.0,6.0,2.0,29.2,5.7,49.0,-6.0,3000.0,0.0,20.0,8.0,0.0,13.0,137.0,14.0,109.0,92.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2964.867049795,660.3042997950001,48.47973917390766,-5.906966194072766,43.520261,5.906966,2.0,48.47973917390766,46.479739,1.1482222946228815,0.1453842,
2020-03-02 03:00:00,477.0,19.0,112.0,0.0,8.0,34.0,5.0,2.0,24.4,6.5,41.0,-3.0,2640.0,0.0,20.0,8.0,1.0,8.0,103.0,10.0,76.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,738.7574997950001,41.15266006868552,-2.5008259471920837,29.84734,3.500826,2.0,41.15266006868552,39.15266,1.18098095051449,0.1031035,
2020-03-02 04:00:00,477.0,19.0,112.0,0.0,8.0,40.0,6.0,2.0,28.0,5.7,47.0,-6.0,3000.0,0.0,20.0,8.0,0.0,12.0,133.0,13.0,104.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,660.3042997950001,46.73680772378418,-5.906966194072766,36.263192,5.906966,2.0,46.73680772378418,44.736808,1.1548914489546813,0.1501976,
2020-03-02 05:00:00,477.0,19.0,112.0,0.0,8.0,42.0,6.0,2.0,28.6,5.7,48.0,-6.0,3000.0,0.0,20.0,8.0,0.0,13.0,137.0,14.0,107.0,90.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,660.3042997950001,47.61508484535182,-5.906966194072766,42.384915,5.906966,2.0,47.61508484535182,45.615085,1.1514574606635528,0.1477329,
2020-03-02 06:00:00,477.0,19.0,112.0,0.0,8.0,43.0,6.0,2.0,29.2,6.0,49.0,-5.0,3000.0,0.0,20.0,8.0,-1.0,13.0,137.0,14.0,107.0,91.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,689.724249795,48.47973917390766,-4.595461408315032,42.520261,3.595461,2.0,48.47973917390766,46.479739,1.1482222946228815,0.1242663,
2020-03-02 07:00:00,477.0,19.0,112.0,0.0,9.0,43.0,6.0,2.0,29.2,6.0,49.0,-5.0,3000.0,0.0,20.0,8.0,0.0,12.0,131.0,13.0,103.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,689.724249795,48.47973917390766,-4.595461408315032,40.520261,4.595461,2.0,48.47973917390766,46.479739,1.1773061315136213,0.1242663,
2020-03-02 08:00:00,477.0,19.0,112.0,0.0,8.0,42.0,6.0,2.0,28.6,5.7,48.0,-6.0,3000.0,0.0,20.0,8.0,-1.0,13.0,137.0,14.0,107.0,89.0,1360.0,1180.0,19.0,19.0,0.0,0.0,2906.0271497950002,660.3042997950001,47.61508484535182,-5.906966194072766,41.384915,4.906966,2.0,47.61508484535182,45.615085,1.1514574606635528,0.1477329,
2020-03-03 00:00:00,477.0,19.0,112.0,0.0,7.0,32.0,4.0,1.0,23.8,7.2,40.0,0.0,2040.0,0.0,20.0,8.0,4.0,7.0,70.0,9.0,49.0,56.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,15.835886,3.738276,1.0,40.164114470573566,39.164114,1.1809184302131817,0.0185021,
2020-03-03 01:00:00,477.0,19.0,112.0,0.0,7.0,40.0,5.0,2.0,28.0,6.0,47.0,-5.0,3000.0,0.0,20.0,8.0,0.0,11.0,130.0,13.0,102.0,84.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,689.724249795,46.73680772378418,-4.595461408315032,37.263192,4.595461,2.0,46.73680772378418,44.736808,1.1258279303906717,0.1284857,
2020-03-03 02:00:00,477.0,19.0,112.0,0.0,8.0,43.0,6.0,2.0,29.2,6.0,49.0,-5.0,3000.0,0.0,20.0,8.0,0.0,12.0,128.0,13.0,101.0,88.0,1360.0,1180.0,6.0,6.0,0.0,0.0,2964.867049795,689.724249795,48.47973917390766,-4.595461408315032,39.520261,4.595461,2.0,48.47973917390766,46.479739,1.1482222946228815,0.1242663,
2020-03-03 05:00:00,477.0,19.0,28.0,1.0,10.0,21.0,7.0,-5.0,21.5,6.2,36.0,-4.0,1380.0,0.0,20.0,8.0,5.0,7.0,48.0,8.0,34.0,53.0,1360.0,1180.0,60.0,10.0,0.0,2.0,2209.754999795,709.3375497950001,36.19792020308063,-3.744489872362294,16.80208,8.74449,-5.0,36.19792020308063,41.19792,1.5725645272847086,0.0,
2020-03-03 06:00:00,477.0,19.0,28.0,1.0,11.0,36.0,11.0,6.0,25.0,8.7,42.0,6.0,1080.0,0.0,20.0,7.0,7.0,8.0,70.0,0.0,0.0,66.0,940.0,910.0,60.0,48.0,0.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,23.87639,1.368439,6.0,42.123610354308255,36.12361,1.160649731466633,0.0100964,
2020-03-03 08:00:00,477.0,19.0,28.0,1.0,11.0,36.0,11.0,6.0,25.6,8.4,43.0,5.0,1200.0,0.0,20.0,7.0,9.0,8.0,36.0,9.0,27.0,66.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,22.922355,4.389789,6.0,43.07764542076404,37.077645,1.1558717765487683,0.036129,
2020-03-03 09:00:00,477.0,19.0,28.0,0.0,10.0,35.0,10.0,6.0,24.4,8.4,41.0,5.0,1200.0,0.0,20.0,7.0,9.0,7.0,34.0,9.0,25.0,62.0,940.0,910.0,13.0,13.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,20.84734,4.389789,6.0,41.15266006868552,35.15266,1.128399947949718,0.0380322,
2020-03-04 01:00:00,477.0,19.0,112.0,0.0,7.0,37.0,5.0,2.0,26.2,6.2,44.0,-4.0,2940.0,0.0,20.0,8.0,0.0,9.0,113.0,11.0,87.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,709.3375497950001,44.01540253572364,-3.744489872362294,32.984597,3.74449,2.0,44.01540253572364,42.015403,1.1350789163903012,0.1202785,
2020-03-04 02:00:00,477.0,19.0,112.0,0.0,8.0,43.0,6.0,2.0,29.2,6.0,49.0,-5.0,3000.0,0.0,20.0,8.0,-1.0,12.0,133.0,14.0,104.0,90.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,689.724249795,48.47973917390766,-4.595461408315032,41.520261,3.595461,2.0,48.47973917390766,46.479739,1.1482222946228815,0.1242663,
2020-03-04 03:00:00,477.0,19.0,112.0,0.0,8.0,42.0,6.0,2.0,28.6,6.0,48.0,-5.0,3000.0,0.0,20.0,8.0,0.0,12.0,133.0,14.0,104.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,41.384915,4.595461,2.0,47.61508484535182,45.615085,1.1514574606635528,0.1263243,
2020-03-04 04:00:00,477.0,19.0,112.0,0.0,8.0,42.0,7.0,3.0,28.6,6.2,48.0,-4.0,3000.0,0.0,20.0,8.0,0.0,11.0,124.0,13.0,98.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,38.384915,3.74449,3.0,47.61508484535182,44.615085,1.126214551203589,0.131319,
2020-03-04 05:00:00,477.0,19.0,112.0,0.0,10.0,43.0,7.0,4.0,29.2,6.5,49.0,-3.0,3000.0,0.0,20.0,8.0,1.0,11.0,121.0,12.0,96.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,37.520261,3.500826,4.0,48.47973917390766,44.479739,1.1559262083086266,0.1275158,
2020-03-04 06:00:00,477.0,19.0,112.0,0.0,9.0,42.0,7.0,3.0,29.2,6.5,49.0,-3.0,3000.0,0.0,20.0,8.0,0.0,11.0,122.0,13.0,97.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,37.520261,2.500826,3.0,48.47973917390766,45.479739,1.151976683525249,0.1079005,
2020-03-04 07:00:00,477.0,19.0,112.0,1.0,10.0,43.0,7.0,3.0,29.2,6.5,49.0,-3.0,3000.0,0.0,20.0,8.0,1.0,11.0,122.0,12.0,97.0,86.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,37.520261,3.500826,3.0,48.47973917390766,45.479739,1.181913910446641,0.1079005,
2020-03-04 08:00:00,477.0,19.0,112.0,0.0,8.0,34.0,7.0,3.0,24.4,7.2,41.0,0.0,2300.0,0.0,20.0,7.0,2.0,8.0,91.0,10.0,64.0,69.0,1140.0,1110.0,45.0,45.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,27.84734,1.738276,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0669654,
2020-03-05 00:00:00,477.0,19.0,112.0,0.0,6.0,32.0,2.0,-5.0,23.8,5.0,40.0,-9.0,1280.0,0.0,20.0,8.0,2.0,8.0,92.0,10.0,65.0,57.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,591.657749795,40.164114470573566,-9.149105872811162,16.835886,11.149106,-5.0,40.164114470573566,45.164114,1.3219752567829912,0.0841378,
2020-03-05 01:00:00,477.0,19.0,112.0,0.0,7.0,40.0,4.0,0.0,28.0,5.2,47.0,-8.0,3000.0,0.0,20.0,8.0,-3.0,12.0,137.0,15.0,117.0,87.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,611.2710497950001,46.73680772378418,-8.194839855873624,40.263192,5.19484,0.0,46.73680772378418,46.736808,1.1761590997664872,0.1491825,
2020-03-05 02:00:00,477.0,19.0,140.0,0.0,7.0,38.0,4.0,0.0,26.8,5.0,45.0,-9.0,3000.0,0.0,20.0,8.0,-3.0,12.0,137.0,17.0,133.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,591.657749795,44.937479651873446,-9.149105872811162,44.06252,6.149106,0.0,44.937479651873446,44.93748,1.184514111437049,0.1691567,
2020-03-05 03:00:00,477.0,19.0,140.0,1.0,8.0,40.0,5.0,1.0,28.0,5.2,47.0,-8.0,3000.0,0.0,20.0,8.0,-1.0,12.0,137.0,18.0,133.0,91.0,1360.0,1180.0,60.0,58.0,0.0,2.0,2847.1872497950003,611.2710497950001,46.73680772378418,-8.194839855873624,44.263192,7.19484,1.0,46.73680772378418,45.736808,1.1807066892586986,0.1673869,
