Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-03-05 04:00:00,477.0,19.0,140.0,0.0,9.0,31.0,6.0,2.0,23.2,6.7,39.0,-2.0,3000.0,0.0,20.0,8.0,4.0,8.0,101.0,10.0,73.0,72.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2376.468049795,758.3707997950002,39.15724672182836,-1.6923850735155952,32.842753,5.692385,2.0,39.15724672182836,37.157247,1.2321166896547262,0.0903897,
2020-03-05 05:00:00,477.0,19.0,140.0,0.0,10.0,38.0,7.0,3.0,27.4,6.2,46.0,-4.0,3000.0,0.0,20.0,8.0,1.0,11.0,131.0,13.0,103.0,84.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,709.3375497950001,45.84443855943209,-3.744489872362294,38.155561,4.74449,3.0,45.84443855943209,42.844439,1.1952883270569719,0.136008,
2020-03-05 06:00:00,477.0,19.0,126.0,0.0,9.0,42.0,8.0,3.0,29.2,6.5,49.0,-3.0,3000.0,0.0,20.0,8.0,1.0,11.0,121.0,12.0,96.0,87.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,38.520261,3.500826,3.0,48.47973917390766,45.479739,1.151976683525249,0.1079005,
2020-03-05 07:00:00,477.0,19.0,112.0,0.0,10.0,41.0,8.0,4.0,29.2,6.7,49.0,-2.0,2960.0,0.0,20.0,8.0,3.0,10.0,116.0,12.0,90.0,87.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,758.3707997950002,48.47973917390766,-1.6923850735155952,38.520261,4.692385,4.0,48.47973917390766,44.479739,1.1559262083086266,0.1134571,
2020-03-05 08:00:00,477.0,19.0,112.0,0.0,11.0,38.0,8.0,4.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,5.0,10.0,113.0,12.0,87.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,40.384915,6.692385,4.0,47.61508484535182,43.615085,1.1911780399858014,0.1154467,
2020-03-05 09:00:00,477.0,19.0,112.0,0.0,9.0,38.0,7.0,2.0,29.2,6.5,49.0,-3.0,2900.0,0.0,20.0,8.0,3.0,10.0,113.0,12.0,87.0,88.0,1360.0,1180.0,33.0,33.0,0.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,39.520261,5.500826,2.0,48.47973917390766,46.479739,1.1773061315136213,0.0882851,
2020-03-06 00:00:00,477.0,19.0,112.0,0.0,6.0,33.0,4.0,-5.0,23.2,5.2,39.0,-8.0,1440.0,0.0,20.0,8.0,3.0,8.0,96.0,10.0,69.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2376.468049795,611.2710497950001,39.15724672182836,-8.194839855873624,24.842753,11.19484,-5.0,39.15724672182836,44.157247,1.3317525236777283,0.0674699,
2020-03-06 01:00:00,477.0,19.0,112.0,0.0,8.0,39.0,6.0,2.0,27.4,6.2,46.0,-4.0,3000.0,0.0,20.0,8.0,0.0,10.0,117.0,11.0,92.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,709.3375497950001,45.84443855943209,-3.744489872362294,34.155561,3.74449,2.0,45.84443855943209,43.844439,1.158543782625955,0.1158422,
2020-03-06 02:00:00,477.0,19.0,112.0,1.0,9.0,42.0,7.0,3.0,28.6,6.2,48.0,-4.0,3000.0,0.0,20.0,8.0,0.0,11.0,124.0,13.0,98.0,86.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,38.384915,3.74449,3.0,47.61508484535182,44.615085,1.155379696268372,0.131319,
2020-03-06 03:00:00,477.0,19.0,112.0,0.0,10.0,36.0,7.0,3.0,25.0,7.2,42.0,0.0,2320.0,0.0,20.0,7.0,3.0,8.0,96.0,10.0,69.0,72.0,1140.0,1110.0,45.0,45.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,29.87639,2.738276,3.0,42.123610354308255,39.12361,1.2179082478116579,0.0654122,
2020-03-07 00:00:00,477.0,19.0,112.0,0.0,10.0,34.0,10.0,5.0,23.2,8.2,39.0,4.0,1460.0,0.0,20.0,7.0,9.0,7.0,54.0,9.0,39.0,60.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,20.842753,5.084367,5.0,39.15724672182836,34.157247,1.1714839650627378,0.0307695,
2020-03-07 01:00:00,477.0,19.0,112.0,0.0,11.0,38.0,10.0,6.0,26.8,7.7,45.0,2.0,2760.0,0.0,20.0,7.0,6.0,9.0,91.0,10.0,64.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,27.06252,3.87184,6.0,44.937479651873446,38.93748,1.1473297486854048,0.0904439,
2020-03-07 02:00:00,477.0,19.0,112.0,0.0,12.0,43.0,11.0,6.0,29.2,7.2,49.0,0.0,3000.0,0.0,20.0,7.0,5.0,10.0,106.0,12.0,80.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,32.520261,4.738276,6.0,48.47973917390766,42.479739,1.1644748554119015,0.1190069,
2020-03-07 03:00:00,477.0,19.0,112.0,0.0,12.0,43.0,11.0,7.0,29.2,7.2,49.0,0.0,3000.0,0.0,20.0,7.0,6.0,10.0,105.0,12.0,78.0,81.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,32.520261,5.738276,7.0,48.47973917390766,41.479739,1.137062378715378,0.139746,
2020-03-07 04:00:00,477.0,19.0,112.0,0.0,12.0,43.0,11.0,7.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,5.0,10.0,103.0,12.0,76.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,31.384915,3.981701,7.0,47.61508484535182,40.615085,1.140389954884545,0.1283715,
2020-03-07 05:00:00,477.0,19.0,112.0,0.0,13.0,43.0,11.0,7.0,29.2,7.7,49.0,2.0,3000.0,0.0,20.0,7.0,6.0,9.0,98.0,11.0,70.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,29.520261,3.87184,7.0,48.47973917390766,41.479739,1.169110595674977,0.1051062,
2020-03-07 06:00:00,477.0,19.0,112.0,1.0,13.0,42.0,11.0,7.0,29.2,7.7,49.0,2.0,3000.0,0.0,20.0,7.0,6.0,9.0,98.0,11.0,70.0,78.0,1140.0,1110.0,60.0,51.0,0.0,3.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,29.520261,3.87184,7.0,48.47973917390766,41.479739,1.169110595674977,0.1051062,
2020-03-07 07:00:00,477.0,19.0,112.0,0.0,14.0,35.0,11.0,7.0,24.4,8.2,41.0,4.0,2020.0,0.0,20.0,7.0,9.0,8.0,66.0,9.0,46.0,66.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,24.84734,5.084367,7.0,41.15266006868552,34.15266,1.2578016265665035,0.0828307,
2020-03-07 08:00:00,477.0,19.0,112.0,0.0,14.0,41.0,12.0,6.0,28.6,7.7,48.0,2.0,2520.0,0.0,20.0,7.0,7.0,9.0,95.0,11.0,67.0,78.0,940.0,910.0,43.0,43.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,30.384915,4.87184,6.0,47.61508484535182,41.615085,1.2379883969192003,0.0851198,
2020-03-09 00:00:00,477.0,19.0,112.0,0.0,12.0,34.0,9.0,2.0,22.7,7.2,38.0,0.0,1080.0,0.0,20.0,7.0,10.0,7.0,56.0,8.0,40.0,57.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2327.434799795,807.4040497950001,38.30363455847197,0.2617237001121566,18.696365,9.738276,2.0,38.30363455847197,36.303635,1.3801756148679154,0.0456937,
2020-03-09 01:00:00,477.0,19.0,112.0,0.0,12.0,37.0,12.0,8.0,26.2,8.2,44.0,4.0,2440.0,0.0,20.0,7.0,8.0,8.0,79.0,10.0,56.0,70.0,940.0,910.0,60.0,60.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,25.984597,4.084367,8.0,44.01540253572364,36.015403,1.1249398772922832,0.1018551,
2020-03-09 02:00:00,477.0,19.0,112.0,0.0,12.0,42.0,12.0,7.0,29.2,7.2,49.0,0.0,3000.0,0.0,20.0,7.0,8.0,10.0,106.0,12.0,80.0,85.0,940.0,910.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,36.520261,7.738276,7.0,48.47973917390766,41.479739,1.137062378715378,0.139746,
2020-03-09 03:00:00,477.0,19.0,112.0,0.0,12.0,39.0,12.0,6.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,8.0,10.0,102.0,12.0,75.0,84.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,36.384915,6.981701,6.0,47.61508484535182,41.615085,1.168467944993012,0.1069108,
2020-03-09 04:00:00,477.0,19.0,112.0,0.0,12.0,41.0,12.0,6.0,29.2,7.2,49.0,0.0,3000.0,0.0,20.0,7.0,8.0,10.0,106.0,12.0,80.0,86.0,940.0,910.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,37.520261,7.738276,6.0,48.47973917390766,42.479739,1.1644748554119015,0.1190069,
2020-03-09 05:00:00,477.0,19.0,112.0,1.0,12.0,39.0,12.0,7.0,29.2,7.4,49.0,1.0,3000.0,0.0,20.0,7.0,9.0,10.0,102.0,12.0,75.0,84.0,940.0,910.0,60.0,49.0,0.0,3.0,2964.867049795,827.0173497950001,48.47973917390766,1.0182989954336676,35.520261,7.981701,7.0,48.47973917390766,41.479739,1.137062378715378,0.1260329,
2020-03-09 06:00:00,477.0,19.0,126.0,0.0,12.0,32.0,12.0,8.0,23.2,8.7,39.0,6.0,2140.0,0.0,20.0,7.0,11.0,7.0,60.0,9.0,42.0,63.0,940.0,910.0,60.0,60.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,23.842753,5.368439,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0706455,
2020-03-09 07:00:00,477.0,19.0,126.0,0.0,13.0,36.0,12.0,8.0,26.8,8.2,45.0,4.0,3000.0,0.0,20.0,7.0,9.0,9.0,86.0,11.0,61.0,74.0,940.0,910.0,60.0,5.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,29.06252,5.084367,8.0,44.937479651873446,36.93748,1.1565558836397805,0.0995657,
2020-03-09 08:00:00,477.0,19.0,28.0,0.0,13.0,41.0,16.0,11.0,27.4,10.3,46.0,11.0,420.0,0.0,20.0,7.0,13.0,8.0,42.0,0.0,0.0,71.0,940.0,910.0,55.0,14.0,1.0,1.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,25.155561,2.289197,11.0,45.84443855943209,34.844439,1.060893123106638,0.0082313,
2020-03-09 10:00:00,477.0,19.0,28.0,1.0,12.0,36.0,14.0,8.0,23.8,9.2,40.0,8.0,500.0,0.0,20.0,7.0,12.0,7.0,48.0,0.0,0.0,63.0,940.0,910.0,60.0,8.0,0.0,2.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,22.835886,4.717677,8.0,40.164114470573566,32.164114,1.1420246865423627,0.021826,
2020-03-09 11:00:00,477.0,19.0,28.0,0.0,11.0,33.0,12.0,9.0,23.2,9.5,39.0,9.0,800.0,0.0,20.0,7.0,11.0,7.0,46.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,18.842753,2.756171,9.0,39.15724672182836,30.157247,1.0710296819120877,0.0244609,
2020-03-09 12:00:00,477.0,19.0,28.0,0.0,11.0,39.0,12.0,8.0,27.4,9.2,46.0,8.0,880.0,0.0,20.0,7.0,10.0,8.0,60.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,23.155561,2.717677,8.0,45.84443855943209,37.844439,1.0860969659606077,0.0186109,
2020-03-09 13:00:00,477.0,19.0,28.0,1.0,11.0,41.0,12.0,8.0,28.0,9.2,47.0,8.0,780.0,0.0,20.0,7.0,8.0,9.0,65.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,21.263192,0.717677,8.0,46.73680772378418,38.736808,1.0839470693466335,0.01819,
2020-03-09 14:00:00,477.0,19.0,28.0,0.0,10.0,36.0,12.0,8.0,25.0,9.2,42.0,8.0,840.0,0.0,20.0,7.0,9.0,8.0,57.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,21.87639,1.717677,8.0,42.123610354308255,34.12361,1.0622594914965253,0.0205985,
2020-03-09 15:00:00,477.0,19.0,28.0,1.0,10.0,38.0,12.0,8.0,28.6,9.2,48.0,8.0,1220.0,0.0,20.0,7.0,8.0,9.0,66.0,0.0,0.0,70.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,22.384915,0.717677,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0177939,
2020-03-09 16:00:00,477.0,19.0,28.0,0.0,9.0,35.0,11.0,7.0,23.2,8.9,39.0,7.0,640.0,0.0,20.0,7.0,9.0,7.0,50.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,21.842753,2.700641,7.0,39.15724672182836,32.157247,1.0663190607756643,0.0213234,
2020-03-09 17:00:00,477.0,19.0,28.0,1.0,9.0,39.0,11.0,6.0,28.0,8.7,47.0,6.0,800.0,0.0,20.0,7.0,9.0,9.0,66.0,0.0,0.0,67.0,940.0,910.0,60.0,44.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,3.368439,6.0,46.73680772378418,40.736808,1.079497987698759,0.0089633,
2020-03-09 19:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,6.0,25.6,8.4,43.0,5.0,1220.0,0.0,20.0,7.0,6.0,8.0,70.0,0.0,0.0,64.0,940.0,910.0,60.0,52.0,0.0,3.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,20.922355,1.389789,6.0,43.07764542076404,37.077645,1.0570163577185847,0.036129,
2020-03-09 20:00:00,477.0,19.0,28.0,0.0,8.0,19.0,9.0,-4.0,20.9,6.0,35.0,-5.0,1800.0,0.0,20.0,8.0,6.0,7.0,48.0,8.0,34.0,62.0,1360.0,1180.0,60.0,3.0,0.0,0.0,2150.915099795,689.724249795,35.11309738715238,-4.595461408315032,26.886903,10.595461,-4.0,35.11309738715238,39.113097,1.4425905104642842,0.0149958,
2020-03-09 21:00:00,477.0,19.0,28.0,0.0,8.0,37.0,10.0,5.0,26.2,8.4,44.0,5.0,880.0,0.0,20.0,7.0,6.0,8.0,70.0,0.0,0.0,64.0,940.0,910.0,60.0,42.0,0.0,1.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,19.984597,1.389789,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0098918,
2020-03-09 22:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,4.0,28.6,8.2,48.0,4.0,1400.0,0.0,20.0,7.0,5.0,9.0,41.0,10.0,30.0,74.0,940.0,910.0,60.0,15.0,0.0,3.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,26.384915,1.084367,4.0,47.61508484535182,43.615085,1.1009716417436253,0.0019306,
2020-03-09 23:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,3.0,25.6,7.9,43.0,3.0,940.0,0.0,20.0,7.0,6.0,8.0,36.0,9.0,27.0,63.0,940.0,910.0,60.0,58.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,19.922355,3.147817,3.0,43.07764542076404,40.077645,1.1425409122892904,0.0036747,
2020-03-10 00:00:00,477.0,19.0,112.0,0.0,8.0,31.0,8.0,3.0,22.1,7.7,37.0,2.0,1500.0,0.0,20.0,7.0,3.0,7.0,55.0,8.0,39.0,63.0,940.0,910.0,60.0,60.0,0.0,0.0,2268.5948997950004,856.4372997950001,37.26111536149989,2.128160033334666,25.738885,0.87184,3.0,37.26111536149989,34.261115,1.1708752238842823,0.0248154,
2020-03-10 01:00:00,477.0,19.0,140.0,0.0,7.0,37.0,6.0,3.0,26.8,6.2,45.0,-4.0,2920.0,0.0,20.0,8.0,2.0,10.0,119.0,11.0,94.0,82.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,709.3375497950001,44.937479651873446,-3.744489872362294,37.06252,5.74449,3.0,44.937479651873446,41.93748,1.1054366390395949,0.1385418,
2020-03-10 02:00:00,477.0,19.0,126.0,0.0,8.0,42.0,7.0,3.0,29.2,6.2,49.0,-4.0,3000.0,0.0,20.0,8.0,2.0,11.0,122.0,13.0,97.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,709.3375497950001,48.47973917390766,-3.744489872362294,40.520261,5.74449,3.0,48.47973917390766,45.479739,1.1235185781363737,0.1291448,
2020-03-10 03:00:00,477.0,19.0,126.0,0.0,9.0,42.0,8.0,3.0,28.6,6.5,48.0,-3.0,3000.0,0.0,20.0,8.0,3.0,11.0,124.0,13.0,98.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,40.384915,5.500826,3.0,47.61508484535182,44.615085,1.155379696268372,0.1097621,
2020-03-10 04:00:00,477.0,19.0,126.0,0.0,10.0,41.0,8.0,4.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,3.0,10.0,117.0,12.0,92.0,87.0,1360.0,1180.0,54.0,20.0,1.0,1.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,39.384915,4.692385,4.0,47.61508484535182,43.615085,1.1595104777595528,0.1154467,
2020-03-10 06:00:00,477.0,19.0,126.0,0.0,10.0,35.0,8.0,4.0,25.6,7.2,43.0,0.0,2700.0,0.0,20.0,7.0,4.0,8.0,95.0,10.0,67.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,29.922355,3.738276,4.0,43.07764542076404,39.077645,1.1813913748367812,0.0873104,
2020-03-10 07:00:00,477.0,19.0,126.0,0.0,10.0,41.0,8.0,3.0,28.6,6.5,48.0,-3.0,3000.0,0.0,20.0,8.0,3.0,11.0,121.0,12.0,96.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,40.384915,5.500826,3.0,47.61508484535182,44.615085,1.1860955567009226,0.1097621,
2020-03-10 08:00:00,477.0,19.0,112.0,0.0,10.0,40.0,8.0,4.0,29.2,6.7,49.0,-2.0,2980.0,0.0,20.0,8.0,3.0,10.0,116.0,12.0,90.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,758.3707997950002,48.47973917390766,-1.6923850735155952,39.520261,4.692385,4.0,48.47973917390766,44.479739,1.1559262083086266,0.1134571,
2020-03-10 09:00:00,477.0,19.0,112.0,0.0,9.0,38.0,7.0,2.0,28.6,6.5,48.0,-3.0,3000.0,0.0,20.0,8.0,3.0,10.0,116.0,12.0,90.0,87.0,1360.0,1180.0,32.0,9.0,2.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,39.384915,5.500826,2.0,47.61508484535182,45.615085,1.1812763116456233,0.0898083,
2020-03-10 10:00:00,477.0,19.0,28.0,0.0,10.0,35.0,12.0,9.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,41.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,7.738885,2.756171,9.0,37.26111536149989,28.261115,1.0366822716253343,0.0260593,
2020-03-10 11:00:00,477.0,19.0,14.0,0.0,10.0,33.0,10.0,4.0,22.7,8.2,38.0,4.0,720.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,65.0,1140.0,1110.0,40.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,26.696365,5.084367,4.0,38.30363455847197,34.303635,1.2119869244754675,0.0024534,
2020-03-10 12:00:00,477.0,19.0,28.0,0.0,9.0,34.0,10.0,5.0,22.7,8.4,38.0,5.0,400.0,0.0,20.0,7.0,8.0,7.0,49.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,21.696365,3.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2020-03-10 13:00:00,477.0,19.0,28.0,1.0,9.0,33.0,11.0,6.0,22.7,8.9,38.0,7.0,640.0,0.0,20.0,7.0,8.0,7.0,42.0,0.0,0.0,59.0,940.0,910.0,60.0,7.0,0.0,2.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,20.696365,1.700641,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0,
2020-03-10 14:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,5.0,22.7,8.4,38.0,5.0,420.0,0.0,20.0,7.0,9.0,7.0,38.0,0.0,0.0,60.0,940.0,910.0,35.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,21.696365,4.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2020-03-10 15:00:00,477.0,19.0,14.0,0.0,9.0,35.0,13.0,9.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,45.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,3.756171,9.0,39.15724672182836,30.157247,1.0000000092240398,0.0244609,
2020-03-10 16:00:00,477.0,19.0,28.0,0.0,7.0,37.0,8.0,4.0,25.6,8.2,43.0,4.0,500.0,0.0,20.0,7.0,6.0,8.0,52.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,26.922355,2.084367,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0021543,
2020-03-10 17:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,2.0,24.4,7.7,41.0,2.0,460.0,0.0,20.0,7.0,7.0,8.0,62.0,0.0,0.0,72.0,940.0,910.0,60.0,12.0,0.0,2.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,30.84734,4.87184,2.0,41.15266006868552,39.15266,1.146401478574694,0.0,
2020-03-10 18:00:00,477.0,19.0,28.0,0.0,7.0,22.0,6.0,4.0,24.4,8.2,41.0,4.0,1720.0,0.0,20.0,7.0,4.0,7.0,28.0,9.0,21.0,64.0,1140.0,1110.0,60.0,2.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,22.84734,0.084367,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0022657,
2020-03-10 19:00:00,477.0,19.0,28.0,0.0,7.0,33.0,8.0,4.0,22.7,8.2,38.0,4.0,520.0,0.0,20.0,7.0,6.0,7.0,41.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,22.696365,2.084367,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0024534,
2020-03-10 20:00:00,477.0,19.0,28.0,0.0,7.0,33.0,8.0,4.0,22.7,8.2,38.0,4.0,620.0,0.0,20.0,7.0,5.0,7.0,46.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,20.696365,1.084367,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0024534,
2020-03-10 21:00:00,477.0,19.0,28.0,1.0,7.0,34.0,8.0,3.0,22.7,7.9,38.0,3.0,420.0,0.0,20.0,7.0,6.0,7.0,46.0,0.0,0.0,60.0,940.0,910.0,60.0,15.0,0.0,2.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,21.696365,3.147817,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0041696,
2020-03-10 22:00:00,477.0,19.0,28.0,0.0,7.0,27.0,7.0,4.0,24.4,8.2,41.0,4.0,1000.0,0.0,20.0,7.0,4.0,7.0,47.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,18.84734,0.084367,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0022657,
2020-03-10 23:00:00,477.0,19.0,28.0,0.0,6.0,37.0,8.0,3.0,25.0,8.2,42.0,4.0,500.0,0.0,20.0,7.0,4.0,8.0,54.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,25.87639,0.084367,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0,
2020-03-11 00:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,4.0,22.7,8.2,38.0,4.0,340.0,0.0,20.0,7.0,8.0,7.0,43.0,0.0,0.0,61.0,940.0,910.0,60.0,51.0,0.0,2.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,22.696365,4.084367,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0024534,
2020-03-11 01:00:00,477.0,19.0,112.0,0.0,10.0,34.0,8.0,4.0,25.0,7.2,42.0,0.0,2480.0,0.0,20.0,7.0,5.0,8.0,85.0,10.0,60.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,27.87639,4.738276,4.0,42.123610354308255,38.12361,1.1867784965486314,0.0893002,
2020-03-11 02:00:00,477.0,19.0,112.0,0.0,11.0,39.0,8.0,4.0,29.2,7.0,49.0,-1.0,3000.0,0.0,20.0,7.0,5.0,10.0,111.0,12.0,85.0,86.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,787.790749795,48.47973917390766,-0.5088612562674939,37.520261,5.508861,4.0,48.47973917390766,44.479739,1.186767570436177,0.092039,
2020-03-11 03:00:00,477.0,19.0,112.0,0.0,12.0,38.0,9.0,4.0,29.2,7.0,49.0,-1.0,3000.0,0.0,20.0,8.0,6.0,10.0,108.0,12.0,81.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,787.790749795,48.47973917390766,-0.5088612562674939,39.520261,6.508861,4.0,48.47973917390766,44.479739,1.2192998088049485,0.092039,
2020-03-11 04:00:00,477.0,19.0,112.0,0.0,13.0,36.0,9.0,4.0,29.2,7.0,49.0,-1.0,3000.0,0.0,20.0,8.0,7.0,10.0,103.0,12.0,76.0,87.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,787.790749795,48.47973917390766,-0.5088612562674939,38.520261,7.508861,4.0,48.47973917390766,44.479739,1.2536658959632678,0.092039,
2020-03-11 05:00:00,477.0,19.0,112.0,0.0,14.0,35.0,10.0,4.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,8.0,7.0,10.0,102.0,12.0,75.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,40.384915,6.738276,4.0,47.61508484535182,43.615085,1.2974854949988606,0.0789443,
2020-03-11 06:00:00,477.0,19.0,112.0,0.0,14.0,32.0,11.0,3.0,29.2,7.2,49.0,0.0,3000.0,0.0,20.0,8.0,10.0,10.0,95.0,12.0,67.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,40.520261,9.738276,3.0,48.47973917390766,45.479739,1.3190279303045462,0.0567895,
2020-03-11 07:00:00,477.0,19.0,112.0,0.0,15.0,31.0,11.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,10.0,9.0,91.0,12.0,64.0,89.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,41.384915,9.738276,3.0,47.61508484535182,44.615085,1.367927914691854,0.0578264,
2020-03-11 08:00:00,477.0,19.0,112.0,1.0,15.0,31.0,11.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,10.0,9.0,90.0,12.0,63.0,88.0,1140.0,1110.0,27.0,20.0,1.0,3.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,40.384915,9.738276,3.0,47.61508484535182,44.615085,1.367927914691854,0.0578264,
2020-03-11 10:00:00,477.0,19.0,28.0,0.0,12.0,35.0,13.0,7.0,22.7,8.9,38.0,7.0,880.0,0.0,20.0,7.0,11.0,7.0,62.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,20.696365,4.700641,7.0,38.30363455847197,31.303635,1.1900878158268668,0.0218921,
2020-03-11 11:00:00,477.0,19.0,28.0,0.0,12.0,37.0,13.0,9.0,25.6,9.5,43.0,9.0,780.0,0.0,20.0,7.0,10.0,8.0,47.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,20.922355,1.756171,9.0,43.07764542076404,34.077645,1.096532396152237,0.021708,
2020-03-11 12:00:00,477.0,19.0,28.0,1.0,11.0,39.0,12.0,8.0,28.0,9.2,47.0,8.0,1040.0,0.0,20.0,7.0,8.0,9.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,22.263192,0.717677,8.0,46.73680772378418,38.736808,1.0839470693466335,0.01819,
2020-03-11 13:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,23.8,8.7,40.0,6.0,540.0,0.0,20.0,7.0,10.0,7.0,46.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,21.835886,4.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2020-03-11 14:00:00,477.0,19.0,28.0,0.0,10.0,40.0,11.0,6.0,28.0,8.7,47.0,6.0,860.0,0.0,20.0,7.0,7.0,9.0,62.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,6.0,46.73680772378418,40.736808,1.108882630910419,0.0089633,
2020-03-11 16:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,25.0,8.7,42.0,6.0,880.0,0.0,20.0,7.0,7.0,8.0,55.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,22.87639,1.368439,6.0,42.123610354308255,36.12361,1.0905698265859942,0.0100964,
2020-03-11 17:00:00,477.0,19.0,28.0,1.0,9.0,39.0,10.0,6.0,29.2,8.7,49.0,6.0,900.0,0.0,20.0,7.0,6.0,9.0,65.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,20.520261,0.368439,6.0,48.47973917390766,42.479739,1.075988339560132,0.0085987,
2020-03-11 18:00:00,477.0,19.0,28.0,0.0,9.0,29.0,10.0,7.0,23.2,8.9,39.0,7.0,1040.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,19.842753,0.700641,7.0,39.15724672182836,32.157247,1.0663190607756643,0.0213234,
2020-03-11 19:00:00,477.0,19.0,28.0,0.0,9.0,38.0,10.0,5.0,26.8,8.4,45.0,5.0,700.0,0.0,20.0,7.0,7.0,8.0,58.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,19.06252,2.389789,5.0,44.937479651873446,39.93748,1.1113044205346223,0.0096656,
2020-03-11 20:00:00,477.0,19.0,28.0,1.0,9.0,40.0,11.0,6.0,28.0,8.7,47.0,6.0,880.0,0.0,20.0,7.0,6.0,9.0,64.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,0.368439,6.0,46.73680772378418,40.736808,1.079497987698759,0.0089633,
2020-03-11 21:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,5.0,23.8,8.4,40.0,5.0,620.0,0.0,20.0,7.0,9.0,7.0,52.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,22.835886,4.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2020-03-11 22:00:00,477.0,19.0,28.0,0.0,9.0,40.0,11.0,6.0,28.0,8.7,47.0,6.0,840.0,0.0,20.0,7.0,7.0,9.0,62.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,23.263192,1.368439,6.0,46.73680772378418,40.736808,1.079497987698759,0.0089633,
2020-03-11 23:00:00,477.0,19.0,28.0,1.0,9.0,40.0,10.0,6.0,28.6,8.4,48.0,5.0,880.0,0.0,20.0,7.0,6.0,9.0,70.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,3.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2020-03-12 00:00:00,477.0,19.0,140.0,0.0,11.0,27.0,11.0,-5.0,19.1,5.7,32.0,-6.0,1560.0,0.0,20.0,8.0,7.0,7.0,62.0,8.0,44.0,60.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1974.3953997950002,660.3042997950001,31.71819223503178,-5.906966194072766,28.281808,12.906966,-5.0,31.71819223503178,36.718192,1.7722681392015611,0.0241053,
2020-03-12 01:00:00,477.0,19.0,112.0,0.0,12.0,34.0,9.0,2.0,29.2,6.5,49.0,-3.0,3000.0,0.0,20.0,8.0,8.0,10.0,109.0,12.0,83.0,92.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,43.520261,10.500826,2.0,48.47973917390766,46.479739,1.2741247621979956,0.0882851,
2020-03-12 02:00:00,477.0,19.0,112.0,0.0,13.0,21.0,13.0,2.0,29.2,7.2,49.0,0.0,3000.0,60.0,20.0,7.0,9.0,9.0,79.0,11.0,56.0,86.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,37.520261,8.738276,2.0,48.47973917390766,46.479739,1.3100360961554618,0.0360503,
2020-03-12 03:00:00,477.0,19.0,98.0,0.0,13.0,19.0,11.0,1.0,29.2,7.2,49.0,0.0,3000.0,60.0,20.0,7.0,9.0,9.0,75.0,11.0,53.0,87.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,38.520261,8.738276,1.0,48.47973917390766,47.479739,1.3382211962515589,0.0153112,
2020-03-12 04:00:00,477.0,19.0,112.0,0.0,13.0,22.0,12.0,5.0,28.6,7.7,48.0,2.0,3000.0,60.0,20.0,7.0,7.0,9.0,87.0,11.0,61.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,37.384915,4.87184,5.0,47.61508484535182,42.615085,1.2311131170236735,0.0631355,
2020-03-12 05:00:00,477.0,19.0,112.0,0.0,13.0,20.0,11.0,3.0,28.0,7.2,47.0,0.0,3000.0,60.0,20.0,7.0,10.0,9.0,81.0,11.0,57.0,87.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,40.263192,9.738276,3.0,46.73680772378418,43.736808,1.296412166737575,0.0589192,
2020-03-12 06:00:00,477.0,19.0,112.0,0.0,13.0,21.0,12.0,3.0,28.6,7.2,48.0,0.0,3000.0,60.0,20.0,7.0,10.0,9.0,81.0,11.0,57.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,9.738276,3.0,47.61508484535182,44.615085,1.2888913951626788,0.0578264,
2020-03-12 07:00:00,477.0,19.0,112.0,1.0,13.0,21.0,12.0,3.0,28.0,7.2,47.0,0.0,3000.0,60.0,20.0,7.0,10.0,9.0,78.0,11.0,55.0,83.0,1140.0,1110.0,60.0,48.0,0.0,3.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,36.263192,9.738276,3.0,46.73680772378418,43.736808,1.296412166737575,0.0589192,
2020-03-12 08:00:00,477.0,19.0,112.0,0.0,12.0,32.0,10.0,6.0,24.4,7.9,41.0,3.0,2660.0,0.0,20.0,7.0,7.0,8.0,76.0,10.0,53.0,67.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,25.84734,4.147817,6.0,41.15266006868552,35.15266,1.20581312021538,0.0821874,
2020-03-12 09:00:00,477.0,19.0,98.0,0.0,12.0,29.0,10.0,0.0,28.6,6.2,48.0,-4.0,3000.0,0.0,20.0,8.0,9.0,9.0,98.0,12.0,70.0,91.0,1360.0,1180.0,38.0,37.0,1.0,0.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,43.384915,12.74449,0.0,47.61508484535182,47.615085,1.3369358856438138,0.0729073,
2020-03-12 10:00:00,477.0,19.0,14.0,0.0,12.0,16.0,15.0,12.0,22.1,8.9,37.0,7.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,34.0,0.0,2.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,0.0,7.700641,12.0,37.26111536149989,25.261115,0.9999999856894723,0.1841188,
2020-03-12 11:00:00,477.0,19.0,28.0,0.0,11.0,35.0,12.0,7.0,22.7,8.9,38.0,7.0,920.0,0.0,20.0,7.0,11.0,7.0,62.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,22.696365,4.700641,7.0,38.30363455847197,31.303635,1.1465006584732098,0.0218921,
2020-03-12 12:00:00,477.0,19.0,28.0,0.0,11.0,34.0,12.0,8.0,22.1,9.2,37.0,8.0,500.0,0.0,20.0,7.0,12.0,7.0,37.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,19.738885,4.717677,8.0,37.26111536149989,29.261115,1.114237327592653,0.0239395,
2020-03-12 13:00:00,477.0,19.0,28.0,1.0,11.0,34.0,12.0,8.0,22.1,9.2,37.0,8.0,520.0,0.0,20.0,7.0,11.0,7.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,8.0,0.0,2.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,19.738885,3.717677,8.0,37.26111536149989,29.261115,1.114237327592653,0.0239395,
2020-03-12 14:00:00,477.0,19.0,28.0,0.0,11.0,31.0,12.0,9.0,22.7,9.5,38.0,9.0,680.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,17.696365,1.756171,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0251555,
2020-03-12 15:00:00,477.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,23.8,9.5,40.0,9.0,700.0,0.0,20.0,7.0,11.0,7.0,42.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,21.835886,2.756171,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0,
2020-03-12 16:00:00,477.0,19.0,28.0,1.0,10.0,38.0,13.0,9.0,26.2,9.5,44.0,9.0,840.0,0.0,20.0,7.0,10.0,8.0,50.0,0.0,0.0,66.0,940.0,910.0,60.0,6.0,0.0,2.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,21.984597,1.756171,9.0,44.01540253572364,35.015403,1.0293984603952913,0.0211389,
2020-03-12 17:00:00,477.0,19.0,28.0,0.0,11.0,33.0,12.0,9.0,23.2,9.5,39.0,9.0,660.0,0.0,20.0,7.0,11.0,7.0,36.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,20.842753,2.756171,9.0,39.15724672182836,30.157247,1.0710296819120877,0.0244609,
2020-03-12 18:00:00,477.0,19.0,28.0,0.0,11.0,39.0,13.0,7.0,26.8,8.9,45.0,7.0,660.0,0.0,20.0,7.0,11.0,8.0,52.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,23.06252,4.700641,7.0,44.937479651873446,37.93748,1.1178638009998996,0.0181334,
2020-03-12 19:00:00,477.0,19.0,28.0,1.0,11.0,42.0,13.0,9.0,28.0,9.5,47.0,9.0,740.0,0.0,20.0,7.0,9.0,9.0,57.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,22.263192,0.756171,9.0,46.73680772378418,37.736808,1.0559647154741454,0.0196444,
2020-03-12 20:00:00,477.0,19.0,28.0,0.0,11.0,36.0,13.0,8.0,23.8,9.5,40.0,9.0,480.0,0.0,20.0,7.0,11.0,7.0,41.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,18.835886,2.756171,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0,
2020-03-12 21:00:00,477.0,19.0,28.0,0.0,11.0,40.0,13.0,8.0,28.0,9.2,47.0,8.0,780.0,0.0,20.0,7.0,11.0,8.0,53.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,19.263192,3.717677,8.0,46.73680772378418,38.736808,1.0839470693466335,0.01819,
2020-03-12 22:00:00,477.0,19.0,28.0,1.0,11.0,43.0,13.0,8.0,29.2,9.2,49.0,8.0,620.0,0.0,20.0,7.0,10.0,9.0,55.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,20.520261,2.717677,8.0,48.47973917390766,40.479739,1.0800432418211934,0.0174204,
2020-03-12 23:00:00,477.0,19.0,28.0,0.0,11.0,36.0,13.0,7.0,25.0,8.9,42.0,7.0,680.0,0.0,20.0,7.0,11.0,8.0,49.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,23.87639,4.700641,7.0,42.123610354308255,35.12361,1.1285197828965252,0.0195577,
2020-03-13 00:00:00,477.0,19.0,28.0,1.0,11.0,41.0,13.0,9.0,28.6,9.5,48.0,9.0,880.0,0.0,20.0,7.0,10.0,9.0,58.0,0.0,0.0,68.0,940.0,910.0,60.0,4.0,0.0,2.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,20.384915,1.756171,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0192062,
2020-03-13 01:00:00,477.0,19.0,28.0,0.0,11.0,17.0,10.0,-2.0,21.5,6.7,36.0,-2.0,2040.0,0.0,20.0,8.0,9.0,7.0,45.0,8.0,33.0,66.0,1360.0,1180.0,60.0,46.0,0.0,1.0,2209.754999795,758.3707997950002,36.19792020308063,-1.6923850735155952,29.80208,10.692385,-2.0,36.19792020308063,38.19792,1.5159155871654055,0.0,
2020-03-13 02:00:00,477.0,19.0,126.0,0.0,11.0,32.0,10.0,5.0,26.2,7.7,44.0,2.0,3000.0,0.0,20.0,7.0,8.0,8.0,85.0,10.0,60.0,74.0,940.0,910.0,60.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,29.984597,5.87184,5.0,44.01540253572364,39.015403,1.181733373015343,0.0685612,
2020-03-13 03:00:00,477.0,19.0,98.0,0.0,11.0,35.0,11.0,5.0,30.0,7.2,50.0,0.0,3000.0,0.0,20.0,7.0,9.0,10.0,99.0,12.0,72.0,89.0,1140.0,1110.0,60.0,60.0,0.0,0.0,3043.320249795,807.4040497950001,49.61218254332624,0.2617237001121566,39.387817,8.738276,5.0,49.61218254332624,44.612183,1.1553913832749867,0.0960128,
2020-03-13 04:00:00,477.0,19.0,112.0,0.0,12.0,34.0,11.0,4.0,29.2,7.2,49.0,0.0,3000.0,0.0,20.0,8.0,10.0,10.0,102.0,12.0,75.0,91.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,42.520261,9.738276,4.0,48.47973917390766,44.479739,1.2192998088049485,0.0775286,
2020-03-13 05:00:00,477.0,19.0,112.0,0.0,11.0,28.0,10.0,1.0,29.2,6.5,49.0,-3.0,3000.0,20.0,20.0,8.0,9.0,10.0,98.0,12.0,70.0,95.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,46.520261,11.500826,1.0,48.47973917390766,47.479739,1.2668108168974148,0.0686698,
2020-03-13 06:00:00,477.0,19.0,112.0,0.0,11.0,24.0,12.0,5.0,29.2,7.4,49.0,1.0,3000.0,60.0,20.0,7.0,8.0,9.0,92.0,12.0,65.0,84.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,827.0173497950001,48.47973917390766,1.0182989954336676,35.520261,6.981701,5.0,48.47973917390766,43.479739,1.160086488282431,0.0838934,
2020-03-13 07:00:00,477.0,19.0,112.0,0.0,11.0,18.0,10.0,2.0,28.0,7.2,47.0,0.0,3000.0,60.0,20.0,7.0,9.0,9.0,76.0,11.0,53.0,89.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,42.263192,8.738276,2.0,46.73680772378418,44.736808,1.2518411925815631,0.0374023,
2020-03-13 08:00:00,477.0,19.0,112.0,1.0,11.0,21.0,15.0,4.0,28.0,7.9,47.0,3.0,3000.0,40.0,20.0,7.0,9.0,9.0,63.0,11.0,45.0,83.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,36.263192,6.147817,4.0,46.73680772378418,42.736808,1.1958764848365866,0.0261553,
2020-03-13 10:00:00,477.0,19.0,14.0,0.0,10.0,36.0,10.0,5.0,22.7,8.4,38.0,5.0,360.0,0.0,20.0,7.0,10.0,7.0,26.0,0.0,0.0,56.0,940.0,910.0,29.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,17.696365,5.389789,5.0,38.30363455847197,33.303635,1.176655772996172,0.0115687,
2020-03-13 11:00:00,477.0,19.0,14.0,0.0,11.0,32.0,15.0,10.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,20.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,3.505709,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0175536,
2020-03-13 12:00:00,477.0,19.0,14.0,0.0,10.0,33.0,10.0,5.0,22.7,8.4,38.0,5.0,780.0,0.0,20.0,7.0,10.0,7.0,41.0,0.0,0.0,61.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,22.696365,5.389789,5.0,38.30363455847197,33.303635,1.176655772996172,0.0115687,
2020-03-13 13:00:00,477.0,19.0,14.0,0.0,10.0,33.0,14.0,9.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,3.756171,9.0,39.15724672182836,30.157247,1.0342968006448634,0.0244609,
2020-03-13 14:00:00,477.0,19.0,14.0,0.0,8.0,34.0,9.0,2.0,22.7,7.9,38.0,3.0,640.0,0.0,20.0,7.0,8.0,7.0,44.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,22.696365,5.147817,2.0,38.30363455847197,36.303635,1.1979960664438059,0.0,
2020-03-13 15:00:00,477.0,19.0,28.0,1.0,8.0,33.0,9.0,5.0,22.1,8.4,37.0,5.0,540.0,0.0,20.0,7.0,6.0,7.0,39.0,0.0,0.0,59.0,940.0,910.0,60.0,9.0,0.0,2.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,21.738885,1.389789,5.0,37.26111536149989,32.261115,1.102525129388859,0.0119381,
2020-03-13 16:00:00,477.0,19.0,28.0,0.0,8.0,32.0,9.0,5.0,22.7,8.4,38.0,5.0,500.0,0.0,20.0,7.0,6.0,7.0,39.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,12.696365,1.389789,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0115687,
2020-03-13 17:00:00,477.0,19.0,28.0,0.0,8.0,33.0,9.0,4.0,22.1,8.4,37.0,5.0,580.0,0.0,20.0,7.0,6.0,7.0,43.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,20.738885,1.389789,4.0,37.26111536149989,33.261115,1.1367001766365707,0.0,
2020-03-13 18:00:00,477.0,19.0,28.0,0.0,7.0,34.0,9.0,4.0,22.7,8.2,38.0,4.0,500.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,21.696365,3.084367,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0024534,
2020-03-13 19:00:00,477.0,19.0,28.0,1.0,7.0,33.0,9.0,4.0,22.7,8.4,38.0,5.0,480.0,0.0,20.0,7.0,5.0,7.0,40.0,0.0,0.0,59.0,940.0,910.0,60.0,9.0,0.0,2.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,20.696365,0.389789,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0,
2020-03-13 20:00:00,477.0,19.0,28.0,0.0,7.0,34.0,8.0,4.0,22.1,8.2,37.0,4.0,340.0,0.0,20.0,7.0,7.0,7.0,37.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,21.738885,3.084367,4.0,37.26111536149989,33.261115,1.099137113839396,0.0025301,
2020-03-13 21:00:00,477.0,19.0,28.0,0.0,7.0,34.0,8.0,3.0,22.7,7.9,38.0,3.0,480.0,0.0,20.0,7.0,6.0,7.0,45.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,20.696365,3.147817,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0041696,
2020-03-13 22:00:00,477.0,19.0,28.0,0.0,6.0,33.0,8.0,4.0,22.7,8.2,38.0,4.0,680.0,0.0,20.0,7.0,4.0,7.0,45.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,19.696365,0.084367,4.0,38.30363455847197,34.303635,1.0619125516018293,0.0024534,
2020-03-13 23:00:00,477.0,19.0,28.0,1.0,6.0,35.0,8.0,3.0,22.7,7.9,38.0,3.0,440.0,0.0,20.0,7.0,6.0,7.0,42.0,0.0,0.0,60.0,940.0,910.0,57.0,11.0,1.0,3.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,21.696365,3.147817,3.0,38.30363455847197,35.303635,1.0928688205687136,0.0041696,
2020-03-14 00:00:00,477.0,19.0,28.0,0.0,7.0,34.0,8.0,4.0,22.7,8.2,38.0,4.0,280.0,0.0,20.0,7.0,8.0,7.0,35.0,0.0,0.0,61.0,1140.0,1110.0,59.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,22.696365,4.084367,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0024534,
2020-03-14 01:00:00,477.0,19.0,28.0,0.0,8.0,34.0,9.0,4.0,22.7,8.4,38.0,5.0,480.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,19.696365,2.389789,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0,
2020-03-14 02:00:00,477.0,19.0,28.0,0.0,9.0,34.0,10.0,5.0,22.7,8.4,38.0,5.0,460.0,0.0,20.0,7.0,9.0,7.0,37.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,20.696365,4.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2020-03-14 03:00:00,477.0,19.0,28.0,1.0,10.0,34.0,11.0,6.0,22.7,8.7,38.0,6.0,520.0,0.0,20.0,7.0,10.0,7.0,41.0,0.0,0.0,58.0,940.0,910.0,60.0,9.0,0.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,19.696365,4.368439,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0112769,
2020-03-14 04:00:00,477.0,19.0,28.0,0.0,11.0,32.0,12.0,8.0,22.7,9.2,38.0,8.0,600.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,14.696365,2.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-03-14 05:00:00,477.0,19.0,28.0,0.0,12.0,33.0,13.0,8.0,22.7,9.2,38.0,8.0,580.0,0.0,20.0,7.0,12.0,7.0,35.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,19.696365,4.717677,8.0,38.30363455847197,30.303635,1.152070256018657,0.023135,
2020-03-14 06:00:00,477.0,19.0,28.0,1.0,13.0,34.0,14.0,10.0,22.7,9.9,38.0,10.0,580.0,0.0,20.0,7.0,13.0,6.0,32.0,0.0,0.0,57.0,940.0,910.0,60.0,1.0,0.0,1.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,18.696365,3.505709,10.0,38.30363455847197,28.303635,1.1185600603974732,0.0175536,
2020-03-14 08:00:00,477.0,19.0,28.0,0.0,13.0,33.0,14.0,10.0,22.1,9.9,37.0,10.0,520.0,0.0,20.0,7.0,13.0,6.0,31.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,17.738885,3.505709,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0182127,
2020-03-14 09:00:00,477.0,19.0,28.0,0.0,13.0,33.0,14.0,10.0,22.1,9.9,37.0,10.0,560.0,0.0,20.0,7.0,13.0,6.0,32.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,19.738885,3.505709,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0182127,
2020-03-14 10:00:00,477.0,19.0,14.0,0.0,12.0,32.0,12.0,8.0,22.1,9.2,37.0,8.0,820.0,0.0,20.0,7.0,12.0,7.0,36.0,0.0,0.0,59.0,940.0,910.0,28.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,21.738885,4.717677,8.0,37.26111536149989,29.261115,1.158346121351255,0.0239395,
2020-03-14 11:00:00,477.0,19.0,28.0,1.0,12.0,33.0,15.0,12.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,23.0,0.0,0.0,31.0,9.0,3.0,3.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,2.104552,12.0,38.30363455847197,26.303635,1.0000000167858183,0.0039591,
2020-03-14 12:00:00,477.0,19.0,28.0,0.0,11.0,32.0,12.0,8.0,21.5,9.2,36.0,8.0,900.0,0.0,20.0,7.0,9.0,6.0,46.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2209.754999795,1003.5370497949999,36.19792020308063,7.2823232153630215,15.80208,1.717677,8.0,36.19792020308063,28.19792,1.1190574369924626,0.0248197,
2020-03-14 13:00:00,477.0,19.0,28.0,0.0,11.0,33.0,12.0,7.0,22.7,8.9,38.0,7.0,500.0,0.0,20.0,7.0,10.0,7.0,34.0,0.0,0.0,58.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,3.700641,7.0,38.30363455847197,31.303635,1.1465006584732098,0.0218921,
2020-03-14 14:00:00,477.0,19.0,14.0,0.0,10.0,34.0,11.0,5.0,22.7,8.7,38.0,6.0,820.0,0.0,20.0,7.0,10.0,7.0,42.0,0.0,0.0,61.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,22.696365,4.368439,5.0,38.30363455847197,33.303635,1.176655772996172,0.0,
2020-03-14 15:00:00,477.0,19.0,28.0,0.0,10.0,34.0,15.0,10.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,36.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,3.505709,10.0,38.30363455847197,28.303635,1.0000000155996938,0.0175536,
2020-03-14 16:00:00,477.0,19.0,28.0,1.0,9.0,34.0,10.0,5.0,22.1,8.4,37.0,5.0,400.0,0.0,20.0,7.0,9.0,7.0,40.0,0.0,0.0,62.0,940.0,910.0,60.0,8.0,0.0,2.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,24.738885,4.389789,5.0,37.26111536149989,32.261115,1.14153721774015,0.0119381,
2020-03-14 17:00:00,477.0,19.0,28.0,0.0,9.0,32.0,10.0,6.0,22.7,8.9,38.0,7.0,540.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,18.696365,2.700641,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0,
2020-03-14 18:00:00,477.0,19.0,28.0,0.0,9.0,34.0,10.0,5.0,22.7,8.4,38.0,5.0,520.0,0.0,20.0,7.0,8.0,7.0,39.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,20.696365,3.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2020-03-14 19:00:00,477.0,19.0,28.0,0.0,8.0,34.0,10.0,5.0,22.1,8.4,37.0,5.0,420.0,0.0,20.0,7.0,6.0,7.0,38.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,21.738885,1.389789,5.0,37.26111536149989,32.261115,1.102525129388859,0.0119381,
2020-03-14 20:00:00,477.0,19.0,28.0,1.0,8.0,34.0,9.0,5.0,22.7,8.4,38.0,5.0,480.0,0.0,20.0,7.0,6.0,7.0,42.0,0.0,0.0,58.0,940.0,910.0,60.0,8.0,0.0,2.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,19.696365,1.389789,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0115687,
2020-03-14 21:00:00,477.0,19.0,28.0,0.0,7.0,35.0,9.0,4.0,22.7,8.4,38.0,5.0,400.0,0.0,20.0,7.0,7.0,7.0,37.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,21.696365,2.389789,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0,
2020-03-14 22:00:00,477.0,19.0,28.0,0.0,7.0,34.0,8.0,3.0,22.1,8.2,37.0,4.0,460.0,0.0,20.0,7.0,7.0,7.0,40.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,21.738885,3.084367,3.0,37.26111536149989,34.261115,1.1321828224345345,0.0,
2020-03-14 23:00:00,477.0,19.0,28.0,0.0,8.0,34.0,9.0,5.0,22.7,8.4,38.0,5.0,460.0,0.0,20.0,7.0,6.0,7.0,38.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,21.696365,1.389789,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0115687,
2020-03-15 00:00:00,477.0,19.0,28.0,1.0,10.0,33.0,11.0,6.0,22.7,8.9,38.0,7.0,480.0,0.0,20.0,7.0,10.0,7.0,33.0,0.0,0.0,58.0,940.0,910.0,39.0,7.0,2.0,3.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,3.700641,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0,
2020-03-15 01:00:00,477.0,19.0,28.0,0.0,13.0,34.0,13.0,8.0,23.2,9.5,39.0,9.0,500.0,0.0,20.0,7.0,12.0,7.0,28.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,12.842753,3.756171,8.0,39.15724672182836,31.157247,1.1911516273614193,0.0,
