Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-03-15 02:00:00,477.0,19.0,28.0,0.0,15.0,32.0,15.0,11.0,22.7,10.3,38.0,11.0,640.0,0.0,20.0,7.0,14.0,6.0,30.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,17.696365,3.289197,11.0,38.30363455847197,27.303635,1.1716470635295746,0.0104809,
2020-03-15 03:00:00,477.0,19.0,28.0,1.0,16.0,32.0,16.0,13.0,22.1,11.1,37.0,13.0,660.0,0.0,20.0,7.0,15.0,6.0,31.0,0.0,0.0,54.0,940.0,910.0,60.0,5.0,0.0,2.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,16.738885,1.949883,13.0,37.26111536149989,24.261115,1.1411026461919573,0.0,
2020-03-15 04:00:00,477.0,19.0,28.0,0.0,16.0,21.0,13.0,3.0,23.2,7.9,39.0,3.0,2660.0,0.0,20.0,7.0,12.0,7.0,33.0,8.0,25.0,55.0,1140.0,1110.0,60.0,1.0,0.0,0.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,15.842753,9.147817,3.0,39.15724672182836,36.157247,1.5613793571546504,0.0040715,
2020-03-15 05:00:00,477.0,19.0,28.0,0.0,17.0,32.0,18.0,14.0,22.7,11.5,38.0,14.0,660.0,0.0,20.0,7.0,17.0,6.0,28.0,0.0,0.0,54.0,940.0,910.0,50.0,0.0,0.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,15.696365,2.823472,14.0,38.30363455847197,24.303635,1.1408210619316599,0.0,
2020-03-15 06:00:00,477.0,19.0,28.0,0.0,20.0,35.0,23.0,20.0,22.7,13.0,38.0,18.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,0.0,2.825852,20.0,38.30363455847197,18.303635,1.0000000241224238,0.0907054,
2020-03-15 07:00:00,477.0,19.0,14.0,0.0,19.0,32.0,19.0,15.0,22.7,11.9,38.0,15.0,940.0,0.0,20.0,7.0,18.0,6.0,31.0,0.0,0.0,53.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,14.696365,2.723752,15.0,38.30363455847197,23.303635,1.207214886368252,0.0,
2020-03-15 08:00:00,477.0,19.0,14.0,1.0,20.0,33.0,22.0,20.0,23.2,13.8,39.0,20.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,25.0,13.0,6.0,7.0,2376.468049795,1454.642949795,39.15724672182836,20.176282018660913,0.0,0.823718,20.0,39.15724672182836,19.157247,1.0000000145204395,0.0,
2020-03-15 10:00:00,477.0,19.0,14.0,0.0,17.0,32.0,18.0,14.0,22.7,11.5,38.0,14.0,1000.0,0.0,20.0,7.0,17.0,6.0,30.0,0.0,0.0,54.0,940.0,910.0,29.0,0.0,1.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,15.696365,2.823472,14.0,38.30363455847197,24.303635,1.1408210619316599,0.0,
2020-03-15 11:00:00,477.0,19.0,14.0,0.0,17.0,32.0,21.0,17.0,22.7,12.6,38.0,17.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,0.0,1.85922,17.0,38.30363455847197,21.303635,1.0000000207254789,0.0,
2020-03-15 12:00:00,477.0,19.0,14.0,0.0,15.0,33.0,17.0,12.0,23.2,10.7,39.0,12.0,740.0,0.0,20.0,7.0,14.0,6.0,30.0,0.0,0.0,55.0,940.0,910.0,33.0,0.0,1.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,15.842753,2.104552,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0038351,
2020-03-15 13:00:00,477.0,19.0,14.0,0.0,16.0,33.0,20.0,16.0,23.2,12.2,39.0,16.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,27.0,0.0,2.0,0.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,0.0,1.915611,16.0,39.15724672182836,23.157247,1.0000000120122934,0.0,
2020-03-15 14:00:00,477.0,19.0,14.0,1.0,14.0,32.0,15.0,12.0,23.2,10.7,39.0,12.0,960.0,0.0,20.0,7.0,15.0,7.0,33.0,0.0,0.0,56.0,940.0,910.0,40.0,5.0,1.0,2.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,16.842753,3.104552,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0038351,
2020-03-15 15:00:00,477.0,19.0,14.0,0.0,13.0,13.0,11.0,-4.0,21.5,6.2,36.0,-4.0,2960.0,0.0,20.0,8.0,9.0,7.0,36.0,8.0,27.0,52.0,1360.0,1180.0,35.0,2.0,2.0,1.0,2209.754999795,709.3375497950001,36.19792020308063,-3.744489872362294,15.80208,12.74449,-4.0,36.19792020308063,40.19792,1.7328243070110145,0.0,
2020-03-15 16:00:00,477.0,19.0,14.0,0.0,13.0,29.0,13.0,10.0,22.7,9.9,38.0,10.0,1240.0,0.0,20.0,7.0,12.0,7.0,38.0,0.0,0.0,57.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,18.696365,2.505709,10.0,38.30363455847197,28.303635,1.1185600603974732,0.0175536,
2020-03-15 17:00:00,477.0,19.0,14.0,0.0,12.0,32.0,17.0,13.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,3.104552,13.0,39.15724672182836,26.157247,0.9631774261923032,0.0405165,
2020-03-15 18:00:00,477.0,19.0,14.0,0.0,10.0,30.0,11.0,6.0,22.7,8.9,38.0,7.0,1020.0,0.0,20.0,7.0,10.0,7.0,42.0,0.0,0.0,57.0,940.0,910.0,49.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,18.696365,3.700641,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0,
2020-03-15 19:00:00,477.0,19.0,28.0,0.0,9.0,33.0,10.0,6.0,22.7,8.7,38.0,6.0,540.0,0.0,20.0,7.0,9.0,7.0,35.0,0.0,0.0,61.0,940.0,910.0,25.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,22.696365,3.368439,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0112769,
2020-03-15 20:00:00,477.0,19.0,14.0,0.0,9.0,32.0,14.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,35.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,3.756171,10.0,37.26111536149989,27.261115,0.9646156795756834,0.0605215,
2020-03-15 21:00:00,477.0,19.0,14.0,1.0,8.0,33.0,10.0,4.0,22.7,8.2,38.0,4.0,680.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,60.0,940.0,910.0,25.0,8.0,2.0,3.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,21.696365,5.084367,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0024534,
2020-03-15 22:00:00,477.0,19.0,14.0,0.0,9.0,33.0,14.0,9.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,9.0,38.30363455847197,29.303635,1.000000015067347,0.0251555,
2020-03-15 23:00:00,477.0,19.0,14.0,0.0,9.0,32.0,9.0,3.0,22.7,7.9,38.0,3.0,920.0,0.0,20.0,7.0,8.0,7.0,42.0,0.0,0.0,60.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,21.696365,5.147817,3.0,38.30363455847197,35.303635,1.2047527732287178,0.0041696,
2020-03-16 00:00:00,477.0,19.0,28.0,0.0,11.0,33.0,16.0,11.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,52.0,0.0,1.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,3.289197,11.0,37.26111536149989,26.261115,0.9999999862344046,0.0108924,
2020-03-16 01:00:00,477.0,19.0,28.0,1.0,12.0,35.0,13.0,8.0,23.8,9.2,40.0,8.0,780.0,0.0,20.0,7.0,9.0,7.0,48.0,0.0,0.0,60.0,940.0,910.0,60.0,4.0,0.0,2.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,19.835886,1.717677,8.0,40.164114470573566,32.164114,1.1420246865423627,0.021826,
2020-03-16 02:00:00,477.0,19.0,28.0,0.0,12.0,16.0,10.0,-3.0,20.3,6.0,34.0,-5.0,2740.0,0.0,20.0,8.0,8.0,6.0,39.0,8.0,29.0,51.0,1360.0,1180.0,60.0,3.0,0.0,0.0,2092.075199795,689.724249795,34.00562152346981,-4.595461408315032,16.994378,12.595461,-3.0,34.00562152346981,37.005622,1.6816440272105986,0.041332,
2020-03-16 03:00:00,477.0,19.0,28.0,0.0,14.0,37.0,14.0,10.0,25.6,9.5,43.0,9.0,1100.0,0.0,20.0,7.0,12.0,8.0,57.0,0.0,0.0,63.0,940.0,910.0,60.0,37.0,0.0,1.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,19.922355,3.756171,10.0,43.07764542076404,33.077645,1.1375627056921052,0.0504157,
2020-03-16 04:00:00,477.0,19.0,126.0,0.0,14.0,21.0,11.0,4.0,28.6,7.2,48.0,0.0,3000.0,80.0,20.0,8.0,11.0,9.0,87.0,11.0,61.0,90.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,42.384915,10.738276,4.0,47.61508484535182,43.615085,1.2974854949988606,0.0789443,
2020-03-16 05:00:00,477.0,19.0,98.0,0.0,15.0,20.0,13.0,2.0,29.2,7.2,49.0,0.0,3000.0,80.0,20.0,7.0,11.0,9.0,71.0,11.0,50.0,90.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,41.520261,10.738276,2.0,48.47973917390766,46.479739,1.3882945371397593,0.0360503,
2020-03-16 06:00:00,477.0,19.0,112.0,0.0,14.0,23.0,15.0,5.0,28.0,7.9,47.0,3.0,3000.0,60.0,20.0,7.0,11.0,9.0,66.0,11.0,46.0,84.0,940.0,910.0,60.0,24.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,37.263192,8.147817,5.0,46.73680772378418,41.736808,1.274919911316737,0.0489424,
2020-03-16 07:00:00,477.0,19.0,28.0,1.0,15.0,44.0,16.0,11.0,28.6,10.3,48.0,11.0,480.0,0.0,20.0,7.0,14.0,9.0,50.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,3.289197,11.0,47.61508484535182,36.615085,1.1226426413916948,0.0078364,
2020-03-16 08:00:00,477.0,19.0,28.0,0.0,15.0,28.0,15.0,13.0,23.2,11.1,39.0,13.0,1020.0,0.0,20.0,7.0,15.0,7.0,31.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,11.842753,1.949883,13.0,39.15724672182836,26.157247,1.0827909033343794,0.0,
2020-03-16 09:00:00,477.0,19.0,28.0,0.0,13.0,38.0,14.0,9.0,25.0,9.5,42.0,9.0,580.0,0.0,20.0,7.0,12.0,7.0,44.0,0.0,0.0,63.0,940.0,910.0,12.0,0.0,0.0,0.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,20.87639,3.756171,9.0,42.123610354308255,33.12361,1.1373455968208976,0.0223192,
2020-03-17 04:00:00,477.0,19.0,28.0,1.0,19.0,27.0,19.0,14.0,23.2,11.1,39.0,13.0,820.0,0.0,20.0,7.0,18.0,7.0,34.0,0.0,0.0,55.0,940.0,910.0,49.0,38.0,0.0,3.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,15.842753,4.949883,14.0,39.15724672182836,25.157247,1.2480497633021044,0.036384,
2020-03-17 05:00:00,477.0,19.0,28.0,0.0,24.0,33.0,25.0,23.0,23.2,15.4,39.0,24.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,32.0,0.0,2.0,0.0,2376.468049795,1611.5493497950004,39.15724672182836,23.949028528735255,0.0,3.050971,23.0,39.15724672182836,16.157247,1.0659750610730323,0.0,
2020-03-17 06:00:00,477.0,19.0,28.0,0.0,22.0,35.0,21.0,17.0,22.7,12.6,38.0,17.0,920.0,0.0,20.0,7.0,21.0,6.0,39.0,0.0,0.0,52.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,13.696365,3.85922,17.0,38.30363455847197,21.303635,1.306680110106482,0.0,
2020-03-17 07:00:00,477.0,19.0,28.0,0.0,23.0,35.0,25.0,23.0,22.7,15.4,38.0,24.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1611.5493497950004,38.30363455847197,23.949028528735255,0.0,2.050971,23.0,38.30363455847197,15.303635,1.0000000288511874,0.0,
2020-03-19 05:00:00,477.0,19.0,140.0,1.0,16.0,24.0,13.0,5.0,24.4,7.9,41.0,3.0,3000.0,0.0,20.0,7.0,12.0,8.0,61.0,9.0,43.0,72.0,940.0,910.0,60.0,25.0,0.0,1.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,30.84734,9.147817,5.0,41.15266006868552,36.15266,1.4373294872699856,0.0560781,
2020-03-19 07:00:00,477.0,19.0,28.0,0.0,17.0,38.0,18.0,13.0,25.6,11.1,43.0,13.0,860.0,0.0,20.0,7.0,17.0,7.0,43.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1189.863399795,43.07764542076404,13.050117260841603,18.922355,3.949883,13.0,43.07764542076404,30.077645,1.1533880653216875,0.0,
2020-03-19 08:00:00,477.0,19.0,28.0,1.0,17.0,43.0,17.0,13.0,28.0,10.7,47.0,12.0,880.0,0.0,20.0,7.0,15.0,8.0,54.0,0.0,0.0,67.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,20.263192,3.104552,13.0,46.73680772378418,33.736808,1.1345134391482288,0.0317023,
2020-03-19 09:00:00,477.0,19.0,28.0,0.0,16.0,34.0,17.0,12.0,23.8,10.7,40.0,12.0,780.0,0.0,20.0,7.0,15.0,7.0,39.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,15.835886,3.104552,12.0,40.164114470573566,28.164114,1.1655347037151944,0.0036985,
2020-03-19 10:00:00,477.0,19.0,28.0,1.0,14.0,40.0,15.0,10.0,27.4,9.9,46.0,10.0,880.0,0.0,20.0,7.0,11.0,8.0,56.0,0.0,0.0,66.0,940.0,910.0,60.0,2.0,0.0,1.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,20.155561,1.505709,10.0,45.84443855943209,35.844439,1.1256106441664093,0.0139121,
2020-03-19 12:00:00,477.0,19.0,28.0,0.0,12.0,37.0,13.0,9.0,25.0,9.5,42.0,9.0,900.0,0.0,20.0,7.0,10.0,8.0,50.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,22.87639,1.756171,9.0,42.123610354308255,33.12361,1.0995896444817308,0.0223192,
2020-03-19 13:00:00,477.0,19.0,28.0,1.0,11.0,39.0,12.0,8.0,28.6,9.2,48.0,8.0,1060.0,0.0,20.0,7.0,8.0,9.0,63.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,19.384915,0.717677,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0177939,
2020-03-19 14:00:00,477.0,19.0,28.0,0.0,11.0,24.0,11.0,8.0,23.2,9.2,39.0,8.0,1300.0,0.0,20.0,7.0,9.0,7.0,39.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,13.842753,1.717677,8.0,39.15724672182836,31.157247,1.1065445179285214,0.0225154,
2020-03-19 15:00:00,477.0,19.0,28.0,0.0,10.0,40.0,11.0,6.0,26.8,8.7,45.0,6.0,880.0,0.0,20.0,7.0,8.0,8.0,59.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,2.368439,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0093736,
2020-03-19 16:00:00,477.0,19.0,28.0,1.0,10.0,37.0,11.0,6.0,28.6,8.7,48.0,6.0,1260.0,0.0,20.0,7.0,7.0,9.0,70.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,20.384915,1.368439,6.0,47.61508484535182,41.615085,1.1063403198768134,0.0087758,
2020-03-19 17:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,5.0,24.4,8.4,41.0,5.0,640.0,0.0,20.0,7.0,9.0,8.0,51.0,0.0,0.0,66.0,940.0,910.0,60.0,4.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,24.84734,4.389789,5.0,41.15266006868552,36.15266,1.124406500823557,0.0106667,
2020-03-19 18:00:00,477.0,19.0,28.0,1.0,9.0,38.0,10.0,4.0,28.0,8.2,47.0,4.0,1180.0,0.0,20.0,7.0,6.0,8.0,36.0,10.0,27.0,67.0,940.0,910.0,60.0,50.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,2.084367,4.0,46.73680772378418,42.736808,1.1324966412849091,0.0019702,
2020-03-19 19:00:00,477.0,19.0,28.0,0.0,9.0,28.0,10.0,6.0,23.2,8.7,39.0,6.0,900.0,0.0,20.0,7.0,6.0,7.0,45.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,17.842753,0.368439,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0109897,
2020-03-19 20:00:00,477.0,19.0,28.0,0.0,8.0,39.0,10.0,5.0,26.8,8.4,45.0,5.0,840.0,0.0,20.0,7.0,6.0,8.0,65.0,0.0,0.0,64.0,940.0,910.0,60.0,42.0,0.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,19.06252,1.389789,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0096656,
2020-03-19 21:00:00,477.0,19.0,28.0,1.0,8.0,42.0,10.0,5.0,28.6,8.2,48.0,4.0,980.0,0.0,20.0,7.0,5.0,9.0,36.0,10.0,26.0,72.0,940.0,910.0,60.0,13.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,24.384915,1.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2020-03-19 22:00:00,477.0,19.0,28.0,0.0,8.0,38.0,10.0,5.0,25.0,8.4,42.0,5.0,660.0,0.0,20.0,7.0,6.0,8.0,57.0,0.0,0.0,68.0,940.0,910.0,60.0,14.0,0.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,25.87639,1.389789,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0103907,
2020-03-19 23:00:00,477.0,19.0,28.0,1.0,9.0,43.0,10.0,5.0,28.6,8.4,48.0,5.0,940.0,0.0,20.0,7.0,6.0,9.0,36.0,10.0,26.0,71.0,940.0,910.0,60.0,39.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,1.389789,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0090638,
2020-03-20 00:00:00,477.0,19.0,28.0,0.0,12.0,32.0,12.0,8.0,23.2,9.2,39.0,8.0,700.0,0.0,20.0,7.0,9.0,7.0,43.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,13.842753,1.717677,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0225154,
2020-03-20 01:00:00,477.0,19.0,28.0,0.0,14.0,40.0,13.0,9.0,26.8,9.2,45.0,8.0,900.0,0.0,20.0,7.0,9.0,8.0,61.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,20.06252,1.717677,9.0,44.937479651873446,35.93748,1.1616162791665472,0.045616,
2020-03-20 02:00:00,477.0,19.0,28.0,1.0,14.0,43.0,14.0,10.0,28.6,9.9,48.0,10.0,960.0,0.0,20.0,7.0,11.0,9.0,63.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,21.384915,1.505709,10.0,47.61508484535182,37.615085,1.1189942007598797,0.013266,
2020-03-20 03:00:00,477.0,19.0,28.0,0.0,15.0,37.0,16.0,11.0,25.0,10.3,42.0,11.0,920.0,0.0,20.0,7.0,14.0,7.0,50.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,20.87639,3.289197,11.0,42.123610354308255,31.12361,1.147472979940386,0.0092063,
2020-03-20 04:00:00,477.0,19.0,28.0,1.0,17.0,44.0,17.0,12.0,28.6,10.7,48.0,12.0,960.0,0.0,20.0,7.0,14.0,9.0,60.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,21.384915,2.104552,12.0,47.61508484535182,35.615085,1.163318187093227,0.002927,
2020-03-20 05:00:00,477.0,19.0,28.0,0.0,16.0,33.0,17.0,13.0,23.8,11.1,40.0,13.0,980.0,0.0,20.0,7.0,16.0,7.0,39.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,15.835886,2.949883,13.0,40.164114470573566,27.164114,1.1241510229178793,0.0,
2020-03-20 06:00:00,477.0,19.0,28.0,0.0,18.0,37.0,18.0,14.0,24.4,11.5,41.0,14.0,660.0,0.0,20.0,7.0,17.0,7.0,35.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1229.089999795,41.15266006868552,14.176527939007542,18.84734,2.823472,14.0,41.15266006868552,27.15266,1.1727663222907405,0.0,
2020-03-20 07:00:00,477.0,19.0,28.0,1.0,21.0,37.0,20.0,15.0,24.4,12.2,41.0,16.0,460.0,0.0,20.0,7.0,19.0,7.0,29.0,0.0,0.0,60.0,940.0,910.0,36.0,6.0,0.0,2.0,2494.1478497949997,1297.736549795,41.15266006868552,16.084389471556506,18.84734,2.915611,15.0,41.15266006868552,26.15266,1.2977274419786229,0.0,
2020-03-23 04:00:00,477.0,19.0,112.0,0.0,16.0,25.0,12.0,8.0,23.8,8.7,40.0,6.0,3000.0,0.0,20.0,7.0,11.0,7.0,52.0,9.0,37.0,61.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,20.835886,5.368439,8.0,40.164114470573566,32.164114,1.3310694269044547,0.0685857,
2020-03-23 05:00:00,477.0,19.0,112.0,0.0,16.0,34.0,12.0,7.0,27.4,8.2,46.0,4.0,3000.0,0.0,20.0,7.0,10.0,9.0,76.0,10.0,53.0,74.0,940.0,910.0,60.0,60.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,28.155561,6.084367,7.0,45.84443855943209,38.844439,1.3015637376674165,0.073562,
2020-03-23 06:00:00,477.0,19.0,112.0,0.0,16.0,26.0,13.0,4.0,30.0,7.7,50.0,2.0,3000.0,0.0,20.0,7.0,12.0,9.0,64.0,11.0,45.0,84.0,940.0,910.0,60.0,60.0,0.0,0.0,3043.320249795,856.4372997950001,49.61218254332624,2.128160033334666,34.387817,9.87184,4.0,49.61218254332624,45.612183,1.357013426343431,0.0394204,
2020-03-23 07:00:00,477.0,19.0,112.0,0.0,16.0,29.0,13.0,5.0,28.0,7.4,47.0,1.0,3000.0,0.0,20.0,7.0,11.0,9.0,78.0,11.0,55.0,84.0,940.0,910.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,37.263192,9.981701,5.0,46.73680772378418,41.736808,1.3578771216278263,0.0870917,
2020-03-23 08:00:00,477.0,19.0,112.0,0.0,15.0,32.0,11.0,6.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,9.0,9.0,75.0,11.0,53.0,82.0,940.0,910.0,24.0,24.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,34.384915,6.87184,6.0,47.61508484535182,41.615085,1.2759459372042943,0.0851198,
2020-03-24 04:00:00,477.0,19.0,140.0,0.0,17.0,26.0,13.0,6.0,23.8,8.2,40.0,4.0,3000.0,0.0,20.0,7.0,12.0,7.0,61.0,9.0,43.0,66.0,940.0,910.0,60.0,22.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,25.835886,8.084367,6.0,40.164114470573566,34.164114,1.474872438719824,0.0575022,
2020-03-24 05:00:00,477.0,19.0,28.0,0.0,18.0,40.0,19.0,14.0,25.6,11.1,43.0,13.0,460.0,0.0,20.0,7.0,18.0,7.0,40.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1189.863399795,43.07764542076404,13.050117260841603,18.922355,4.949883,14.0,43.07764542076404,29.077645,1.159504591125768,0.0316337,
2020-03-24 06:00:00,477.0,19.0,28.0,1.0,18.0,44.0,19.0,14.0,28.6,11.5,48.0,14.0,920.0,0.0,20.0,7.0,17.0,8.0,53.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1229.089999795,47.61508484535182,14.176527939007542,20.384915,2.823472,14.0,47.61508484535182,33.615085,1.135066307442168,0.0,
2020-03-24 07:00:00,477.0,19.0,28.0,0.0,18.0,37.0,18.0,14.0,25.0,11.5,42.0,14.0,840.0,0.0,20.0,7.0,17.0,7.0,40.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1229.089999795,42.123610354308255,14.176527939007542,17.87639,2.823472,14.0,42.123610354308255,28.12361,1.1658126452443458,0.0,
2020-03-24 08:00:00,477.0,19.0,28.0,1.0,17.0,43.0,17.0,13.0,28.6,11.1,48.0,13.0,1080.0,0.0,20.0,7.0,14.0,9.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1189.863399795,47.61508484535182,13.050117260841603,21.384915,0.949883,13.0,47.61508484535182,34.615085,1.130654550684856,0.0,
2020-03-24 09:00:00,477.0,19.0,28.0,0.0,17.0,32.0,17.0,13.0,23.8,11.1,40.0,13.0,980.0,0.0,20.0,7.0,16.0,7.0,38.0,0.0,0.0,56.0,940.0,910.0,4.0,0.0,0.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,15.835886,2.949883,13.0,40.164114470573566,27.164114,1.1726808738796304,0.0,
2020-03-27 04:00:00,477.0,19.0,140.0,0.0,9.0,29.0,7.0,3.0,24.4,7.2,41.0,0.0,3000.0,0.0,20.0,7.0,5.0,8.0,80.0,9.0,56.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,26.84734,4.738276,3.0,41.15266006868552,38.15266,1.1866097523034513,0.0669654,
2020-03-27 05:00:00,477.0,19.0,140.0,0.0,10.0,31.0,7.0,0.0,27.4,5.7,46.0,-6.0,3000.0,0.0,20.0,8.0,5.0,10.0,116.0,12.0,90.0,92.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,660.3042997950001,45.84443855943209,-5.906966194072766,46.155561,10.906966,0.0,45.84443855943209,45.844439,1.2789833190994846,0.1141412,
2020-03-27 06:00:00,477.0,19.0,126.0,0.0,10.0,22.0,11.0,2.0,28.6,6.7,48.0,-2.0,3000.0,80.0,20.0,8.0,6.0,10.0,98.0,12.0,70.0,88.0,1360.0,1180.0,60.0,27.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,40.384915,7.692385,2.0,47.61508484535182,45.615085,1.2126806356422923,0.0748849,
2020-03-27 07:00:00,477.0,19.0,28.0,0.0,10.0,44.0,12.0,7.0,28.6,8.9,48.0,7.0,540.0,0.0,20.0,7.0,7.0,9.0,61.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,23.384915,0.700641,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0169582,
2020-03-27 08:00:00,477.0,19.0,28.0,1.0,11.0,42.0,12.0,8.0,28.6,9.2,48.0,8.0,1100.0,0.0,20.0,7.0,8.0,9.0,66.0,0.0,0.0,68.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,20.384915,0.717677,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0177939,
2020-03-27 09:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,7.0,23.8,8.9,40.0,7.0,540.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,19.835886,2.700641,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0206894,
2020-03-27 10:00:00,477.0,19.0,28.0,1.0,9.0,39.0,10.0,6.0,27.4,8.7,46.0,6.0,1000.0,0.0,20.0,7.0,6.0,9.0,71.0,0.0,0.0,66.0,940.0,910.0,60.0,48.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,20.155561,0.368439,6.0,45.84443855943209,39.844439,1.081423426651725,0.0091622,
2020-03-27 12:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,25.6,8.7,43.0,6.0,940.0,0.0,20.0,7.0,6.0,8.0,58.0,0.0,0.0,64.0,940.0,910.0,60.0,29.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,20.922355,0.368439,6.0,43.07764542076404,37.077645,1.0880342389327171,0.0098392,
2020-03-27 13:00:00,477.0,19.0,28.0,1.0,9.0,41.0,10.0,5.0,28.6,8.4,48.0,5.0,1260.0,0.0,20.0,7.0,6.0,9.0,37.0,10.0,27.0,70.0,940.0,910.0,60.0,24.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,1.389789,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0090638,
2020-03-27 14:00:00,477.0,19.0,28.0,0.0,8.0,38.0,9.0,4.0,25.0,8.2,42.0,4.0,620.0,0.0,20.0,7.0,6.0,8.0,58.0,0.0,0.0,68.0,940.0,910.0,60.0,29.0,0.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,25.87639,2.084367,4.0,42.123610354308255,38.12361,1.117220880327709,0.0022081,
2020-03-27 15:00:00,477.0,19.0,28.0,1.0,7.0,40.0,8.0,4.0,28.0,7.9,47.0,3.0,1380.0,0.0,20.0,7.0,4.0,9.0,40.0,10.0,29.0,71.0,940.0,910.0,60.0,57.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-03-27 16:00:00,477.0,19.0,28.0,1.0,6.0,37.0,8.0,3.0,25.6,7.7,43.0,2.0,700.0,0.0,20.0,7.0,4.0,8.0,31.0,9.0,23.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,21.922355,1.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-03-27 17:00:00,477.0,19.0,28.0,0.0,6.0,19.0,4.0,-2.0,25.0,7.0,42.0,-1.0,2740.0,0.0,20.0,8.0,5.0,8.0,39.0,9.0,29.0,72.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,787.790749795,42.123610354308255,-0.5088612562674939,29.87639,5.508861,-2.0,42.123610354308255,44.12361,1.22146179651552,0.0,
2020-03-27 18:00:00,477.0,19.0,28.0,1.0,6.0,40.0,7.0,3.0,28.0,7.7,47.0,2.0,1220.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,70.0,1140.0,1110.0,60.0,51.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,1.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-03-27 19:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,26.2,7.7,44.0,2.0,940.0,0.0,20.0,7.0,5.0,8.0,35.0,10.0,26.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,20.984597,2.87184,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0,
2020-03-27 20:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,1.0,25.6,7.4,43.0,1.0,1420.0,0.0,20.0,7.0,5.0,8.0,37.0,9.0,27.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,26.922355,3.981701,1.0,43.07764542076404,42.077645,1.1050485011621733,0.0,
2020-03-27 21:00:00,477.0,19.0,28.0,1.0,5.0,36.0,6.0,2.0,28.0,7.4,47.0,1.0,1900.0,0.0,20.0,7.0,3.0,9.0,46.0,10.0,33.0,72.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,1.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-03-27 22:00:00,477.0,19.0,28.0,1.0,5.0,40.0,7.0,2.0,26.8,7.7,45.0,2.0,860.0,0.0,20.0,7.0,5.0,8.0,38.0,10.0,28.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,25.06252,2.87184,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0,
2020-03-27 23:00:00,477.0,19.0,28.0,1.0,5.0,35.0,7.0,3.0,25.6,7.9,43.0,3.0,1020.0,0.0,20.0,7.0,4.0,8.0,34.0,9.0,25.0,67.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,23.922355,1.147817,3.0,43.07764542076404,40.077645,1.052524245056007,0.0036747,
2020-03-28 01:00:00,477.0,19.0,28.0,1.0,4.0,40.0,6.0,2.0,28.0,7.7,47.0,2.0,1260.0,0.0,20.0,7.0,2.0,9.0,43.0,10.0,31.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.0,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0,
2020-03-28 02:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,26.8,7.4,45.0,1.0,880.0,0.0,20.0,7.0,3.0,8.0,39.0,10.0,28.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,26.06252,1.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2020-03-28 03:00:00,477.0,19.0,28.0,0.0,5.0,31.0,6.0,2.0,25.6,7.7,43.0,2.0,1100.0,0.0,20.0,7.0,3.0,8.0,33.0,9.0,25.0,69.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,25.922355,0.87184,2.0,43.07764542076404,41.077645,1.07878637310909,0.0,
2020-03-28 04:00:00,477.0,19.0,28.0,1.0,5.0,37.0,7.0,3.0,28.0,7.7,47.0,2.0,1660.0,0.0,20.0,7.0,3.0,9.0,44.0,10.0,32.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-03-28 05:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,26.8,7.9,45.0,3.0,1180.0,0.0,20.0,7.0,4.0,8.0,38.0,10.0,28.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,24.06252,1.147817,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0035123,
2020-03-28 06:00:00,477.0,19.0,28.0,1.0,7.0,35.0,7.0,2.0,25.0,7.7,42.0,2.0,900.0,0.0,20.0,7.0,6.0,8.0,33.0,9.0,24.0,65.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,22.87639,3.87184,2.0,42.123610354308255,40.12361,1.1423543763085404,0.0,
2020-03-28 08:00:00,477.0,19.0,28.0,1.0,8.0,38.0,8.0,3.0,26.2,7.9,44.0,3.0,980.0,0.0,20.0,7.0,5.0,8.0,35.0,9.0,26.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,22.984597,2.147817,3.0,44.01540253572364,41.015403,1.1388295038301146,0.003591,
2020-03-28 09:00:00,477.0,19.0,28.0,1.0,8.0,36.0,9.0,3.0,24.4,7.9,41.0,3.0,820.0,0.0,20.0,7.0,7.0,7.0,30.0,9.0,22.0,61.0,940.0,910.0,60.0,56.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,19.84734,4.147817,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0038594,
2020-03-28 10:00:00,477.0,19.0,28.0,0.0,7.0,24.0,6.0,1.0,24.4,7.7,41.0,2.0,1800.0,0.0,20.0,7.0,6.0,7.0,31.0,9.0,23.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,22.84734,3.87184,1.0,41.15266006868552,40.15266,1.1756817746918595,0.0,
2020-03-28 11:00:00,477.0,19.0,28.0,1.0,7.0,38.0,8.0,3.0,27.4,7.9,46.0,3.0,1200.0,0.0,20.0,7.0,4.0,8.0,39.0,10.0,28.0,68.0,940.0,910.0,60.0,57.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,1.147817,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0034382,
2020-03-28 12:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,2.0,25.6,7.7,43.0,2.0,960.0,0.0,20.0,7.0,5.0,8.0,35.0,9.0,26.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,23.922355,2.87184,2.0,43.07764542076404,41.077645,1.1385899639769248,0.0,
2020-03-28 13:00:00,477.0,19.0,28.0,0.0,7.0,29.0,7.0,3.0,24.4,7.9,41.0,3.0,1500.0,0.0,20.0,7.0,4.0,7.0,33.0,9.0,24.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,19.84734,1.147817,3.0,41.15266006868552,38.15266,1.117121182457529,0.0038594,
2020-03-28 15:00:00,477.0,19.0,28.0,1.0,6.0,37.0,7.0,3.0,26.8,7.9,45.0,3.0,1300.0,0.0,20.0,7.0,4.0,8.0,40.0,10.0,29.0,68.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,23.06252,1.147817,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0035123,
2020-03-28 16:00:00,477.0,19.0,28.0,1.0,6.0,37.0,7.0,2.0,25.6,7.7,43.0,2.0,980.0,0.0,20.0,7.0,5.0,8.0,36.0,9.0,26.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,21.922355,2.87184,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0,
2020-03-28 17:00:00,477.0,19.0,28.0,0.0,6.0,30.0,7.0,3.0,24.4,7.9,41.0,3.0,1380.0,0.0,20.0,7.0,3.0,7.0,33.0,9.0,24.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,22.84734,0.147817,3.0,41.15266006868552,38.15266,1.085342045963313,0.0038594,
2020-03-28 18:00:00,477.0,19.0,28.0,1.0,7.0,38.0,7.0,3.0,27.4,7.9,46.0,3.0,1460.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,1.147817,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0034382,
2020-03-28 19:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,2.0,26.8,7.7,45.0,2.0,1060.0,0.0,20.0,7.0,3.0,8.0,39.0,10.0,28.0,68.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,0.87184,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0,
2020-03-28 20:00:00,477.0,19.0,28.0,1.0,7.0,35.0,7.0,3.0,25.0,7.9,42.0,3.0,1080.0,0.0,20.0,7.0,5.0,8.0,34.0,9.0,25.0,64.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,21.87639,2.147817,3.0,42.123610354308255,39.12361,1.113883499029339,0.003764,
2020-03-28 21:00:00,477.0,19.0,28.0,0.0,7.0,12.0,10.0,-9.0,17.0,5.0,28.0,-9.0,1980.0,0.0,20.0,8.0,4.0,6.0,43.0,7.0,31.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1768.455749795,591.657749795,27.45517600473056,-9.149105872811162,30.544824,13.149106,-9.0,27.45517600473056,36.455176,1.7821981092496688,0.0040735,
2020-03-28 22:00:00,477.0,19.0,28.0,1.0,7.0,39.0,7.0,3.0,27.4,7.7,46.0,2.0,1000.0,0.0,20.0,7.0,4.0,8.0,40.0,10.0,29.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,1.87184,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0199431,
2020-03-28 23:00:00,477.0,19.0,28.0,1.0,7.0,37.0,7.0,3.0,25.6,7.7,43.0,2.0,980.0,0.0,20.0,7.0,5.0,8.0,36.0,9.0,26.0,66.0,1140.0,1110.0,60.0,58.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,22.922355,2.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2020-03-29 00:00:00,477.0,19.0,28.0,0.0,7.0,27.0,7.0,4.0,23.8,8.2,40.0,4.0,1660.0,0.0,20.0,7.0,5.0,7.0,31.0,9.0,23.0,60.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,19.835886,1.084367,4.0,40.164114470573566,36.164114,1.090459208011971,0.0023275,
2020-03-29 01:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,4.0,26.8,8.2,45.0,4.0,1260.0,0.0,20.0,7.0,5.0,8.0,38.0,10.0,28.0,67.0,940.0,910.0,60.0,11.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,1.084367,4.0,44.937479651873446,40.93748,1.108291101229038,0.0020566,
2020-03-29 02:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,5.0,25.6,8.4,43.0,5.0,960.0,0.0,20.0,7.0,6.0,8.0,66.0,0.0,0.0,65.0,940.0,910.0,60.0,49.0,0.0,3.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,21.922355,1.389789,5.0,43.07764542076404,38.077645,1.0855245425754865,0.010133,
2020-03-29 03:00:00,477.0,19.0,28.0,0.0,9.0,12.0,13.0,-5.0,15.8,5.5,25.0,-7.0,1780.0,0.0,20.0,8.0,8.0,5.0,34.0,6.0,25.0,59.0,1360.0,1180.0,60.0,5.0,0.0,1.0,1650.775949795,640.690999795,24.84881762698842,-6.80612020230825,34.151182,14.80612,-5.0,24.84881762698842,29.848818,1.8833466762322666,0.0570565,
2020-03-29 04:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,3.0,26.2,7.9,44.0,3.0,1020.0,0.0,20.0,7.0,6.0,8.0,38.0,9.0,28.0,62.0,940.0,910.0,60.0,57.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,17.984597,3.147817,3.0,44.01540253572364,41.015403,1.1388295038301146,0.003591,
2020-03-29 05:00:00,477.0,19.0,28.0,0.0,8.0,28.0,8.0,5.0,23.8,8.4,40.0,5.0,1400.0,0.0,20.0,7.0,6.0,7.0,30.0,8.0,22.0,65.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,24.835886,1.389789,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0109633,
2020-03-29 06:00:00,477.0,19.0,28.0,1.0,7.0,39.0,9.0,4.0,27.4,8.2,46.0,4.0,1160.0,0.0,20.0,7.0,6.0,8.0,39.0,10.0,28.0,69.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,23.155561,2.084367,4.0,45.84443855943209,41.844439,1.0772311443239913,0.0020122,
2020-03-29 07:00:00,477.0,19.0,28.0,1.0,7.0,37.0,9.0,4.0,25.6,8.2,43.0,4.0,1060.0,0.0,20.0,7.0,6.0,8.0,35.0,9.0,26.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,23.922355,2.084367,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0021543,
2020-03-29 08:00:00,477.0,19.0,28.0,1.0,7.0,35.0,8.0,4.0,24.4,8.2,41.0,4.0,960.0,0.0,20.0,7.0,6.0,7.0,31.0,9.0,23.0,62.0,940.0,910.0,60.0,57.0,0.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,20.84734,2.084367,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0022657,
2020-03-29 10:00:00,477.0,19.0,28.0,1.0,7.0,38.0,8.0,4.0,26.8,7.9,45.0,3.0,1260.0,0.0,20.0,7.0,5.0,8.0,38.0,10.0,28.0,68.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,23.06252,2.147817,4.0,44.937479651873446,40.93748,1.079077481573777,0.0272736,
2020-03-29 11:00:00,477.0,19.0,28.0,1.0,7.0,37.0,9.0,4.0,25.6,8.2,43.0,4.0,960.0,0.0,20.0,7.0,6.0,8.0,34.0,9.0,25.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,22.922355,2.084367,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0021543,
2020-03-29 12:00:00,477.0,19.0,28.0,0.0,7.0,32.0,8.0,4.0,24.4,8.2,41.0,4.0,1320.0,0.0,20.0,7.0,4.0,7.0,33.0,9.0,24.0,63.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,21.84734,0.084367,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0022657,
2020-03-29 13:00:00,477.0,19.0,28.0,1.0,7.0,39.0,9.0,4.0,28.0,8.2,47.0,4.0,1440.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,69.0,940.0,910.0,60.0,56.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,4.0,46.73680772378418,42.736808,1.075496761014856,0.0019702,
2020-03-29 14:00:00,477.0,19.0,28.0,1.0,7.0,37.0,9.0,4.0,26.8,8.2,45.0,4.0,1220.0,0.0,20.0,7.0,5.0,8.0,37.0,10.0,27.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,1.084367,4.0,44.937479651873446,40.93748,1.079077481573777,0.0020566,
2020-03-29 15:00:00,477.0,19.0,28.0,1.0,7.0,36.0,9.0,4.0,25.0,8.2,42.0,4.0,980.0,0.0,20.0,7.0,7.0,8.0,33.0,9.0,25.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,22.87639,3.084367,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0022081,
2020-03-29 16:00:00,477.0,19.0,28.0,0.0,7.0,30.0,8.0,5.0,24.4,8.4,41.0,5.0,1260.0,0.0,20.0,7.0,5.0,7.0,30.0,9.0,23.0,65.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,23.84734,0.389789,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0106667,
2020-03-29 17:00:00,477.0,19.0,28.0,1.0,7.0,38.0,9.0,5.0,27.4,8.2,46.0,4.0,1320.0,0.0,20.0,7.0,5.0,8.0,39.0,10.0,29.0,68.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,22.155561,1.084367,5.0,45.84443855943209,40.844439,1.051487433329945,0.0258621,
2020-03-29 18:00:00,477.0,19.0,28.0,1.0,7.0,37.0,9.0,4.0,25.6,8.2,43.0,4.0,1120.0,0.0,20.0,7.0,6.0,8.0,35.0,9.0,26.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,23.922355,2.084367,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0021543,
2020-03-29 19:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,5.0,24.4,8.4,41.0,5.0,920.0,0.0,20.0,7.0,7.0,7.0,30.0,9.0,22.0,63.0,940.0,910.0,60.0,57.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,21.84734,2.389789,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0106667,
2020-03-29 21:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,6.0,25.6,8.7,43.0,6.0,1020.0,0.0,20.0,7.0,8.0,8.0,65.0,0.0,0.0,65.0,940.0,910.0,60.0,43.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,21.922355,2.368439,6.0,43.07764542076404,37.077645,1.0880342389327171,0.0098392,
2020-03-29 23:00:00,477.0,19.0,28.0,0.0,8.0,38.0,10.0,6.0,25.6,8.7,43.0,6.0,860.0,0.0,20.0,7.0,8.0,8.0,65.0,0.0,0.0,64.0,940.0,910.0,60.0,44.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,20.922355,2.368439,6.0,43.07764542076404,37.077645,1.0570163577185847,0.0098392,
2020-03-30 01:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,7.0,25.6,8.9,43.0,7.0,1060.0,0.0,20.0,7.0,8.0,8.0,62.0,0.0,0.0,63.0,940.0,910.0,60.0,15.0,0.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,19.922355,1.700641,7.0,43.07764542076404,36.077645,1.0586894885060727,0.0190504,
2020-03-30 02:00:00,477.0,19.0,28.0,1.0,10.0,43.0,12.0,7.0,28.6,8.9,48.0,7.0,1100.0,0.0,20.0,7.0,8.0,9.0,36.0,10.0,27.0,70.0,940.0,910.0,60.0,30.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,1.700641,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0169582,
2020-03-30 03:00:00,477.0,19.0,28.0,0.0,10.0,35.0,12.0,7.0,23.8,8.9,40.0,7.0,700.0,0.0,20.0,7.0,10.0,7.0,51.0,0.0,0.0,62.0,940.0,910.0,60.0,15.0,0.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,21.835886,3.700641,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0206894,
2020-03-30 04:00:00,477.0,19.0,140.0,0.0,10.0,33.0,9.0,0.0,27.4,5.2,46.0,-8.0,3000.0,0.0,20.0,8.0,7.0,12.0,137.0,13.0,107.0,94.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,611.2710497950001,45.84443855943209,-8.194839855873624,48.155561,15.19484,0.0,45.84443855943209,45.844439,1.2789833190994846,0.151646,
2020-03-30 05:00:00,477.0,19.0,126.0,0.0,10.0,29.0,15.0,5.0,30.0,7.2,50.0,0.0,3000.0,60.0,20.0,8.0,6.0,10.0,105.0,12.0,78.0,84.0,1360.0,1180.0,60.0,32.0,0.0,0.0,3043.320249795,807.4040497950001,49.61218254332624,0.2617237001121566,34.387817,5.738276,5.0,49.61218254332624,44.612183,1.1262238063051677,0.0960128,
2020-03-30 06:00:00,477.0,19.0,28.0,1.0,11.0,44.0,12.0,8.0,28.6,9.2,48.0,8.0,680.0,0.0,20.0,7.0,9.0,9.0,62.0,0.0,0.0,71.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,23.384915,1.717677,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0177939,
2020-03-30 07:00:00,477.0,19.0,28.0,0.0,11.0,31.0,11.0,8.0,23.2,9.5,39.0,9.0,860.0,0.0,20.0,7.0,11.0,7.0,38.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,22.842753,2.756171,8.0,39.15724672182836,31.157247,1.1065445179285214,0.0,
2020-03-30 08:00:00,477.0,19.0,28.0,0.0,11.0,38.0,12.0,8.0,26.2,9.2,44.0,8.0,840.0,0.0,20.0,7.0,8.0,8.0,58.0,0.0,0.0,63.0,940.0,910.0,60.0,16.0,0.0,1.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,18.984597,0.717677,8.0,44.01540253572364,36.015403,1.09086669353888,0.0195376,
2020-03-30 09:00:00,477.0,19.0,28.0,1.0,11.0,43.0,12.0,7.0,28.6,8.9,48.0,7.0,1020.0,0.0,20.0,7.0,8.0,9.0,33.0,10.0,25.0,71.0,940.0,910.0,60.0,32.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,23.384915,1.700641,7.0,47.61508484535182,40.615085,1.1092445960877235,0.0169582,
2020-03-30 10:00:00,477.0,19.0,28.0,0.0,11.0,35.0,11.0,7.0,23.8,8.9,40.0,7.0,680.0,0.0,20.0,7.0,10.0,7.0,48.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,19.835886,3.700641,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0206894,
2020-03-30 11:00:00,477.0,19.0,28.0,1.0,10.0,41.0,12.0,7.0,27.4,8.9,46.0,7.0,940.0,0.0,20.0,7.0,9.0,8.0,66.0,0.0,0.0,68.0,940.0,910.0,60.0,46.0,0.0,3.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,22.155561,2.700641,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0177175,
2020-03-30 12:00:00,477.0,19.0,28.0,0.0,11.0,15.0,12.0,-5.0,15.4,6.2,24.0,-4.0,1240.0,0.0,20.0,8.0,8.0,5.0,30.0,6.0,23.0,61.0,1360.0,1180.0,60.0,4.0,0.0,0.0,1611.5493497950004,709.3375497950001,23.949028528735255,-3.744489872362294,37.050971,11.74449,-5.0,23.949028528735255,28.949029,2.2356139640714408,0.0,
2020-03-30 13:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,7.0,25.6,8.9,43.0,7.0,880.0,0.0,20.0,7.0,8.0,8.0,61.0,0.0,0.0,63.0,940.0,910.0,60.0,21.0,0.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,19.922355,1.700641,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0190504,
2020-03-30 14:00:00,477.0,19.0,28.0,1.0,10.0,41.0,12.0,6.0,28.0,8.7,47.0,6.0,1220.0,0.0,20.0,7.0,9.0,9.0,36.0,10.0,27.0,71.0,940.0,910.0,60.0,29.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,24.263192,3.368439,6.0,46.73680772378418,40.736808,1.108882630910419,0.0089633,
2020-03-30 15:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,23.8,8.7,40.0,6.0,620.0,0.0,20.0,7.0,10.0,7.0,50.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,21.835886,4.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2020-03-30 16:00:00,477.0,19.0,28.0,1.0,10.0,41.0,11.0,7.0,27.4,8.7,46.0,6.0,1060.0,0.0,20.0,7.0,8.0,9.0,70.0,0.0,0.0,70.0,940.0,910.0,60.0,50.0,0.0,3.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,24.155561,2.368439,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0340299,
2020-03-30 17:00:00,477.0,19.0,28.0,0.0,10.0,30.0,9.0,8.0,23.8,9.2,40.0,8.0,1200.0,0.0,20.0,7.0,10.0,7.0,44.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,24.835886,2.717677,8.0,40.164114470573566,32.164114,1.0663039364665428,0.021826,
2020-03-30 18:00:00,477.0,19.0,28.0,0.0,10.0,38.0,11.0,7.0,25.6,8.9,43.0,7.0,900.0,0.0,20.0,7.0,9.0,8.0,61.0,0.0,0.0,65.0,940.0,910.0,60.0,25.0,0.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,21.922355,2.700641,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0190504,
2020-03-30 19:00:00,477.0,19.0,28.0,1.0,10.0,42.0,12.0,7.0,28.6,8.9,48.0,7.0,1140.0,0.0,20.0,7.0,8.0,9.0,35.0,10.0,26.0,70.0,940.0,910.0,60.0,24.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,1.700641,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0169582,
2020-03-30 20:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,6.0,23.8,8.7,40.0,6.0,620.0,0.0,20.0,7.0,10.0,7.0,50.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,23.835886,4.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2020-03-30 21:00:00,477.0,19.0,28.0,1.0,10.0,40.0,12.0,7.0,28.0,8.9,47.0,7.0,1180.0,0.0,20.0,7.0,8.0,9.0,70.0,0.0,0.0,67.0,940.0,910.0,60.0,48.0,0.0,3.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,20.263192,1.700641,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0173265,
2020-03-30 22:00:00,477.0,19.0,28.0,0.0,10.0,30.0,11.0,8.0,23.2,9.2,39.0,8.0,980.0,0.0,20.0,7.0,9.0,7.0,40.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,18.842753,1.717677,8.0,39.15724672182836,31.157247,1.068593591749332,0.0225154,
2020-03-30 23:00:00,477.0,19.0,28.0,0.0,10.0,38.0,12.0,8.0,26.2,8.9,44.0,7.0,980.0,0.0,20.0,7.0,8.0,8.0,59.0,0.0,0.0,66.0,940.0,910.0,60.0,29.0,0.0,1.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,21.984597,1.700641,8.0,44.01540253572364,36.015403,1.0587969071415786,0.0450906,
2020-03-31 00:00:00,477.0,19.0,28.0,1.0,11.0,43.0,12.0,7.0,28.6,8.9,48.0,7.0,1040.0,0.0,20.0,7.0,9.0,9.0,36.0,10.0,26.0,70.0,940.0,910.0,60.0,19.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,2.700641,7.0,47.61508484535182,40.615085,1.1092445960877235,0.0169582,
2020-03-31 01:00:00,477.0,19.0,28.0,0.0,13.0,37.0,12.0,8.0,24.4,9.2,41.0,8.0,860.0,0.0,20.0,7.0,11.0,8.0,56.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,21.84734,3.717677,8.0,41.15266006868552,33.15266,1.1776031081651153,0.0211889,
2020-03-31 02:00:00,477.0,19.0,28.0,1.0,14.0,42.0,14.0,9.0,28.0,9.5,47.0,9.0,1060.0,0.0,20.0,7.0,10.0,9.0,66.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,21.263192,1.756171,9.0,46.73680772378418,37.736808,1.1527332878148404,0.0196444,
