Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2019-11-11 11:00:00,466.0,4.0,42.0,0.0,27.0,25.0,29.0,26.0,15.8,10.7,25.0,12.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,26.0,0.0,2.0,0.0,1650.775949795,1150.636799795,298.15,24.84881762698842,11.895448307885943,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-8.158156165704348,8.145756939281556,0.0,20.151182,12.104552,-0.151182,0.0,,0.0
2019-11-11 12:00:00,466.0,4.0,42.0,0.0,25.0,36.0,33.0,20.0,23.2,11.5,39.0,14.0,3000.0,20.0,20.0,0.0,20.0,6.0,28.0,0.0,0.0,60.0,0.0,0.0,40.0,1.0,1.0,1.0,2376.468049795,1229.089999795,309.15,39.15724672182836,14.176527939007542,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.4475284704961872,12.876748028068915,0.034755,20.842753,5.823472,3.157247,0.2230127836320036,,0.034755
2019-11-11 14:00:00,466.0,4.0,42.0,0.0,23.0,31.0,23.0,19.0,12.6,10.7,17.0,12.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,34.0,0.0,2.0,0.0,1336.963149795,1150.636799795,304.15,17.140780261453244,11.895448307885943,17.255663185855894,17.140780261453244,1.8480114677427881,1.1644374303001728,31.0,1.9042349749271008,-9.00699206651323,3.624838233460329,0.0,17.85922,12.104552,-13.85922,0.0,,0.0
2019-11-11 15:00:00,466.0,4.0,42.0,0.0,27.0,38.0,35.0,27.0,23.2,10.7,39.0,12.0,3000.0,40.0,20.0,0.0,20.0,7.0,34.0,0.0,0.0,67.0,0.0,0.0,30.0,0.0,1.0,0.0,2376.468049795,1150.636799795,311.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.18879291592564232,14.04978756433518,0.013437,27.842753,8.104552,1.157247,0.09518989179697743,,0.013437
2019-11-11 16:00:00,466.0,4.0,42.0,0.0,24.0,25.0,25.0,19.0,12.6,9.5,17.0,9.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,30.0,0.0,2.0,0.0,1336.963149795,1032.956999795,298.15,17.140780261453244,8.243829250455633,17.255663185855894,17.140780261453244,1.8480114677427881,1.1644374303001728,25.0,1.8809948250156203,-9.190967047526058,6.120990215750363,0.0,23.85922,17.756171,-7.85922,0.0,,0.0
2019-11-11 17:00:00,466.0,4.0,42.0,0.0,24.0,38.0,35.0,22.0,23.2,9.9,39.0,10.0,3000.0,40.0,20.0,0.0,19.0,7.0,41.0,0.0,0.0,66.0,0.0,0.0,34.0,0.0,1.0,0.0,2376.468049795,1072.183599795,311.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.20578195199582766,15.28457656710135,0.013463,26.842753,9.505709,1.157247,0.07634942026333962,,0.013463
2019-11-11 18:00:00,466.0,4.0,42.0,0.0,28.0,25.0,29.0,24.0,14.6,11.1,22.0,13.0,0.0,0.0,20.0,0.0,29.0,0.0,0.0,0.0,0.0,47.0,0.0,0.0,26.0,0.0,2.0,0.0,1533.096149795,1189.863399795,298.15,22.09891319379352,13.050117260841603,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,25.0,1.8510649083455462,-6.923828428832394,5.889414917086593,0.0,24.901087,15.949883,-2.901087,0.0,,0.0
2019-11-11 19:00:00,466.0,4.0,28.0,0.0,23.0,35.0,32.0,18.0,21.5,10.7,36.0,12.0,3000.0,20.0,20.0,0.0,18.0,6.0,26.0,0.0,0.0,63.0,0.0,0.0,39.0,0.0,1.0,0.0,2209.754999795,1150.636799795,308.15,36.19792020308063,11.895448307885943,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,35.0,1.2628397892810803,0.17023518519620248,13.11069284931277,0.012984,26.80208,6.104552,1.19792,0.09076581624734967,,0.012984
2019-11-11 20:00:00,466.0,4.0,14.0,0.0,28.0,34.0,28.0,31.0,17.0,8.2,28.0,4.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,33.0,3.0,2.0,1.0,1768.455749795,905.4705497949999,307.15,27.45517600473056,3.9156327252940173,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,34.0,1.8571670786871868,-17.053143446368516,14.306519064713136,0.0,32.544824,19.084367,-6.544824,0.0,,0.0
2019-11-11 21:00:00,466.0,4.0,28.0,0.0,30.0,38.0,36.0,30.0,23.8,9.9,40.0,10.0,3000.0,20.0,20.0,0.0,15.0,7.0,26.0,0.0,0.0,62.0,0.0,0.0,34.0,0.0,1.0,0.0,2435.3079497950002,1072.183599795,311.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3923867869616114,15.548195818578431,0.025237,21.835886,5.505709,2.164114,0.21291712192590823,,0.025237
2019-11-11 22:00:00,466.0,4.0,14.0,0.0,25.0,26.0,27.0,21.0,13.0,9.5,18.0,9.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,22.0,0.0,1.0,0.0,1376.1897497950001,1032.956999795,299.15,18.174147792324447,8.243829250455633,18.28956234483593,18.174147792324447,1.846002502764636,1.1700921791804384,26.0,1.8790544758855683,-9.814338517871137,6.7510097626958885,0.0,23.825852,17.756171,-7.825852,0.0,,0.0
2019-11-15 10:00:00,466.0,4.0,42.0,0.0,27.0,28.0,34.0,24.0,23.8,9.5,40.0,9.0,3000.0,20.0,20.0,0.0,19.0,7.0,30.0,0.0,0.0,71.0,0.0,0.0,54.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,301.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,28.0,1.2208770367389692,1.854181893979767,16.180904466071684,0.114591,30.835886,10.756171,12.164114,0.9240358724615378,,0.114591
2019-11-15 11:00:00,466.0,4.0,42.0,0.0,27.0,28.0,30.0,26.0,16.2,9.5,26.0,9.0,0.0,0.0,20.0,0.0,29.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,25.0,0.0,2.0,0.0,1690.002549795,1032.956999795,301.15,25.732686308573705,8.243829250455633,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-11.723991352543548,10.867802828887736,0.0,24.267314,20.756171,-2.267314,0.0,,0.0
2019-11-15 12:00:00,466.0,4.0,42.0,0.0,23.0,27.0,25.0,21.0,14.2,10.7,21.0,12.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,36.0,0.0,2.0,0.0,1493.869549795,1150.636799795,300.15,21.147074865923457,11.895448307885943,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,27.0,1.8656377098675845,-8.271998273664911,6.08670712066094,0.0,19.852925,12.104552,-5.852925,0.0,,0.0
2019-11-15 13:00:00,466.0,4.0,42.0,0.0,24.0,37.0,35.0,32.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,0.0,20.0,7.0,46.0,0.0,0.0,69.0,0.0,0.0,29.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,310.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5378000969778715,14.932665510930683,0.036015,28.835886,9.289197,3.164114,0.19574929426293064,,0.036015
2019-11-15 14:00:00,466.0,4.0,42.0,0.0,26.0,27.0,27.0,22.0,13.8,10.7,20.0,12.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,31.0,0.0,2.0,0.0,1454.642949795,1150.636799795,300.15,20.176282018660913,11.895448307885943,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,27.0,1.8714326575200049,-8.072313249919853,5.512271823044549,0.0,25.823718,16.104552,-6.823718,0.0,,0.0
2019-11-15 15:00:00,466.0,4.0,42.0,0.0,25.0,38.0,35.0,24.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,1.0,21.0,7.0,37.0,0.0,0.0,70.0,380.0,0.0,35.0,1.0,2.0,1.0,2435.3079497950002,1072.183599795,311.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3923867869616114,15.548195818578431,0.025237,29.835886,11.505709,2.164114,0.14271285040742276,,0.025237
2019-11-15 17:00:00,466.0,4.0,42.0,0.0,23.0,27.0,24.0,20.0,12.6,11.1,17.0,13.0,0.0,0.0,20.0,0.0,25.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,37.0,0.0,2.0,0.0,1336.963149795,1189.863399795,300.15,17.140780261453244,13.050117260841603,17.255663185855894,17.140780261453244,1.8480114677427881,1.1644374303001728,27.0,1.8889215641863248,-6.535044577555404,2.8355365153787906,0.0,20.85922,11.949883,-9.85922,0.0,,0.0
2019-11-15 18:00:00,466.0,4.0,42.0,0.0,26.0,38.0,36.0,32.0,23.8,10.7,40.0,12.0,3000.0,40.0,20.0,0.0,21.0,7.0,38.0,0.0,0.0,69.0,0.0,0.0,28.0,0.0,1.0,0.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,28.835886,9.104552,2.164114,0.1527885138528089,,0.025154
2019-11-15 19:00:00,466.0,4.0,42.0,0.0,25.0,26.0,26.0,20.0,13.4,9.9,19.0,10.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,32.0,0.0,2.0,0.0,1415.416349795,1072.183599795,299.15,19.185631007886286,9.494291351226025,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,26.0,1.873151333443778,-9.136486069515508,6.516386931403795,0.0,24.814369,18.505709,-6.814369,0.0,,0.0
2019-11-15 20:00:00,466.0,4.0,42.0,0.0,26.0,38.0,35.0,25.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,0.0,21.0,7.0,36.0,0.0,0.0,70.0,0.0,0.0,33.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,311.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3762536653995808,14.932665510930683,0.025197,29.835886,10.289197,2.164114,0.1527885138528089,,0.025197
2019-11-15 21:00:00,466.0,4.0,42.0,0.0,27.0,26.0,28.0,22.0,13.8,9.9,20.0,10.0,0.0,0.0,20.0,0.0,29.0,0.0,0.0,0.0,0.0,48.0,0.0,0.0,27.0,0.0,2.0,0.0,1454.642949795,1072.183599795,299.15,20.176282018660913,9.494291351226025,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,26.0,1.8672635258437602,-9.328145142404606,7.099487827719575,0.0,27.823718,19.505709,-5.823718,0.0,,0.0
2019-11-15 22:00:00,466.0,4.0,42.0,0.0,24.0,37.0,35.0,21.0,23.8,11.1,40.0,13.0,3000.0,40.0,20.0,0.0,20.0,7.0,40.0,0.0,0.0,65.0,0.0,0.0,37.0,0.0,1.0,0.0,2435.3079497950002,1189.863399795,310.15,40.164114470573566,13.050117260841603,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.49266098992914537,13.749019497594162,0.035832,24.835886,6.949883,3.164114,0.19574929426293064,,0.035832
2019-11-15 23:00:00,466.0,4.0,42.0,0.0,29.0,35.0,32.0,30.0,17.0,10.3,28.0,11.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,25.0,4.0,2.0,1.0,1768.455749795,1111.4101997950002,308.15,27.45517600473056,10.710802812920974,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,35.0,1.861489375744993,-13.137921192334527,10.18705833652028,0.0,30.544824,17.289197,-7.544824,0.0,,0.0
2019-11-16 00:00:00,466.0,4.0,42.0,0.0,25.0,32.0,26.0,21.0,13.8,11.1,20.0,13.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,33.0,0.0,2.0,0.0,1454.642949795,1189.863399795,305.15,20.176282018660913,13.050117260841603,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,32.0,1.8914518914267455,-9.26210402744177,4.749010996987625,0.0,20.823718,13.949883,-11.823718,0.0,,0.0
2019-11-16 01:00:00,466.0,4.0,42.0,0.0,28.0,38.0,36.0,28.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,1.0,20.0,7.0,36.0,0.0,0.0,69.0,380.0,0.0,32.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,311.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3762536653995808,14.932665510930683,0.025197,28.835886,9.289197,2.164114,0.17790970359866706,,0.025197
2019-11-16 02:00:00,466.0,4.0,42.0,0.0,29.0,28.0,31.0,25.0,15.4,10.3,24.0,11.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,48.0,0.0,0.0,28.0,0.0,2.0,0.0,1611.5493497950004,1111.4101997950002,301.15,23.949028528735255,10.710802812920974,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,28.0,1.8526956587029895,-9.935304371801873,8.414149102910015,0.0,24.050971,19.289197,-4.050971,0.0,,0.0
2019-11-16 03:00:00,466.0,4.0,42.0,0.0,25.0,33.0,33.0,25.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,1.0,20.0,7.0,45.0,0.0,0.0,68.0,380.0,0.0,36.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,306.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.1115058728131433,14.932665510930683,0.074435,27.835886,9.289197,7.164114,0.47243866523839456,,0.074435
2019-11-16 04:00:00,466.0,4.0,42.0,0.0,31.0,30.0,35.0,33.0,18.5,11.5,31.0,14.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,56.0,0.0,0.0,24.0,0.0,2.0,0.0,1915.555499795,1229.089999795,303.15,30.535742932427354,14.176527939007542,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,30.0,1.2351164596252273,0.05033457004357411,9.56574591405004,0.005262,25.464257,15.823472,0.535743,0.0,,0.005262
2019-11-16 05:00:00,466.0,4.0,42.0,0.0,28.0,29.0,32.0,29.0,22.7,10.7,38.0,12.0,3000.0,20.0,20.0,0.0,20.0,6.0,27.0,0.0,0.0,65.0,0.0,0.0,40.0,0.0,1.0,0.0,2327.434799795,1150.636799795,302.15,38.30363455847197,11.895448307885943,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,29.0,1.2271357166596233,1.1933222719385244,13.794951954394106,0.086504,26.696365,8.104552,9.303635,0.9029469113256022,,0.086504
2019-11-16 07:00:00,466.0,4.0,42.0,0.0,30.0,32.0,31.0,30.0,17.3,10.7,29.0,12.0,0.0,0.0,20.0,0.0,32.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,36.0,0.0,2.0,0.0,1797.8756997950002,1150.636799795,305.15,28.086306441838985,11.895448307885943,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-11.244017256262367,9.773292277951075,0.0,16.913694,20.104552,-3.913694,0.0,,0.0
2019-11-16 08:00:00,466.0,4.0,42.0,0.0,29.0,37.0,35.0,39.0,23.8,10.7,40.0,12.0,3000.0,100.0,20.0,1.0,21.0,7.0,46.0,0.0,0.0,72.0,380.0,0.0,29.0,0.0,1.0,0.0,2435.3079497950002,1150.636799795,310.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5149413317274167,14.333258740892246,0.035926,31.835886,9.104552,3.164114,0.2834182691641141,,0.035926
2019-11-16 09:00:00,466.0,4.0,42.0,0.0,28.0,29.0,30.0,26.0,15.8,10.3,25.0,11.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,48.0,0.0,0.0,31.0,0.0,2.0,0.0,1650.775949795,1111.4101997950002,302.15,24.84881762698842,10.710802812920974,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,29.0,1.851451659229503,-10.453060823915614,8.887340030797672,0.0,23.151182,19.289197,-4.151182,0.0,,0.0
2019-11-16 10:00:00,466.0,4.0,42.0,0.0,25.0,38.0,34.0,25.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,1.0,20.0,7.0,39.0,0.0,0.0,70.0,380.0,0.0,33.0,0.0,1.0,0.0,2435.3079497950002,1072.183599795,311.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3923867869616114,15.548195818578431,0.025237,29.835886,10.505709,2.164114,0.14271285040742276,,0.025237
2019-11-16 11:00:00,466.0,4.0,42.0,0.0,29.0,27.0,32.0,27.0,15.8,10.7,25.0,12.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,49.0,0.0,0.0,26.0,0.0,2.0,0.0,1650.775949795,1150.636799795,300.15,24.84881762698842,11.895448307885943,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-8.917155129057434,8.145756939281556,0.0,24.151182,18.104552,-2.151182,0.0,,0.0
2019-11-16 12:00:00,466.0,4.0,42.0,0.0,25.0,37.0,36.0,22.0,23.8,11.9,40.0,15.0,3000.0,20.0,20.0,1.0,20.0,7.0,39.0,0.0,0.0,64.0,380.0,0.0,37.0,4.0,2.0,1.0,2435.3079497950002,1268.316599795,310.15,40.164114470573566,15.27624789732863,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.4497058629712641,12.62264221411852,0.035627,23.835886,4.723752,3.164114,0.20865801337361714,,0.035627
2019-11-16 13:00:00,466.0,4.0,42.0,0.0,29.0,36.0,36.0,24.0,23.8,8.9,40.0,7.0,3000.0,20.0,20.0,0.0,15.0,7.0,26.0,0.0,0.0,71.0,0.0,0.0,22.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,309.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8034196851408784,17.16476704862434,0.046806,30.835886,8.700641,4.164114,0.37299098024978106,,0.046806
2019-11-16 14:00:00,466.0,4.0,42.0,0.0,24.0,27.0,24.0,21.0,13.4,10.7,19.0,12.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,38.0,0.0,2.0,0.0,1415.416349795,1150.636799795,300.15,19.185631007886286,11.895448307885943,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,27.0,1.877238620067527,-7.856157409903168,4.911464081758986,0.0,19.814369,14.104552,-7.814369,0.0,,0.0
2019-11-16 15:00:00,466.0,4.0,42.0,0.0,28.0,38.0,36.0,35.0,23.8,10.7,40.0,12.0,3000.0,60.0,20.0,1.0,21.0,7.0,39.0,0.0,0.0,69.0,380.0,0.0,27.0,0.0,1.0,0.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,28.835886,9.104552,2.164114,0.17790970359866706,,0.025154
2019-11-16 16:00:00,466.0,4.0,42.0,0.0,25.0,27.0,27.0,22.0,14.2,10.3,21.0,11.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,33.0,0.0,2.0,0.0,1493.869549795,1111.4101997950002,300.15,21.147074865923457,10.710802812920974,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,27.0,1.8656377098675845,-9.076671764605072,6.861203995796037,0.0,21.852925,16.289197,-5.852925,0.0,,0.0
2019-11-16 17:00:00,466.0,4.0,42.0,0.0,27.0,38.0,36.0,28.0,23.8,10.7,40.0,12.0,3000.0,40.0,20.0,1.0,20.0,7.0,35.0,0.0,0.0,70.0,380.0,0.0,31.0,0.0,1.0,0.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,29.835886,8.104552,2.164114,0.16439495454385158,,0.025154
2019-11-16 18:00:00,466.0,4.0,42.0,0.0,26.0,27.0,29.0,24.0,14.6,9.5,22.0,9.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,29.0,0.0,2.0,0.0,1533.096149795,1032.956999795,300.15,22.09891319379352,8.243829250455633,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,27.0,1.8598440475083768,-10.895956053794214,8.997461381361322,0.0,21.901087,18.756171,-4.901087,0.0,,0.0
2019-11-16 19:00:00,466.0,4.0,42.0,0.0,24.0,32.0,34.0,24.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,1.0,18.0,7.0,46.0,0.0,0.0,66.0,380.0,0.0,38.0,3.0,1.0,1.0,2435.3079497950002,1072.183599795,305.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.2970153012648358,15.548195818578431,0.083419,25.835886,8.505709,8.164114,0.505076477580173,,0.083419
2019-11-16 20:00:00,466.0,4.0,42.0,0.0,28.0,37.0,30.0,24.0,14.6,9.9,22.0,10.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,28.0,0.0,2.0,0.0,1533.096149795,1072.183599795,310.15,22.09891319379352,9.494291351226025,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,37.0,1.9000948993328668,-14.208757985828429,8.188834369702722,0.0,21.901087,17.505709,-14.901087,0.0,,0.0
2019-11-16 21:00:00,466.0,4.0,42.0,0.0,23.0,37.0,36.0,24.0,23.2,11.1,39.0,13.0,3000.0,40.0,20.0,0.0,19.0,7.0,43.0,0.0,0.0,63.0,0.0,0.0,37.0,0.0,1.0,0.0,2376.468049795,1189.863399795,310.15,39.15724672182836,13.050117260841603,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.32851932429891684,13.456001922380114,0.024414,23.842753,5.949883,2.157247,0.13351575532269183,,0.024414
2019-11-16 22:00:00,466.0,4.0,42.0,0.0,29.0,30.0,33.0,30.0,17.0,11.9,28.0,15.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,54.0,0.0,0.0,23.0,0.0,2.0,0.0,1768.455749795,1268.316599795,303.15,27.45517600473056,15.27624789732863,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-8.312262345925477,7.419331923581236,0.0,26.544824,12.723752,-2.544824,0.0,,0.0
2019-11-16 23:00:00,466.0,4.0,42.0,0.0,22.0,24.0,25.0,23.0,17.9,10.3,30.0,11.0,3000.0,20.0,20.0,0.0,19.0,5.0,26.0,0.0,0.0,58.0,0.0,0.0,40.0,0.0,1.0,0.0,1856.715599795,1111.4101997950002,297.15,29.32562674788005,10.710802812920974,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,24.0,1.200918750039474,0.4880303776811408,11.053899007964068,0.04415,28.674373,8.289197,5.325627,0.7269858516257565,,0.04415
2019-11-17 01:00:00,466.0,4.0,42.0,0.0,27.0,28.0,27.0,23.0,14.6,10.7,22.0,12.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,37.0,0.0,2.0,0.0,1533.096149795,1150.636799795,301.15,22.09891319379352,11.895448307885943,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,28.0,1.8641235093418311,-8.846232702638725,6.6360960874381485,0.0,16.901087,14.104552,-5.901087,0.0,,0.0
2019-11-17 02:00:00,466.0,4.0,42.0,0.0,29.0,37.0,35.0,38.0,23.8,10.7,40.0,12.0,3000.0,80.0,20.0,0.0,21.0,7.0,44.0,0.0,0.0,71.0,0.0,0.0,46.0,4.0,2.0,1.0,2435.3079497950002,1150.636799795,310.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5149413317274167,14.333258740892246,0.035926,30.835886,9.104552,3.164114,0.2834182691641141,,0.035926
2019-11-17 03:00:00,466.0,4.0,42.0,0.0,28.0,15.0,25.0,30.0,23.8,8.7,40.0,6.0,3000.0,20.0,20.0,0.0,15.0,7.0,30.0,0.0,0.0,71.0,0.0,0.0,23.0,0.0,1.0,0.0,2435.3079497950002,954.503799795,288.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,15.0,1.1482656920169458,3.1690486435217955,17.502659409168057,0.181061,30.835886,9.368439,25.164114,2.068717296345326,,0.181061
2019-11-17 04:00:00,466.0,4.0,42.0,0.0,29.0,31.0,30.0,27.0,16.2,10.3,26.0,11.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,37.0,0.0,2.0,0.0,1690.002549795,1111.4101997950002,304.15,25.732686308573705,10.710802812920974,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,31.0,1.8547430473001696,-11.354719085190679,9.339969242258725,0.0,17.267314,19.289197,-5.267314,0.0,,0.0
2019-11-17 05:00:00,466.0,4.0,42.0,0.0,29.0,37.0,35.0,40.0,23.8,10.7,40.0,12.0,3000.0,120.0,20.0,1.0,21.0,7.0,48.0,0.0,0.0,72.0,380.0,0.0,35.0,0.0,2.0,0.0,2435.3079497950002,1150.636799795,310.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5149413317274167,14.333258740892246,0.035926,31.835886,9.104552,3.164114,0.2834182691641141,,0.035926
2019-11-17 06:00:00,466.0,4.0,42.0,0.0,28.0,20.0,32.0,37.0,23.8,9.5,40.0,9.0,3000.0,20.0,20.0,1.0,11.0,7.0,26.0,0.0,0.0,70.0,380.0,0.0,22.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,293.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,20.0,1.1759336263295606,2.548621591422372,16.180904466071684,0.157508,29.835886,2.756171,20.164114,1.6576721674873567,,0.157508
2019-11-17 07:00:00,466.0,4.0,42.0,0.0,30.0,31.0,29.0,26.0,15.8,10.7,25.0,12.0,0.0,0.0,20.0,0.0,29.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,33.0,0.0,3.0,0.0,1650.775949795,1150.636799795,304.15,24.84881762698842,11.895448307885943,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,31.0,1.8602102861781176,-10.47440986149438,8.145756939281556,0.0,19.151182,17.104552,-6.151182,0.0,,0.0
2019-11-17 08:00:00,466.0,4.0,42.0,0.0,26.0,28.0,33.0,25.0,23.2,9.5,39.0,9.0,3000.0,20.0,20.0,1.0,20.0,7.0,42.0,0.0,0.0,71.0,380.0,0.0,48.0,3.0,2.0,1.0,2376.468049795,1032.956999795,301.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,28.0,1.2211701348783062,1.6643014224428934,15.927623597460828,0.104492,31.842753,11.756171,11.157247,0.8479925349039564,,0.104492
2019-11-17 09:00:00,466.0,4.0,42.0,0.0,32.0,33.0,34.0,33.0,17.9,11.5,30.0,14.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,25.0,0.0,2.0,0.0,1856.715599795,1229.089999795,306.15,29.32562674788005,14.176527939007542,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,33.0,1.8407069394593003,-10.347952172495079,9.002448804599966,0.0,28.674373,11.823472,-3.674373,0.0,,0.0
2019-11-17 10:00:00,466.0,4.0,42.0,0.0,31.0,31.0,31.0,27.0,15.8,11.1,25.0,13.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,31.0,0.0,2.0,0.0,1650.775949795,1189.863399795,304.15,24.84881762698842,13.050117260841603,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,31.0,1.8602102861781176,-9.719870859207331,7.422939036837369,0.0,25.151182,16.949883,-6.151182,0.0,,0.0
2019-11-17 11:00:00,466.0,4.0,42.0,0.0,26.0,38.0,35.0,28.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,1.0,17.0,7.0,37.0,0.0,0.0,70.0,380.0,0.0,34.0,0.0,1.0,0.0,2435.3079497950002,1072.183599795,311.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3923867869616114,15.548195818578431,0.025237,29.835886,7.505709,2.164114,0.1527885138528089,,0.025237
2019-11-17 12:00:00,466.0,4.0,42.0,0.0,31.0,30.0,33.0,29.0,16.6,10.3,27.0,11.0,0.0,0.0,20.0,0.0,31.0,0.0,0.0,0.0,0.0,51.0,0.0,0.0,26.0,0.0,2.0,0.0,1729.2291497950002,1111.4101997950002,303.15,26.601272954132696,10.710802812920974,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,30.0,1.8447168073017146,-11.051708142924921,9.77293165755161,0.0,24.398727,20.289197,-3.398727,0.0,,0.0
2019-11-17 13:00:00,466.0,4.0,42.0,0.0,28.0,37.0,36.0,25.0,23.8,11.9,40.0,15.0,3000.0,20.0,20.0,0.0,20.0,7.0,40.0,0.0,0.0,64.0,0.0,0.0,38.0,0.0,1.0,0.0,2435.3079497950002,1268.316599795,310.15,40.164114470573566,15.27624789732863,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.4497058629712641,12.62264221411852,0.035627,23.835886,4.723752,3.164114,0.2601187293702609,,0.035627
2019-11-17 14:00:00,466.0,4.0,42.0,0.0,33.0,37.0,34.0,35.0,17.9,9.2,30.0,8.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,63.0,0.0,0.0,22.0,0.0,2.0,0.0,1856.715599795,1003.5370497949999,310.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,37.0,1.8586785580247773,-16.23136733652695,13.083302642631963,0.0,33.674373,19.717677,-7.674373,0.0,,0.0
2019-11-17 16:00:00,466.0,4.0,42.0,0.0,23.0,32.0,34.0,24.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,1.0,19.0,7.0,46.0,0.0,0.0,63.0,380.0,0.0,35.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,305.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.2376709401454118,14.932665510930683,0.082883,22.835886,8.289197,8.164114,0.4756501719909109,,0.082883
2019-11-17 17:00:00,466.0,4.0,42.0,0.0,27.0,26.0,30.0,26.0,14.6,11.5,22.0,14.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,47.0,0.0,0.0,25.0,0.0,2.0,0.0,1533.096149795,1229.089999795,299.15,22.09891319379352,14.176527939007542,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,26.0,1.8554930627331963,-6.554458426471417,5.161007314789408,0.0,24.901087,12.823472,-3.901087,0.0,,0.0
2019-11-17 18:00:00,466.0,4.0,42.0,0.0,19.0,26.0,23.0,18.0,16.6,11.1,27.0,13.0,3000.0,20.0,20.0,0.0,18.0,4.0,27.0,0.0,0.0,56.0,0.0,0.0,40.0,0.0,1.0,0.0,1729.2291497950002,1189.863399795,299.15,26.601272954132696,13.050117260841603,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,26.0,1.212957798884986,0.045821866950636427,8.339565425409427,0.005495,29.398727,4.949883,0.601273,0.07910161937719878,,0.005495
2019-11-17 19:00:00,466.0,4.0,42.0,0.0,31.0,36.0,33.0,34.0,17.9,9.5,30.0,9.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,64.0,0.0,0.0,21.0,0.0,1.0,0.0,1856.715599795,1032.956999795,309.15,29.32562674788005,8.243829250455633,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,36.0,1.8543058963836558,-15.207984270156446,12.514162944743159,0.0,34.674373,12.756171,-6.674373,0.0,,0.0
2019-11-17 20:00:00,466.0,4.0,42.0,0.0,17.0,21.0,20.0,15.0,11.5,10.3,14.0,11.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,39.0,0.0,2.0,0.0,1229.089999795,1111.4101997950002,294.15,14.176527939007542,10.710802812920974,14.289771371913787,14.176527939007542,1.853730961552492,1.1482335049712344,21.0,1.8820491566809674,-5.046788640726179,2.4850067386087744,0.0,14.823472,9.289197,-6.823472,0.0,,0.0
2019-11-17 21:00:00,466.0,4.0,42.0,0.0,30.0,36.0,34.0,29.0,22.7,10.3,38.0,11.0,3000.0,40.0,20.0,0.0,19.0,6.0,34.0,0.0,0.0,63.0,0.0,0.0,29.0,3.0,1.0,1.0,2327.434799795,1111.4101997950002,309.15,38.30363455847197,10.710802812920974,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,36.0,1.2680573829050272,0.3682615717327078,14.412391084735711,0.025552,24.696365,8.289197,2.303635,0.27742490156309496,,0.025552
2019-11-17 22:00:00,466.0,4.0,42.0,0.0,20.0,38.0,23.0,16.0,11.1,10.3,13.0,11.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,31.0,0.0,2.0,0.0,1189.863399795,1111.4101997950002,311.15,13.050117260841603,10.710802812920974,13.162698355824602,13.050117260841603,1.8558915157362597,1.1420805759170256,38.0,1.950046820466304,-11.969418638657634,1.7100090532107832,0.0,22.949883,8.289197,-24.949883,0.0,,0.0
2019-11-17 23:00:00,466.0,4.0,42.0,0.0,28.0,37.0,35.0,23.0,22.7,10.3,38.0,11.0,3000.0,40.0,20.0,0.0,19.0,6.0,40.0,0.0,0.0,60.0,0.0,0.0,34.0,0.0,1.0,0.0,2327.434799795,1111.4101997950002,310.15,38.30363455847197,10.710802812920974,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2133003515083118,14.412391084735711,0.0148,21.696365,8.289197,1.303635,0.12652185911699584,,0.0148
2019-11-18 00:00:00,466.0,4.0,28.0,0.0,17.0,22.0,21.0,16.0,11.1,9.5,13.0,9.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,21.0,0.0,1.0,0.0,1189.863399795,1032.956999795,295.15,13.050117260841603,8.243829250455633,13.162698355824602,13.050117260841603,1.8558915157362597,1.1420805759170256,22.0,1.8924103446440852,-6.9639826941720555,3.470961770343372,0.0,20.949883,10.756171,-8.949883,0.0,,0.0
2019-11-22 09:00:00,466.0,4.0,84.0,0.0,23.0,27.0,35.0,22.0,23.2,10.3,39.0,11.0,3000.0,40.0,20.0,1.0,18.0,7.0,55.0,0.0,0.0,69.0,380.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,300.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,27.0,1.2154806664332065,1.5966550525263292,14.658988568585235,0.10892,29.842753,7.289197,12.157247,0.7524330852468584,,0.10892
2019-11-22 10:00:00,466.0,4.0,70.0,0.0,23.0,26.0,33.0,23.0,23.8,10.7,40.0,12.0,3000.0,20.0,20.0,1.0,19.0,7.0,41.0,0.0,0.0,71.0,380.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,299.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.760670868568584,14.333258740892246,0.122838,30.835886,7.104552,14.164114,0.8252167057195514,,0.122838
2019-11-22 11:00:00,466.0,4.0,42.0,0.0,24.0,25.0,35.0,28.0,23.8,10.3,40.0,11.0,3000.0,20.0,20.0,0.0,20.0,7.0,27.0,0.0,0.0,70.0,0.0,0.0,40.0,1.0,1.0,1.0,2435.3079497950002,1111.4101997950002,298.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,1.9409354230851812,14.932665510930683,0.129979,29.835886,9.289197,15.164114,0.9381345342243124,,0.129979
2019-11-22 13:00:00,466.0,4.0,56.0,0.0,27.0,29.0,31.0,26.0,15.0,11.1,23.0,13.0,3000.0,20.0,20.0,0.0,28.0,0.0,33.0,0.0,0.0,48.0,0.0,0.0,3.0,0.0,0.0,0.0,1572.322749795,1189.863399795,302.15,23.03263699001485,13.050117260841603,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,29.0,1.862716752785714,-8.635147854586553,6.423061535233143,0.0,24.967363,14.949883,-5.967363,0.0,,0.0
2020-03-21 05:00:00,466.0,4.0,14.0,0.0,30.0,32.0,30.0,30.0,17.9,7.2,30.0,0.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,28.0,0.0,2.0,0.0,1856.715599795,807.4040497950001,305.15,29.32562674788005,0.2617237001121566,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-18.37680501727248,17.238972748980597,0.0,15.674373,20.738276,-2.674373,0.0,,0.0
2020-03-21 06:00:00,466.0,4.0,14.0,0.0,28.0,26.0,34.0,28.0,21.5,7.2,36.0,0.0,3000.0,20.0,20.0,1.0,18.0,7.0,26.0,0.0,0.0,66.0,380.0,0.0,37.0,0.0,1.0,0.0,2209.754999795,807.4040497950001,299.15,36.19792020308063,0.2617237001121566,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,26.0,1.2106069377996482,1.8321853501442713,19.371481824769464,0.094582,29.80208,17.738276,10.19792,1.243964291841705,,0.094582
2020-03-21 07:00:00,466.0,4.0,14.0,0.0,29.0,32.0,31.0,30.0,17.3,7.4,29.0,1.0,0.0,0.0,20.0,0.0,25.0,0.0,0.0,0.0,0.0,57.0,0.0,0.0,23.0,0.0,2.0,0.0,1797.8756997950002,827.0173497950001,305.15,28.086306441838985,1.0182989954336676,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-17.983318735664245,16.315010348153066,0.0,28.913694,23.981701,-3.913694,0.0,,0.0
2020-03-21 08:00:00,466.0,4.0,14.0,0.0,25.0,18.0,28.0,27.0,18.5,7.2,31.0,0.0,3000.0,20.0,20.0,1.0,15.0,6.0,26.0,0.0,0.0,66.0,380.0,0.0,40.0,0.0,1.0,0.0,1915.555499795,807.4040497950001,291.15,30.535742932427354,0.2617237001121566,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,18.0,1.1669005484079424,1.712693739237016,17.67256262475274,0.096913,35.464257,14.738276,12.535743,2.264509597540729,,0.096913
2020-03-21 09:00:00,466.0,4.0,14.0,0.0,24.0,25.0,30.0,23.0,19.1,7.4,32.0,1.0,3000.0,20.0,20.0,1.0,13.0,6.0,26.0,0.0,0.0,70.0,380.0,0.0,22.0,0.0,1.0,0.0,1974.3953997950002,827.0173497950001,298.15,31.71819223503178,1.0182989954336676,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,25.0,1.2060481051536118,1.0606185188259485,17.63887032498181,0.06013,38.281808,11.981701,6.718192,0.8704359512460806,,0.06013
2020-03-21 10:00:00,466.0,4.0,14.0,0.0,23.0,25.0,23.0,22.0,14.6,7.0,22.0,-1.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,28.0,0.0,2.0,0.0,1533.096149795,787.790749795,298.15,22.09891319379352,-0.5088612562674939,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,25.0,1.8510649083455462,-15.865347310910982,14.657498550071736,0.0,14.901087,22.508861,-2.901087,0.0,,0.0
2020-03-21 11:00:00,466.0,4.0,14.0,0.0,20.0,28.0,29.0,20.0,17.9,7.9,30.0,3.0,3000.0,20.0,20.0,1.0,17.0,5.0,26.0,0.0,0.0,62.0,380.0,0.0,36.0,0.0,1.0,0.0,1856.715599795,876.050599795,301.15,29.32562674788005,2.852183332954155,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,28.0,1.223826896105327,0.1983679410711037,15.705614289418945,0.01263,32.674373,14.147817,1.325627,0.1421488373745334,,0.01263
2020-03-21 13:00:00,466.0,4.0,14.0,0.0,21.0,29.0,27.0,22.0,17.9,7.4,30.0,1.0,3000.0,20.0,20.0,0.0,19.0,5.0,26.0,0.0,0.0,63.0,0.0,0.0,18.0,0.0,1.0,0.0,1856.715599795,827.0173497950001,302.15,29.32562674788005,1.0182989954336676,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,29.0,1.2296195784640873,0.05327280830666037,16.791136729971164,0.003173,33.674373,17.981701,0.325627,0.0391114098506655,,0.003173
2020-03-22 01:00:00,466.0,4.0,14.0,0.0,21.0,23.0,19.0,23.0,14.6,6.7,22.0,-2.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,8.0,4.0,2.0,1.0,1533.096149795,758.3707997950002,296.15,22.09891319379352,-1.6923850735155952,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-15.76542480386051,15.422839080567222,0.0,16.901087,17.692385,-0.901087,-0.8199801450098054,,0.0
2020-03-22 02:00:00,466.0,4.0,14.0,0.0,21.0,25.0,20.0,19.0,13.8,8.2,20.0,4.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,16.0,0.0,2.0,0.0,1454.642949795,905.4705497949999,298.15,20.176282018660913,3.9156327252940173,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,25.0,1.863030352927802,-12.734093736586276,10.787100264357038,0.0,8.823718,14.084367,-4.823718,0.0,,0.0
2020-03-22 03:00:00,466.0,4.0,14.0,0.0,21.0,25.0,20.0,19.0,14.2,7.4,21.0,1.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,3.0,0.0,1.0,0.0,1493.869549795,827.0173497950001,298.15,21.147074865923457,1.0182989954336676,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,25.0,1.8570539406295719,-14.791760200711046,13.197963769740817,0.0,6.852925,18.981701,-3.852925,-26.19703221082786,,0.0
2020-04-07 02:00:00,466.0,4.0,14.0,0.0,21.0,24.0,22.0,18.0,13.0,5.2,18.0,-8.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,2.0,0.0,1.0,0.0,1376.1897497950001,611.2710497950001,297.15,18.174147792324447,-8.194839855873624,18.28956234483593,18.174147792324447,1.846002502764636,1.1700921791804384,24.0,1.8708683248865847,-20.520066658051483,17.86207591764845,0.0,19.825852,24.19484,-5.825852,0.0,,0.0
2020-04-16 02:00:00,466.0,4.0,14.0,0.0,27.0,21.0,30.0,25.0,19.1,6.7,32.0,-2.0,3000.0,20.0,20.0,1.0,17.0,7.0,26.0,0.0,0.0,72.0,380.0,0.0,31.0,0.0,1.0,0.0,1974.3953997950002,758.3707997950002,294.15,31.71819223503178,-1.6923850735155952,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,21.0,1.1834497384044504,1.7221054071867745,19.193288209378846,0.089724,40.281808,18.692385,10.718192,2.271673443150374,,0.089724
2020-04-16 03:00:00,466.0,4.0,14.0,0.0,28.0,30.0,28.0,27.0,16.6,7.0,27.0,-1.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,48.0,0.0,0.0,29.0,0.0,2.0,0.0,1729.2291497950002,787.790749795,303.15,26.601272954132696,-0.5088612562674939,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,30.0,1.8447168073017146,-18.10103306104983,16.647547264294253,0.0,21.398727,27.508861,-3.398727,0.0,,0.0
2020-04-16 04:00:00,466.0,4.0,14.0,0.0,28.0,31.0,32.0,30.0,20.3,6.5,34.0,-3.0,3000.0,20.0,20.0,1.0,15.0,7.0,26.0,0.0,0.0,76.0,380.0,0.0,36.0,0.0,1.0,0.0,2092.075199795,738.7574997950001,304.15,34.00562152346981,-2.5008259471920837,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,31.0,1.239962526179362,0.6193822909453588,20.31426787514247,0.03049,41.994378,17.500826,3.005622,0.5004681011372607,,0.03049
2020-04-16 05:00:00,466.0,4.0,14.0,0.0,30.0,32.0,30.0,29.0,17.3,7.2,29.0,0.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,56.0,0.0,0.0,24.0,0.0,2.0,0.0,1797.8756997950002,807.4040497950001,305.15,28.086306441838985,0.2617237001121566,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-18.45208025217685,16.770028674986836,0.0,27.913694,25.738276,-3.913694,0.0,,0.0
2020-04-16 06:00:00,466.0,4.0,14.0,0.0,28.0,7.0,24.0,27.0,19.7,7.7,33.0,2.0,3000.0,20.0,20.0,1.0,15.0,7.0,26.0,0.0,0.0,76.0,380.0,0.0,43.0,3.0,1.0,1.0,2033.235299795,856.4372997950001,280.15,32.874385646879205,2.128160033334666,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,7.0,1.1056042865105213,2.5948603290901175,17.387724469229937,0.149235,43.125614,12.87184,25.874386,5.308235308908296,,0.149235
2020-04-16 07:00:00,466.0,4.0,14.0,0.0,26.0,29.0,27.0,25.0,15.8,7.4,25.0,1.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,17.0,0.0,2.0,0.0,1650.775949795,827.0173497950001,302.15,24.84881762698842,1.0182989954336676,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,29.0,1.851451659229503,-16.70190712847285,14.954806607131163,0.0,13.151182,22.981701,-4.151182,0.0,,0.0
2020-04-16 08:00:00,466.0,4.0,14.0,0.0,26.0,26.0,31.0,26.0,20.9,6.7,35.0,-2.0,3000.0,20.0,20.0,1.0,15.0,7.0,26.0,0.0,0.0,72.0,380.0,0.0,28.0,0.0,1.0,0.0,2150.915099795,758.3707997950002,299.15,35.11309738715238,-1.6923850735155952,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,26.0,1.2108897401830363,1.7092875485738244,20.157702407970824,0.084796,36.886903,16.692385,9.113097,0.9999999575169273,,0.084796
2020-04-16 09:00:00,466.0,4.0,14.0,0.0,24.0,27.0,24.0,23.0,15.0,7.0,23.0,-1.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,32.0,0.0,2.0,0.0,1572.322749795,787.790749795,300.15,23.03263699001485,-0.5088612562674939,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,27.0,1.8540415904424785,-16.777661047702743,15.09624932866629,0.0,18.967363,23.508861,-3.967363,0.0,,0.0
2020-04-16 10:00:00,466.0,4.0,14.0,0.0,23.0,24.0,28.0,21.0,17.9,7.2,30.0,0.0,3000.0,20.0,20.0,1.0,12.0,6.0,26.0,0.0,0.0,70.0,380.0,0.0,33.0,0.0,1.0,0.0,1856.715599795,807.4040497950001,297.15,29.32562674788005,0.2617237001121566,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,24.0,1.200918750039474,0.8077059449921019,17.238972748980597,0.046853,40.674373,11.738276,5.325627,0.8419129380001455,,0.046853
2020-04-16 11:00:00,466.0,4.0,14.0,0.0,24.0,27.0,24.0,23.0,14.6,6.2,22.0,-4.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,27.0,0.0,2.0,0.0,1533.096149795,709.3375497950001,300.15,22.09891319379352,-3.744489872362294,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,27.0,1.8598440475083768,-18.906944870461547,16.74985840412717,0.0,22.901087,25.74449,-4.901087,0.0,,0.0
2020-04-16 12:00:00,466.0,4.0,14.0,0.0,22.0,23.0,27.0,23.0,17.9,7.2,30.0,0.0,3000.0,20.0,20.0,0.0,12.0,6.0,26.0,0.0,0.0,66.0,0.0,0.0,24.0,0.0,1.0,0.0,1856.715599795,807.4040497950001,296.15,29.32562674788005,0.2617237001121566,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,23.0,1.1952470527366126,0.9393122557415856,17.238972748980597,0.054488,36.674373,11.738276,6.325627,0.8634929430209587,,0.054488
2020-04-16 13:00:00,466.0,4.0,14.0,0.0,22.0,26.0,24.0,23.0,15.0,6.7,23.0,-2.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,54.0,0.0,0.0,23.0,0.0,2.0,0.0,1572.322749795,758.3707997950002,299.15,23.03263699001485,-1.6923850735155952,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,26.0,1.8495890225242235,-17.110244159591232,15.853306677200406,0.0,30.967363,19.692385,-2.967363,-2.873578061499933,,0.0
2020-04-16 14:00:00,466.0,4.0,14.0,0.0,21.0,26.0,22.0,25.0,16.6,6.5,27.0,-3.0,3000.0,20.0,20.0,1.0,13.0,6.0,26.0,0.0,0.0,57.0,380.0,0.0,40.0,3.0,1.0,1.0,1729.2291497950002,738.7574997950001,299.15,26.601272954132696,-2.5008259471920837,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,26.0,1.212957798884986,0.09959887289338504,17.868082163366413,0.005574,30.398727,15.500826,0.601273,0.10734577745517158,,0.005574
2020-04-16 16:00:00,466.0,4.0,14.0,0.0,22.0,24.0,21.0,20.0,13.8,6.5,20.0,-3.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,38.0,0.0,2.0,0.0,1454.642949795,738.7574997950001,297.15,20.176282018660913,-2.5008259471920837,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,24.0,1.8587283757167592,-16.663160915587916,15.028516415874467,0.0,14.823718,21.500826,-3.823718,0.0,,0.0
2020-04-16 17:00:00,466.0,4.0,14.0,0.0,22.0,24.0,28.0,23.0,17.9,7.0,30.0,-1.0,3000.0,20.0,20.0,1.0,13.0,6.0,26.0,0.0,0.0,68.0,380.0,0.0,27.0,0.0,1.0,0.0,1856.715599795,787.790749795,297.15,29.32562674788005,-0.5088612562674939,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,24.0,1.200918750039474,0.8312809586782351,17.695101440080627,0.046978,38.674373,13.508861,5.325627,0.7269858516257565,,0.046978
2020-04-16 18:00:00,466.0,4.0,14.0,0.0,23.0,25.0,23.0,21.0,14.2,6.5,21.0,-3.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,33.0,0.0,2.0,0.0,1493.869549795,738.7574997950001,298.15,21.147074865923457,-2.5008259471920837,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,25.0,1.8570539406295719,-17.151927487730198,15.498695324334893,0.0,17.852925,24.500826,-3.852925,0.0,,0.0
2020-04-16 19:00:00,466.0,4.0,14.0,0.0,21.0,23.0,27.0,20.0,17.9,7.4,30.0,1.0,3000.0,20.0,20.0,1.0,13.0,6.0,26.0,0.0,0.0,69.0,380.0,0.0,32.0,0.0,1.0,0.0,1856.715599795,827.0173497950001,296.15,29.32562674788005,1.0182989954336676,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,23.0,1.1952470527366126,0.9118747827921404,16.791136729971164,0.054307,39.674373,11.981701,6.325627,0.7597778751744654,,0.054307
2020-04-16 20:00:00,466.0,4.0,14.0,0.0,24.0,26.0,23.0,21.0,14.2,6.5,21.0,-3.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,28.0,0.0,2.0,0.0,1493.869549795,738.7574997950001,299.15,21.147074865923457,-2.5008259471920837,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,26.0,1.8613809197218918,-17.600085110747596,15.498695324334893,0.0,23.852925,23.500826,-4.852925,0.0,,0.0
2020-04-16 21:00:00,466.0,4.0,14.0,0.0,21.0,26.0,28.0,26.0,17.9,6.5,30.0,-3.0,3000.0,20.0,20.0,1.0,12.0,7.0,26.0,0.0,0.0,68.0,380.0,0.0,24.0,0.0,1.0,0.0,1856.715599795,738.7574997950001,299.15,29.32562674788005,-2.5008259471920837,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,26.0,1.2123247020449042,0.5787710849317823,18.87419563296189,0.030665,38.674373,14.500826,3.325627,0.39944464251256545,,0.030665
2020-04-16 22:00:00,466.0,4.0,14.0,0.0,23.0,28.0,24.0,23.0,15.0,7.2,23.0,0.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,52.0,0.0,0.0,24.0,0.0,2.0,0.0,1572.322749795,807.4040497950001,301.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,28.0,1.858415574293024,-16.710269165477136,14.603334023207118,0.0,28.967363,18.738276,-4.967363,-152.20040198988093,,0.0
2020-04-16 23:00:00,466.0,4.0,14.0,0.0,21.0,22.0,24.0,20.0,17.9,7.2,30.0,0.0,3000.0,20.0,20.0,1.0,12.0,7.0,26.0,0.0,0.0,66.0,380.0,0.0,40.0,4.0,1.0,1.0,1856.715599795,807.4040497950001,295.15,29.32562674788005,0.2617237001121566,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,22.0,1.1895939422572421,1.0647747436179618,17.238972748980597,0.061766,36.674373,11.738276,7.325627,0.879888952728432,,0.061766
2020-04-17 00:00:00,466.0,4.0,14.0,0.0,21.0,23.0,28.0,24.0,17.9,7.0,30.0,-1.0,3000.0,20.0,20.0,1.0,14.0,7.0,26.0,0.0,0.0,67.0,380.0,0.0,23.0,0.0,1.0,0.0,1856.715599795,787.790749795,296.15,29.32562674788005,-0.5088612562674939,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,23.0,1.1952470527366126,0.9672577940464429,17.695101440080627,0.054662,37.674373,14.508861,6.325627,0.7597778751744654,,0.054662
2020-04-17 01:00:00,466.0,4.0,14.0,0.0,24.0,25.0,23.0,22.0,15.0,7.2,23.0,0.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,37.0,0.0,2.0,0.0,1572.322749795,807.4040497950001,298.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,25.0,1.8450513125538086,-15.400297894632358,14.603334023207118,0.0,15.967363,22.738276,-1.967363,0.0,,0.0
2020-04-17 02:00:00,466.0,4.0,14.0,0.0,22.0,25.0,28.0,24.0,18.5,7.2,31.0,0.0,3000.0,20.0,20.0,1.0,15.0,7.0,26.0,0.0,0.0,72.0,380.0,0.0,28.0,0.0,1.0,0.0,1915.555499795,807.4040497950001,298.15,30.535742932427354,0.2617237001121566,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,25.0,1.2063287272422858,0.8778802996679598,17.67256262475274,0.049675,41.464257,14.738276,5.535743,0.6485367523159196,,0.049675
2020-04-17 03:00:00,466.0,4.0,14.0,0.0,24.0,27.0,24.0,23.0,15.0,7.2,23.0,0.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,32.0,0.0,2.0,0.0,1572.322749795,807.4040497950001,300.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,27.0,1.8540415904424785,-16.27115675145187,14.603334023207118,0.0,19.967363,23.738276,-3.967363,0.0,,0.0
2020-04-17 04:00:00,466.0,4.0,14.0,0.0,22.0,24.0,28.0,21.0,17.9,7.2,30.0,0.0,3000.0,20.0,20.0,1.0,14.0,7.0,26.0,0.0,0.0,73.0,380.0,0.0,27.0,1.0,2.0,1.0,1856.715599795,807.4040497950001,297.15,29.32562674788005,0.2617237001121566,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,24.0,1.200918750039474,0.8077059449921019,17.238972748980597,0.046853,43.674373,13.738276,5.325627,0.7269858516257565,,0.046853
2020-04-17 06:00:00,466.0,4.0,28.0,0.0,23.0,25.0,32.0,26.0,20.3,9.2,34.0,8.0,3000.0,20.0,20.0,1.0,17.0,7.0,26.0,0.0,0.0,53.0,380.0,0.0,35.0,0.0,1.0,0.0,2092.075199795,1003.5370497949999,298.15,34.00562152346981,7.2823232153630215,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,25.0,1.2054908351251639,1.159164826788135,14.87926789990279,0.077905,18.994378,9.717677,9.005622,0.8182747317627855,,0.077905
2020-04-17 07:00:00,466.0,4.0,28.0,0.0,25.0,29.0,27.0,24.0,15.4,9.5,24.0,9.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,25.0,4.0,2.0,1.0,1611.5493497950004,1032.956999795,302.15,23.949028528735255,8.243829250455633,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,29.0,1.8570916243202438,-11.946678977071903,9.97519282423783,0.0,19.050971,15.756171,-5.050971,0.0,,0.0
