Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2020-09-16 06:00:00,747.0,4.0,68.5,0.0,30.0,16.0,10.0,27.0,23.8,9.5,40.0,9.0,3000.0,80.0,10.0,7.0,15.0,10.0,68.0,0.0,0.0,86.0,750.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,289.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,16.0,1.1537820836784838,2.75465975118438,16.180904466071684,0.170241,45.835886,6.756171,24.164114,2.377394909311407,,0.170241
2020-09-16 07:00:00,747.0,4.0,68.5,0.0,30.0,16.0,10.0,26.0,25.6,9.5,43.0,9.0,3000.0,20.0,10.0,7.0,19.0,11.0,67.0,0.0,0.0,89.0,750.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,1032.956999795,289.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,16.0,1.1531234884926322,3.330206569463865,16.80444238017335,0.198174,45.922355,10.756171,27.077645,2.070529069170773,,0.198174
2020-09-16 08:00:00,747.0,4.0,68.5,0.0,30.0,15.0,8.0,26.0,25.0,8.7,42.0,6.0,3000.0,120.0,10.0,7.0,12.0,11.0,82.0,0.0,0.0,88.0,810.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,288.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,15.0,1.147834546567252,3.579909789752458,17.89771409349086,0.200021,45.87639,6.368439,27.12361,2.237255174599152,,0.200021
2020-09-16 09:00:00,747.0,4.0,68.5,0.0,32.0,14.0,7.0,26.0,24.4,8.4,41.0,5.0,3000.0,160.0,10.0,7.0,13.0,11.0,85.0,0.0,0.0,91.0,750.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,287.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,14.0,1.1425443514221336,3.5778968000373452,18.219727270007656,0.196375,49.84734,8.389789,27.15266,2.9666413694198948,,0.196375
2020-09-16 12:00:00,747.0,4.0,8.0,0.0,25.0,27.0,24.0,24.0,16.2,10.3,26.0,11.0,0.0,0.0,10.0,0.0,23.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,34.0,0.0,2.0,0.0,1690.002549795,1111.4101997950002,300.15,25.732686308573705,10.710802812920974,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-9.782424998878414,9.339969242258725,0.0,13.267314,12.289197,-1.267314,-1.7296815638155394,,0.0
2020-09-16 13:00:00,747.0,4.0,8.0,0.0,24.0,22.0,23.0,24.0,20.3,11.5,34.0,14.0,3000.0,20.0,10.0,7.0,23.0,7.0,24.0,0.0,0.0,62.0,750.0,0.0,31.0,0.0,1.0,0.0,2092.075199795,1229.089999795,295.15,34.00562152346981,14.176527939007542,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,22.0,1.1885569647474548,0.9554011166532496,11.04921257929894,0.086468,27.994378,8.823472,12.005622,1.1998876803243919,,0.086468
2020-09-16 14:00:00,747.0,4.0,8.0,0.0,25.0,24.0,24.0,23.0,16.2,9.2,26.0,8.0,0.0,0.0,10.0,0.0,23.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,23.0,0.0,1.0,0.0,1690.002549795,1003.5370497949999,297.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,24.0,1.201703597525925,0.17433617816152455,11.463277882415646,0.015208,12.267314,15.717677,1.732686,2.364840150176903,,0.015208
2020-09-17 02:00:00,747.0,4.0,76.5,0.0,27.0,13.0,7.0,22.0,22.1,8.7,37.0,6.0,3000.0,140.0,10.0,7.0,13.0,10.0,83.0,0.0,0.0,79.0,750.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,954.503799795,286.15,37.26111536149989,5.631561393210063,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,13.0,1.137844501903133,2.6948781561732065,16.78351587333432,0.160567,41.738885,7.368439,24.261115,2.364374061228145,,0.160567
2020-09-17 04:00:00,747.0,4.0,60.5,0.0,24.0,21.0,19.0,22.0,20.9,10.3,35.0,11.0,3000.0,20.0,10.0,7.0,19.0,8.0,47.0,0.0,0.0,71.0,750.0,0.0,60.0,0.0,0.0,0.0,2150.915099795,1111.4101997950002,294.15,35.11309738715238,10.710802812920974,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,21.0,1.1826951427715728,1.4084314450861903,13.37570773359184,0.105298,35.886903,8.289197,14.113097,1.2699517072815234,,0.105298
2020-09-17 05:00:00,747.0,4.0,52.5,0.0,22.0,24.0,22.0,22.0,19.7,10.7,33.0,12.0,3000.0,20.0,10.0,7.0,20.0,7.0,36.0,0.0,0.0,69.0,750.0,0.0,60.0,0.0,0.0,0.0,2033.235299795,1150.636799795,297.15,32.874385646879205,11.895448307885943,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,24.0,1.2000988835167683,0.8471049503804278,11.874813678078063,0.071336,36.125614,8.104552,8.874386,0.8160815965310945,,0.071336
2020-09-17 06:00:00,747.0,4.0,52.5,0.0,22.0,23.0,21.0,22.0,20.3,10.7,34.0,12.0,3000.0,20.0,10.0,7.0,18.0,7.0,37.0,0.0,0.0,68.0,750.0,0.0,60.0,0.0,0.0,0.0,2092.075199795,1150.636799795,296.15,34.00562152346981,11.895448307885943,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,23.0,1.19418395326348,1.0541252817669218,12.316459713393304,0.085587,33.994378,6.104552,11.005622,0.9167057264369936,,0.085587
2020-09-17 07:00:00,747.0,4.0,68.5,0.0,23.0,24.0,23.0,22.0,20.9,10.3,35.0,11.0,3000.0,20.0,10.0,7.0,18.0,8.0,48.0,0.0,0.0,70.0,750.0,0.0,60.0,0.0,0.0,0.0,2150.915099795,1111.4101997950002,297.15,35.11309738715238,10.710802812920974,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,24.0,1.1995584576145677,1.2124259699448598,13.37570773359184,0.090644,34.886903,7.289197,11.113097,0.9174447001298761,,0.090644
2020-09-17 08:00:00,747.0,4.0,68.5,0.0,21.0,24.0,22.0,21.0,20.3,11.1,34.0,13.0,3000.0,20.0,10.0,7.0,20.0,7.0,42.0,0.0,0.0,69.0,750.0,0.0,60.0,0.0,0.0,0.0,2092.075199795,1189.863399795,297.15,34.00562152346981,13.050117260841603,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,24.0,1.1998280661249527,0.92253243373614,11.674986745287704,0.079018,34.994378,6.949883,10.005622,0.7693305530953639,,0.079018
2020-09-17 09:00:00,747.0,4.0,68.5,0.0,24.0,24.0,23.0,21.0,21.5,10.3,36.0,11.0,3000.0,20.0,10.0,7.0,18.0,9.0,54.0,0.0,0.0,73.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1111.4101997950002,297.15,36.19792020308063,10.710802812920974,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,24.0,1.1992900424189508,1.3713554225907107,13.74822001320533,0.099748,36.80208,7.289197,12.19792,0.9999999833512087,,0.099748
2020-09-17 10:00:00,747.0,4.0,36.5,0.0,21.0,15.0,12.0,21.0,20.9,10.3,35.0,11.0,3000.0,40.0,10.0,7.0,19.0,8.0,33.0,0.0,0.0,68.0,750.0,0.0,22.0,0.0,1.0,0.0,2150.915099795,1111.4101997950002,288.15,35.11309738715238,10.710802812920974,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,15.0,1.1493187305661456,1.643648430802784,13.37570773359184,0.122883,32.886903,8.289197,20.113097,1.4251369807955565,,0.122883
2020-09-17 11:00:00,747.0,4.0,8.0,0.0,19.0,15.0,7.0,19.0,16.6,8.4,27.0,5.0,3000.0,20.0,10.0,7.0,18.0,6.0,26.0,0.0,0.0,57.0,750.0,0.0,27.0,0.0,1.0,0.0,1729.2291497950002,925.083849795,288.15,26.601272954132696,4.610211269363276,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,15.0,1.1509103167751311,1.0605635289655566,13.51094213425365,0.078497,30.398727,13.389789,11.601273,1.526227655552425,,0.078497
2020-09-17 12:00:00,747.0,4.0,8.0,0.0,19.0,19.0,18.0,18.0,13.8,8.9,20.0,7.0,0.0,0.0,10.0,0.0,18.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,33.0,0.0,2.0,0.0,1454.642949795,974.1170997950001,292.15,20.176282018660913,6.299359427382285,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,19.0,1.1744163997925459,0.08828772048024731,9.21140603002899,0.009585,9.823718,11.700641,1.176282,0.9999999841356809,,0.009585
2020-09-17 13:00:00,747.0,4.0,8.0,0.0,18.0,20.0,18.0,18.0,31.6,10.3,52.0,11.0,3000.0,20.0,10.0,8.0,20.0,12.0,36.0,0.0,0.0,63.0,820.0,0.0,40.0,0.0,1.0,0.0,3200.2266497950004,1111.4101997950002,293.15,51.810629927179434,10.710802812920974,51.917579235735445,51.810629927179434,1.7651183882485852,1.3620952212312818,20.0,1.1728849260837346,4.7670610801264965,16.58573401197436,0.287419,11.18937,9.289197,31.81063,0.9408470078349032,,0.287419
2020-09-17 14:00:00,747.0,4.0,8.0,0.0,18.0,14.0,12.0,18.0,20.9,10.3,35.0,11.0,3000.0,140.0,10.0,7.0,19.0,7.0,29.0,0.0,0.0,63.0,750.0,0.0,8.0,0.0,0.0,0.0,2150.915099795,1111.4101997950002,287.15,35.11309738715238,10.710802812920974,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,14.0,1.1437886270480189,1.6629298756740272,13.37570773359184,0.124325,27.886903,8.289197,21.113097,1.2337390784587372,,0.124325
2020-09-18 01:00:00,747.0,4.0,40.0,0.0,18.0,20.0,17.0,18.0,18.5,11.9,31.0,15.0,3000.0,0.0,10.0,2.0,20.0,5.0,27.0,0.0,0.0,34.0,370.0,0.0,60.0,0.0,0.0,0.0,1915.555499795,1268.316599795,293.15,30.535742932427354,15.27624789732863,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,20.0,1.1780888119575041,0.6010531132719772,8.925044975528005,0.067345,3.464257,4.723752,10.535743,0.840456210436976,,0.067345
2020-09-18 02:00:00,747.0,4.0,64.0,0.0,19.0,15.0,12.0,19.0,18.5,10.7,31.0,12.0,3000.0,20.0,10.0,7.0,18.0,7.0,37.0,0.0,0.0,66.0,750.0,0.0,60.0,0.0,0.0,0.0,1915.555499795,1150.636799795,288.15,30.535742932427354,11.895448307885943,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,15.0,1.1502024886198763,0.9572301370864996,10.894711392438124,0.087862,35.464257,6.104552,15.535743,1.3467483707814356,,0.087862
2020-09-18 03:00:00,747.0,4.0,48.0,0.0,19.0,21.0,19.0,19.0,17.3,11.5,29.0,14.0,3000.0,0.0,10.0,7.0,19.0,5.0,27.0,0.0,0.0,68.0,750.0,0.0,60.0,0.0,0.0,0.0,1797.8756997950002,1229.089999795,294.15,28.086306441838985,14.176527939007542,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,21.0,1.1842135030089227,0.419038320363978,8.401408945854605,0.049877,39.913694,4.823472,7.086306,0.7798885108442146,,0.049877
2020-09-18 04:00:00,747.0,4.0,56.0,0.0,19.0,20.0,18.0,19.0,19.1,11.1,32.0,13.0,3000.0,0.0,10.0,7.0,19.0,6.0,32.0,0.0,0.0,52.0,750.0,0.0,46.0,0.0,1.0,0.0,1974.3953997950002,1189.863399795,293.15,31.71819223503178,13.050117260841603,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,20.0,1.1778411730859941,0.8581946116289941,10.739330202323904,0.079911,20.281808,5.949883,11.718192,0.9213724547835253,,0.079911
2020-09-18 05:00:00,747.0,4.0,56.0,0.0,19.0,14.0,12.0,19.0,19.1,10.3,32.0,11.0,3000.0,20.0,10.0,7.0,18.0,7.0,38.0,0.0,0.0,65.0,750.0,0.0,60.0,0.0,0.0,0.0,1974.3953997950002,1111.4101997950002,287.15,31.71819223503178,10.710802812920974,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,14.0,1.1444372208981344,1.2197300479534057,12.080789451201152,0.100964,33.281808,7.289197,17.718192,1.3931376152025685,,0.100964
2020-09-18 06:00:00,747.0,4.0,64.0,0.0,18.0,21.0,16.0,19.0,17.9,10.3,30.0,11.0,3000.0,0.0,10.0,7.0,18.0,6.0,39.0,0.0,0.0,55.0,750.0,0.0,60.0,0.0,0.0,0.0,1856.715599795,1111.4101997950002,294.15,29.32562674788005,10.710802812920974,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,21.0,1.1839578758912532,0.6872586209111287,11.053899007964068,0.062173,25.674373,7.289197,8.325627,0.7351140193242202,,0.062173
2020-09-18 07:00:00,747.0,4.0,56.0,0.0,19.0,14.0,12.0,19.0,19.1,10.7,32.0,12.0,3000.0,40.0,10.0,7.0,18.0,7.0,34.0,0.0,0.0,61.0,750.0,0.0,60.0,0.0,0.0,0.0,1974.3953997950002,1150.636799795,287.15,31.71819223503178,11.895448307885943,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,14.0,1.1444372208981344,1.1007876031052166,11.401464934877966,0.096548,29.281808,6.104552,17.718192,1.3931376152025685,,0.096548
2020-09-18 08:00:00,747.0,4.0,48.0,0.0,19.0,21.0,19.0,20.0,16.6,11.5,27.0,14.0,3000.0,0.0,10.0,7.0,18.0,4.0,26.0,0.0,0.0,61.0,750.0,0.0,60.0,0.0,0.0,0.0,1729.2291497950002,1229.089999795,294.15,26.601272954132696,14.176527939007542,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,21.0,1.1845130697290374,0.3070364694686819,7.6493807300416945,0.040139,34.398727,3.823472,5.601273,0.7368861812750288,,0.040139
2020-09-18 09:00:00,747.0,4.0,64.0,0.0,19.0,14.0,12.0,19.0,19.1,10.3,32.0,11.0,3000.0,20.0,10.0,7.0,17.0,7.0,41.0,0.0,0.0,59.0,750.0,0.0,34.0,0.0,2.0,0.0,1974.3953997950002,1111.4101997950002,287.15,31.71819223503178,10.710802812920974,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,14.0,1.1444372208981344,1.2197300479534057,12.080789451201152,0.100964,27.281808,6.289197,17.718192,1.3931376152025685,,0.100964
2020-09-20 04:00:00,747.0,4.0,8.0,0.0,28.0,28.0,28.0,28.0,17.3,8.9,29.0,7.0,0.0,0.0,10.0,0.0,25.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,13.0,0.0,1.0,0.0,1797.8756997950002,974.1170997950001,301.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,28.0,1.2241357709344909,0.010863120481846877,13.138883270633132,0.000827,4.913694,18.700641,0.086306,0.9999948805792942,,0.000827
2020-09-21 03:00:00,747.0,4.0,32.0,0.0,29.0,13.0,8.0,29.0,20.3,8.9,34.0,7.0,3000.0,100.0,10.0,7.0,14.0,9.0,50.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,2092.075199795,974.1170997950001,286.15,34.00562152346981,6.299359427382285,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,13.0,1.1384767099431197,2.050317901982982,15.425350564550774,0.132919,52.994378,7.700641,21.005622,4.196406360630968,,0.132919
2020-09-21 04:00:00,747.0,4.0,56.0,0.0,28.0,24.0,26.0,28.0,22.1,10.7,37.0,12.0,3000.0,20.0,10.0,7.0,18.0,8.0,43.0,0.0,0.0,82.0,750.0,0.0,40.0,0.0,1.0,0.0,2268.5948997950004,1150.636799795,297.15,37.26111536149989,11.895448307885943,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,24.0,1.1990228053149277,1.4431222004641548,13.465970469372984,0.107168,44.738885,6.104552,13.261115,1.431913380015632,,0.107168
2020-09-21 05:00:00,747.0,4.0,32.0,0.0,27.0,15.0,12.0,27.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,7.0,20.0,9.0,29.0,0.0,0.0,91.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,288.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,15.0,1.148482261701,2.2649821826345664,14.658988568585235,0.154511,51.842753,9.289197,24.157247,1.9870656204274955,,0.154511
2020-09-21 07:00:00,747.0,4.0,40.0,0.0,26.0,14.0,10.0,26.0,23.2,9.5,39.0,9.0,3000.0,20.0,10.0,7.0,17.0,9.0,44.0,0.0,0.0,85.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,287.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,14.0,1.1429684991741207,2.638266066487188,15.927623597460828,0.165641,45.842753,8.756171,25.157247,1.9120449385708638,,0.165641
2020-09-21 08:00:00,747.0,4.0,48.0,0.0,26.0,24.0,25.0,26.0,22.7,9.9,38.0,10.0,3000.0,20.0,10.0,7.0,19.0,9.0,40.0,0.0,0.0,79.0,750.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1072.183599795,297.15,38.30363455847197,9.494291351226025,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,24.0,1.1987567314120307,1.8025194059982284,15.046438808001424,0.119797,40.696365,9.505709,14.303635,1.1625536285252296,,0.119797
2020-09-21 09:00:00,747.0,4.0,32.0,0.0,25.0,13.0,9.0,26.0,21.5,9.5,36.0,9.0,3000.0,20.0,10.0,7.0,17.0,8.0,37.0,0.0,0.0,78.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1032.956999795,286.15,36.19792020308063,8.243829250455633,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,13.0,1.1380546144713182,2.1583380409149835,15.07584305770352,0.143165,41.80208,8.756171,23.19792,2.0716275504104846,,0.143165
2020-09-22 01:00:00,747.0,4.0,48.0,0.0,24.0,13.0,10.0,23.0,21.5,9.2,36.0,8.0,3000.0,60.0,10.0,7.0,18.0,9.0,50.0,0.0,0.0,67.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1003.5370497949999,286.15,36.19792020308063,7.2823232153630215,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,13.0,1.1380546144713182,2.2852251365307357,15.59328580173413,0.146552,30.80208,10.717677,23.19792,1.9017930609302791,,0.146552
2020-09-22 02:00:00,747.0,4.0,40.0,0.0,24.0,26.0,24.0,24.0,21.5,8.9,36.0,7.0,3000.0,20.0,10.0,7.0,17.0,9.0,48.0,0.0,0.0,83.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,974.1170997950001,299.15,36.19792020308063,6.299359427382285,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,26.0,1.2106069377996482,1.4734609954384887,16.122276220069345,0.091393,46.80208,10.700641,10.19792,0.8360376056095595,,0.091393
2020-09-22 03:00:00,747.0,4.0,40.0,0.0,25.0,12.0,7.0,25.0,23.8,8.7,40.0,6.0,3000.0,100.0,10.0,7.0,15.0,10.0,56.0,0.0,0.0,86.0,750.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,285.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,12.0,1.1317541181868884,3.290159718836282,17.502659409168057,0.187981,45.835886,9.368439,28.164114,1.8572870875284764,,0.187981
2020-09-22 04:00:00,747.0,4.0,24.0,0.0,25.0,27.0,19.0,27.0,19.7,9.2,33.0,8.0,3000.0,0.0,10.0,7.0,17.0,8.0,34.0,0.0,0.0,87.0,750.0,0.0,17.0,0.0,2.0,0.0,2033.235299795,1003.5370497949999,300.15,32.874385646879205,7.2823232153630215,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,27.0,1.2171726969796275,0.7733538867585641,14.478581109593897,0.053414,54.125614,9.717677,5.874386,0.7460119764807495,,0.053414
2020-09-22 05:00:00,747.0,4.0,24.0,0.0,24.0,26.0,22.0,24.0,19.7,10.3,33.0,11.0,3000.0,20.0,10.0,5.0,22.0,7.0,22.0,0.0,0.0,74.0,560.0,0.0,60.0,0.0,0.0,0.0,2033.235299795,1111.4101997950002,299.15,32.874385646879205,10.710802812920974,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,26.0,1.2114594749725223,0.746238072192431,12.543458316109069,0.059492,41.125614,11.289197,6.874386,0.7746323265112407,,0.059492
2020-09-22 07:00:00,747.0,4.0,40.0,0.0,25.0,25.0,23.0,25.0,22.1,9.5,37.0,9.0,3000.0,20.0,10.0,7.0,16.0,9.0,42.0,0.0,0.0,81.0,750.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,1032.956999795,298.15,37.26111536149989,8.243829250455633,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,25.0,1.204664598297019,1.6337896431691492,15.39997920644202,0.10609,43.738885,7.756171,12.261115,0.9999999705165575,,0.10609
2020-09-22 08:00:00,747.0,4.0,32.0,0.0,25.0,24.0,25.0,25.0,20.9,9.5,35.0,9.0,3000.0,20.0,10.0,7.0,18.0,8.0,38.0,0.0,0.0,82.0,750.0,0.0,60.0,0.0,0.0,0.0,2150.915099795,1032.956999795,297.15,35.11309738715238,8.243829250455633,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,24.0,1.1995584576145677,1.3711367385841948,14.724635260584298,0.093119,46.886903,9.756171,11.113097,1.0988816358199036,,0.093119
2020-09-22 09:00:00,747.0,4.0,32.0,0.0,24.0,14.0,10.0,24.0,22.7,9.5,38.0,9.0,3000.0,20.0,10.0,7.0,17.0,9.0,43.0,0.0,0.0,83.0,750.0,0.0,12.0,0.0,0.0,0.0,2327.434799795,1032.956999795,287.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,14.0,1.1431459786789366,2.4863283760725507,15.69818165875834,0.158383,44.696365,8.756171,24.303635,1.6991230376201887,,0.158383
2020-09-23 01:00:00,747.0,4.0,56.0,0.0,21.0,23.0,22.0,21.0,20.3,9.9,34.0,10.0,3000.0,0.0,10.0,7.0,19.0,8.0,43.0,0.0,0.0,55.0,750.0,0.0,60.0,0.0,0.0,0.0,2092.075199795,1072.183599795,296.15,34.00562152346981,9.494291351226025,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,23.0,1.19418395326348,1.2065348085981449,13.65041545536881,0.088388,20.994378,9.505709,11.005622,0.846220380943684,,0.088388
2020-09-23 02:00:00,747.0,4.0,56.0,0.0,21.0,16.0,13.0,21.0,20.9,10.7,35.0,12.0,3000.0,40.0,10.0,7.0,18.0,8.0,39.0,0.0,0.0,71.0,750.0,0.0,60.0,0.0,0.0,0.0,2150.915099795,1150.636799795,289.15,35.11309738715238,11.895448307885943,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,16.0,1.1548565356201104,1.4895533975837278,12.727950115837354,0.11703,35.886903,6.104552,19.113097,1.354280812757608,,0.11703
2020-09-23 03:00:00,747.0,4.0,48.0,0.0,20.0,22.0,20.0,21.0,17.9,11.1,30.0,13.0,3000.0,0.0,10.0,7.0,19.0,6.0,28.0,0.0,0.0,71.0,750.0,0.0,60.0,0.0,0.0,0.0,1856.715599795,1189.863399795,295.15,29.32562674788005,13.050117260841603,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,22.0,1.1895939422572421,0.5287048879636439,9.669199724169948,0.054679,41.674373,5.949883,7.325627,0.7855372296200144,,0.054679
2020-09-23 04:00:00,747.0,4.0,40.0,0.0,19.0,21.0,19.0,20.0,18.5,10.3,31.0,11.0,3000.0,0.0,10.0,7.0,18.0,7.0,37.0,0.0,0.0,66.0,750.0,0.0,40.0,0.0,1.0,0.0,1915.555499795,1111.4101997950002,294.15,30.535742932427354,10.710802812920974,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,21.0,1.18370329180068,0.8212309013827924,11.584890264519982,0.070888,35.464257,7.289197,9.535743,0.8266258233957964,,0.070888
2020-09-23 05:00:00,747.0,4.0,56.0,0.0,19.0,22.0,20.0,20.0,17.0,10.7,28.0,12.0,3000.0,0.0,10.0,7.0,18.0,5.0,37.0,0.0,0.0,57.0,750.0,0.0,60.0,0.0,0.0,0.0,1768.455749795,1150.636799795,295.15,27.45517600473056,11.895448307885943,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,22.0,1.1899873537095083,0.39974847683637044,9.468886380497466,0.042217,29.544824,6.104552,5.455176,0.64518775208794,,0.042217
2020-09-23 06:00:00,747.0,4.0,48.0,0.0,19.0,16.0,14.0,20.0,19.7,11.1,33.0,13.0,3000.0,40.0,10.0,7.0,20.0,7.0,30.0,0.0,0.0,61.0,750.0,0.0,60.0,0.0,0.0,0.0,2033.235299795,1189.863399795,289.15,32.874385646879205,13.050117260841603,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,16.0,1.1553061177861028,1.0931922714963802,11.223088577720079,0.097406,28.125614,6.949883,16.874386,1.21622581564868,,0.097406
2020-09-23 07:00:00,747.0,4.0,56.0,0.0,20.0,22.0,20.0,20.0,19.7,9.9,33.0,10.0,3000.0,0.0,10.0,7.0,18.0,8.0,44.0,0.0,0.0,72.0,750.0,0.0,60.0,0.0,0.0,0.0,2033.235299795,1072.183599795,295.15,32.874385646879205,9.494291351226025,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,22.0,1.188814586695523,1.121331411691013,13.230088932122717,0.084756,39.125614,8.505709,10.874386,0.8446528089389639,,0.084756
2020-09-23 09:00:00,747.0,4.0,24.0,0.0,20.0,22.0,20.0,20.0,17.9,10.7,30.0,12.0,3000.0,0.0,10.0,7.0,20.0,6.0,24.0,0.0,0.0,79.0,750.0,0.0,60.0,0.0,0.0,0.0,1856.715599795,1150.636799795,295.15,29.32562674788005,11.895448307885943,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,22.0,1.1895939422572421,0.577106840562306,10.352677430041517,0.055745,49.674373,8.104552,7.325627,0.7855372296200144,,0.055745
2020-09-23 10:00:00,747.0,4.0,16.0,0.0,20.0,21.0,18.0,20.0,17.3,9.2,29.0,8.0,3000.0,0.0,10.0,7.0,19.0,6.0,22.0,0.0,0.0,53.0,750.0,0.0,1.0,0.0,0.0,0.0,1797.8756997950002,1003.5370497949999,294.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,21.0,1.1842135030089227,0.6977149281393279,12.547710731811188,0.055605,24.913694,11.717677,7.086306,0.8763340903499615,,0.055605
2020-09-24 02:00:00,747.0,4.0,32.0,0.0,24.0,26.0,23.0,24.0,17.3,11.5,29.0,14.0,3000.0,0.0,10.0,7.0,23.0,5.0,21.0,0.0,0.0,50.0,750.0,0.0,60.0,0.0,0.0,0.0,1797.8756997950002,1229.089999795,299.15,28.086306441838985,14.176527939007542,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,26.0,1.2126160278951907,0.15464833633485311,8.401408945854605,0.018407,21.913694,8.823472,2.086306,0.5105603384608344,,0.018407
2020-09-24 03:00:00,747.0,4.0,32.0,0.0,25.0,16.0,14.0,25.0,22.1,11.1,37.0,13.0,3000.0,20.0,10.0,7.0,22.0,8.0,22.0,0.0,0.0,90.0,750.0,0.0,40.0,0.0,1.0,0.0,2268.5948997950004,1189.863399795,289.15,37.26111536149989,13.050117260841603,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,16.0,1.1544098954332083,1.651932921927062,12.854422602983522,0.128511,52.738885,8.949883,21.261115,1.734027808494508,,0.128511
2020-09-24 04:00:00,747.0,4.0,24.0,0.0,29.0,22.0,26.0,33.0,20.3,7.7,34.0,2.0,3000.0,20.0,10.0,7.0,12.0,9.0,56.0,0.0,0.0,79.0,750.0,0.0,23.0,0.0,2.0,0.0,2092.075199795,856.4372997950001,295.15,34.00562152346981,2.128160033334666,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,22.0,1.1885569647474548,1.7879476729848942,17.742648218576083,0.100771,44.994378,9.87184,12.005622,2.3984278363254887,,0.100771
2020-09-24 05:00:00,747.0,4.0,16.0,0.0,27.0,30.0,19.0,27.0,17.9,10.3,30.0,11.0,0.0,0.0,10.0,0.0,21.0,0.0,0.0,0.0,0.0,57.0,0.0,0.0,41.0,0.0,1.0,0.0,1856.715599795,1111.4101997950002,303.15,29.32562674788005,10.710802812920974,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,30.0,1.8262323678000327,-11.27113893189757,11.053899007964068,0.0,27.674373,10.289197,-0.674373,-0.28997473503206467,,0.0
2020-09-24 06:00:00,747.0,4.0,32.0,0.0,26.0,13.0,9.0,27.0,21.5,9.2,36.0,8.0,3000.0,20.0,10.0,7.0,17.0,8.0,35.0,0.0,0.0,88.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1003.5370497949999,286.15,36.19792020308063,7.2823232153630215,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,13.0,1.1380546144713182,2.2852251365307357,15.59328580173413,0.146552,51.80208,9.717677,23.19792,2.2747697116704524,,0.146552
2020-09-24 07:00:00,747.0,4.0,32.0,0.0,25.0,12.0,9.0,26.0,21.5,9.2,36.0,8.0,3000.0,40.0,10.0,7.0,18.0,8.0,32.0,0.0,0.0,97.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1003.5370497949999,285.15,36.19792020308063,7.2823232153630215,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,12.0,1.1325412929623937,2.31195714746757,15.59328580173413,0.148266,60.80208,10.717677,24.19792,2.1609298477893226,,0.148266
2020-09-24 08:00:00,747.0,4.0,32.0,0.0,26.0,15.0,12.0,26.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,7.0,19.0,9.0,34.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,288.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,15.0,1.1480497889476333,2.60977456049263,15.182917226271625,0.171889,45.84734,8.289197,26.15266,1.7259451397611087,,0.171889
2020-09-24 09:00:00,747.0,4.0,16.0,0.0,25.0,27.0,17.0,25.0,18.5,9.5,31.0,9.0,3000.0,0.0,10.0,7.0,21.0,7.0,23.0,0.0,0.0,84.0,750.0,0.0,60.0,0.0,0.0,0.0,1915.555499795,1032.956999795,300.15,30.535742932427354,8.243829250455633,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,27.0,1.2177644896861548,0.4203328485565117,13.02215823880831,0.032278,53.464257,12.756171,3.535743,0.6387115592540026,,0.032278
2020-09-24 10:00:00,747.0,4.0,16.0,0.0,24.0,12.0,8.0,24.0,22.7,9.2,38.0,8.0,3000.0,20.0,10.0,7.0,18.0,9.0,30.0,0.0,0.0,87.0,750.0,0.0,1.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,285.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,12.0,1.1321295271125886,2.6778423257129247,16.199320145038865,0.165306,48.696365,10.717677,26.303635,1.8389476389705783,,0.165306
2020-09-25 01:00:00,747.0,4.0,24.0,0.0,25.0,25.0,26.0,26.0,17.9,11.5,30.0,14.0,0.0,0.0,10.0,0.0,25.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,46.0,0.0,1.0,0.0,1856.715599795,1229.089999795,298.15,29.32562674788005,14.176527939007542,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,25.0,1.2066106988003642,0.3233807220409074,9.002448804599966,0.035921,6.674373,10.823472,4.325627,1.0000000582851836,,0.035921
2020-09-25 02:00:00,747.0,4.0,48.0,0.0,25.0,26.0,22.0,26.0,21.5,10.7,36.0,12.0,3000.0,20.0,10.0,7.0,20.0,8.0,36.0,0.0,0.0,83.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1150.636799795,299.15,36.19792020308063,11.895448307885943,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,26.0,1.2106069377996482,1.1409710170405152,13.11069284931277,0.087026,46.80208,8.104552,10.19792,0.9106976844855957,,0.087026
2020-09-25 03:00:00,747.0,4.0,48.0,0.0,26.0,17.0,14.0,26.0,23.2,11.1,39.0,13.0,3000.0,20.0,10.0,7.0,21.0,9.0,31.0,0.0,0.0,83.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1189.863399795,290.15,39.15724672182836,13.050117260841603,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,17.0,1.1595316240000404,1.9135921808038607,13.456001922380114,0.142211,43.842753,7.949883,22.157247,1.6840337092136695,,0.142211
2020-09-25 04:00:00,747.0,4.0,32.0,0.0,26.0,14.0,10.0,27.0,23.8,9.5,40.0,9.0,3000.0,20.0,10.0,7.0,20.0,9.0,40.0,0.0,0.0,92.0,750.0,0.0,47.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,287.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,14.0,1.142756108801507,2.82351344023793,16.180904466071684,0.174497,51.835886,11.756171,26.164114,1.8472114197013054,,0.174497
2020-09-25 05:00:00,747.0,4.0,24.0,0.0,26.0,19.0,15.0,27.0,21.5,11.5,36.0,14.0,3000.0,20.0,10.0,7.0,24.0,8.0,20.0,0.0,0.0,89.0,750.0,0.0,55.0,0.0,0.0,0.0,2209.754999795,1229.089999795,292.15,36.19792020308063,14.176527939007542,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,19.0,1.1712871513305216,1.3252570340159937,11.883110223098464,0.111524,52.80208,9.823472,17.19792,1.6864144509392007,,0.111524
2020-09-25 06:00:00,747.0,4.0,32.0,0.0,28.0,28.0,28.0,28.0,17.3,11.5,29.0,14.0,0.0,0.0,10.0,0.0,27.0,0.0,0.0,0.0,0.0,55.0,0.0,0.0,45.0,0.0,1.0,0.0,1797.8756997950002,1229.089999795,301.15,28.086306441838985,14.176527939007542,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,28.0,1.2241357709344909,0.006927715675762425,8.401408945854605,0.000825,26.913694,12.823472,0.086306,0.9999948805792942,,0.000825
2020-09-25 07:00:00,747.0,4.0,32.0,0.0,26.0,23.0,18.0,27.0,22.7,9.9,38.0,10.0,3000.0,20.0,10.0,7.0,20.0,9.0,36.0,0.0,0.0,90.0,750.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1072.183599795,296.15,38.30363455847197,9.494291351226025,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,23.0,1.1931389548411613,1.879763501586136,15.046438808001424,0.124931,51.696365,10.505709,15.303635,1.2438304248448526,,0.124931
2020-09-25 08:00:00,747.0,4.0,40.0,0.0,26.0,29.0,23.0,27.0,19.7,10.3,33.0,11.0,3000.0,0.0,10.0,7.0,18.0,7.0,30.0,0.0,0.0,82.0,750.0,0.0,60.0,0.0,0.0,0.0,2033.235299795,1111.4101997950002,302.15,32.874385646879205,10.710802812920974,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,29.0,1.228674976918476,0.4578049291642228,12.543458316109069,0.036498,49.125614,7.289197,3.874386,0.563597417866551,,0.036498
2020-09-25 09:00:00,747.0,4.0,40.0,0.0,25.0,14.0,11.0,25.0,23.2,9.9,39.0,10.0,3000.0,40.0,10.0,7.0,16.0,9.0,34.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,287.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,14.0,1.1429684991741207,2.458332127332182,15.28457656710135,0.160837,47.842753,6.505709,25.157247,1.7769872556654176,,0.160837
2020-09-25 10:00:00,747.0,4.0,40.0,0.0,24.0,27.0,22.0,24.0,19.1,10.7,32.0,12.0,3000.0,0.0,10.0,7.0,20.0,7.0,28.0,0.0,0.0,71.0,750.0,0.0,40.0,0.0,2.0,0.0,1974.3953997950002,1150.636799795,300.15,31.71819223503178,11.895448307885943,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,27.0,1.217467823051831,0.4780290391196349,11.401464934877966,0.041927,39.281808,8.104552,4.718192,0.6113079146415654,,0.041927
2020-09-25 11:00:00,747.0,4.0,16.0,0.0,23.0,26.0,24.0,23.0,17.3,11.9,29.0,15.0,3000.0,0.0,10.0,7.0,20.0,5.0,29.0,0.0,0.0,65.0,750.0,0.0,40.0,0.0,1.0,0.0,1797.8756997950002,1268.316599795,299.15,28.086306441838985,15.27624789732863,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,26.0,1.2126160278951907,0.14143042889896343,7.7400170942896915,0.018273,36.913694,4.723752,2.086306,0.4101809483672563,,0.018273
2020-09-25 12:00:00,747.0,4.0,32.0,0.0,23.0,25.0,24.0,23.0,20.3,11.5,34.0,14.0,3000.0,0.0,10.0,7.0,22.0,7.0,23.0,0.0,0.0,82.0,750.0,0.0,40.0,0.0,1.0,0.0,2092.075199795,1229.089999795,298.15,34.00562152346981,14.176527939007542,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,25.0,1.2054908351251639,0.7995183695424126,11.04921257929894,0.07236,47.994378,7.823472,9.005622,0.8182747317627855,,0.07236
2020-09-25 13:00:00,747.0,4.0,32.0,0.0,23.0,25.0,25.0,23.0,18.5,12.2,31.0,16.0,3000.0,0.0,10.0,7.0,19.0,6.0,39.0,0.0,0.0,73.0,750.0,0.0,35.0,0.0,0.0,0.0,1915.555499795,1297.736549795,298.15,30.535742932427354,16.084389471556506,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,25.0,1.2063287272422858,0.3728874999819193,8.454218688209414,0.044107,42.464257,2.915611,5.535743,0.7345981742793966,,0.044107
2020-09-27 03:00:00,747.0,4.0,24.0,0.0,28.0,13.0,8.0,27.0,20.3,8.9,34.0,7.0,3000.0,120.0,10.0,7.0,14.0,8.0,42.0,0.0,0.0,102.0,750.0,0.0,60.0,0.0,0.0,0.0,2092.075199795,974.1170997950001,286.15,34.00562152346981,6.299359427382285,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,13.0,1.1384767099431197,2.050317901982982,15.425350564550774,0.132919,67.994378,7.700641,21.005622,3.49765997039783,,0.132919
2020-09-27 04:00:00,747.0,4.0,64.0,0.0,29.0,16.0,12.0,28.0,24.4,10.3,41.0,11.0,3000.0,60.0,10.0,7.0,21.0,10.0,51.0,0.0,0.0,89.0,750.0,0.0,40.0,0.0,1.0,0.0,2494.1478497949997,1111.4101997950002,289.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,16.0,1.1535618577441884,2.5864409388867213,15.182917226271625,0.170352,47.84734,10.289197,25.15266,2.0697246411764905,,0.170352
2020-09-27 05:00:00,747.0,4.0,24.0,0.0,28.0,21.0,13.0,28.0,22.1,10.7,37.0,12.0,3000.0,40.0,10.0,7.0,19.0,8.0,21.0,0.0,0.0,97.0,750.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,1150.636799795,294.15,37.26111536149989,11.895448307885943,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,21.0,1.1821970173419818,1.6175749611762618,13.465970469372984,0.120123,59.738885,7.104552,16.261115,1.7558484443029787,,0.120123
2020-09-27 06:00:00,747.0,4.0,40.0,0.0,28.0,17.0,13.0,28.0,23.2,10.7,39.0,12.0,3000.0,40.0,10.0,7.0,21.0,9.0,27.0,0.0,0.0,96.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1150.636799795,290.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,17.0,1.1595316240000404,2.060617138912123,14.04978756433518,0.146665,56.842753,9.104552,22.157247,1.985906339836595,,0.146665
2020-09-27 07:00:00,747.0,4.0,56.0,0.0,25.0,17.0,13.0,26.0,22.7,11.1,38.0,13.0,3000.0,20.0,10.0,7.0,21.0,9.0,38.0,0.0,0.0,82.0,750.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1189.863399795,290.15,38.30363455847197,13.050117260841603,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,17.0,1.1597200952164919,1.785276150868553,13.19313664578444,0.135319,43.696365,7.949883,21.303635,1.601339461510802,,0.135319
2020-09-27 08:00:00,747.0,4.0,64.0,0.0,25.0,16.0,12.0,25.0,22.7,10.7,38.0,12.0,3000.0,20.0,10.0,7.0,19.0,9.0,44.0,0.0,0.0,81.0,750.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1150.636799795,289.15,38.30363455847197,11.895448307885943,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,16.0,1.1541876612077162,1.9497240734803112,13.794951954394106,0.141336,42.696365,7.104552,22.303635,1.6765068900510864,,0.141336
2020-09-27 09:00:00,747.0,4.0,56.0,0.0,25.0,29.0,25.0,25.0,18.5,11.1,31.0,13.0,3000.0,0.0,10.0,7.0,20.0,6.0,32.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,1915.555499795,1189.863399795,302.15,30.535742932427354,13.050117260841603,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,29.0,1.2293028889581146,0.1494838611046993,10.221996965239425,0.014624,56.464257,6.949883,1.535743,0.2774231063013968,,0.014624
2020-09-27 10:00:00,747.0,4.0,48.0,0.0,24.0,24.0,18.0,25.0,21.5,10.3,36.0,11.0,3000.0,20.0,10.0,7.0,20.0,8.0,40.0,0.0,0.0,74.0,750.0,0.0,4.0,0.0,1.0,0.0,2209.754999795,1111.4101997950002,297.15,36.19792020308063,10.710802812920974,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,24.0,1.1992900424189508,1.3713554225907107,13.74822001320533,0.099748,37.80208,9.289197,12.19792,0.9999999833512087,,0.099748
2020-09-27 11:00:00,747.0,4.0,8.0,0.0,24.0,25.0,23.0,24.0,19.1,10.3,32.0,11.0,3000.0,0.0,10.0,6.0,24.0,7.0,31.0,0.0,0.0,67.0,710.0,0.0,23.0,0.0,2.0,0.0,1974.3953997950002,1111.4101997950002,298.15,31.71819223503178,10.710802812920974,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,25.0,1.2060481051536118,0.6846218353087955,12.080789451201152,0.05667,35.281808,13.289197,6.718192,0.8704359512460806,,0.05667
2020-09-27 12:00:00,747.0,4.0,16.0,0.0,23.0,25.0,24.0,23.0,17.9,9.9,30.0,10.0,0.0,0.0,10.0,0.0,24.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,54.0,0.0,1.0,0.0,1856.715599795,1072.183599795,298.15,29.32562674788005,9.494291351226025,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,25.0,1.2066106988003642,0.4399764226444198,11.773982856133198,0.037369,16.674373,14.505709,4.325627,0.6838258361433791,,0.037369
2020-09-27 13:00:00,747.0,4.0,32.0,0.0,23.0,9.0,3.0,23.0,22.1,7.7,37.0,2.0,3000.0,40.0,10.0,7.0,12.0,10.0,63.0,0.0,0.0,97.0,750.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,856.4372997950001,282.15,37.26111536149989,2.128160033334666,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,9.0,1.1158332776706557,3.364945718935223,18.63902400079673,0.180532,59.738885,9.87184,28.261115,1.9816903715886975,,0.180532
2020-09-27 14:00:00,747.0,4.0,32.0,0.0,22.0,10.0,5.0,23.0,20.9,8.2,35.0,4.0,3000.0,20.0,10.0,7.0,14.0,9.0,52.0,0.0,0.0,84.0,750.0,0.0,60.0,0.0,0.0,0.0,2150.915099795,905.4705497949999,283.15,35.11309738715238,3.9156327252940173,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,10.0,1.121728290274258,2.650074010743989,17.091269230179435,0.155054,48.886903,10.084367,25.113097,1.9151155717492556,,0.155054
2020-09-27 15:00:00,747.0,4.0,24.0,0.0,22.0,11.0,6.0,22.0,19.7,8.7,33.0,6.0,3000.0,20.0,10.0,7.0,16.0,8.0,38.0,0.0,0.0,94.0,750.0,0.0,40.0,0.0,0.0,0.0,2033.235299795,954.503799795,284.15,32.874385646879205,5.631561393210063,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,11.0,1.127643580170655,2.0164430392097756,15.410313890193809,0.13085,61.125614,10.368439,21.874386,2.0115514301516098,,0.13085
2020-09-28 01:00:00,747.0,4.0,24.0,0.0,26.0,24.0,21.0,25.0,21.5,9.9,36.0,10.0,3000.0,0.0,10.0,5.0,18.0,8.0,24.0,0.0,0.0,39.0,560.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1072.183599795,297.15,36.19792020308063,9.494291351226025,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,24.0,1.1992900424189508,1.45740122698587,14.402896121216958,0.101188,2.80208,8.505709,12.19792,1.1961184003298246,,0.101188
2020-09-28 02:00:00,747.0,4.0,28.5,0.0,25.0,12.0,8.0,25.0,22.1,8.9,37.0,7.0,3000.0,40.0,10.0,7.0,16.0,9.0,43.0,0.0,0.0,95.0,750.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,974.1170997950001,285.15,37.26111536149989,6.299359427382285,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,12.0,1.1323351170447231,2.6344750946268625,16.429829683078903,0.160347,57.738885,9.700641,25.261115,2.0602624031513748,,0.160347
2020-09-28 03:00:00,747.0,4.0,28.5,0.0,26.0,19.0,21.0,27.0,21.5,9.2,36.0,8.0,3000.0,20.0,10.0,7.0,18.0,9.0,42.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1003.5370497949999,292.15,36.19792020308063,7.2823232153630215,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,19.0,1.1712871513305216,2.0059528418487926,15.59328580173413,0.128642,50.80208,10.717677,17.19792,1.6864144509392007,,0.128642
2020-09-28 04:00:00,747.0,4.0,44.5,0.0,28.0,11.0,6.0,26.0,25.0,8.4,42.0,5.0,3000.0,120.0,10.0,7.0,13.0,11.0,71.0,0.0,0.0,96.0,750.0,0.0,47.0,0.0,1.0,0.0,2552.987749795,925.083849795,284.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,11.0,1.1258601526796475,3.9094942293435104,18.39783801003484,0.212497,53.87639,8.389789,31.12361,2.2036582162227436,,0.212497
2020-09-28 05:00:00,747.0,4.0,20.5,0.0,27.0,30.0,23.0,27.0,20.9,9.2,35.0,8.0,3000.0,20.0,10.0,7.0,20.0,8.0,23.0,0.0,0.0,84.0,750.0,0.0,60.0,0.0,0.0,0.0,2150.915099795,1003.5370497949999,303.15,35.11309738715238,7.2823232153630215,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,30.0,1.233828442073329,0.7598497427134349,15.250381453344328,0.049825,48.886903,12.717677,5.113097,0.6302274897004101,,0.049825
2020-09-28 06:00:00,747.0,4.0,28.5,0.0,25.0,23.0,23.0,26.0,19.7,9.5,33.0,9.0,3000.0,20.0,10.0,7.0,21.0,7.0,31.0,0.0,0.0,84.0,750.0,0.0,60.0,0.0,0.0,0.0,2033.235299795,1032.956999795,296.15,32.874385646879205,8.243829250455633,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,23.0,1.1944479956242753,1.1197847738615068,13.935882169251293,0.080353,51.125614,12.756171,9.874386,1.2539881132077193,,0.080353
2020-09-28 07:00:00,747.0,4.0,28.5,0.0,25.0,12.0,8.0,24.0,23.2,8.9,39.0,7.0,3000.0,20.0,10.0,7.0,18.0,9.0,37.0,0.0,0.0,88.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,285.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,12.0,1.1319586463096274,2.9864314253844904,16.92756237575774,0.176424,48.842753,11.700641,27.157247,1.9182576622139096,,0.176424
2020-09-28 08:00:00,747.0,4.0,28.5,0.0,25.0,29.0,24.0,26.0,19.7,7.7,33.0,2.0,3000.0,0.0,10.0,7.0,12.0,8.0,50.0,0.0,0.0,85.0,750.0,0.0,60.0,0.0,0.0,0.0,2033.235299795,856.4372997950001,302.15,32.874385646879205,2.128160033334666,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,29.0,1.228674976918476,0.6520648127967934,17.387724469229937,0.037501,52.125614,9.87184,3.874386,0.4920239081172645,,0.037501
2020-09-28 09:00:00,747.0,4.0,20.5,0.0,24.0,10.0,5.0,25.0,23.2,7.7,39.0,2.0,3000.0,60.0,10.0,7.0,13.0,10.0,51.0,0.0,0.0,94.0,750.0,0.0,55.0,0.0,1.0,0.0,2376.468049795,856.4372997950001,283.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,10.0,1.120967220951473,3.724424883753332,19.07259130684415,0.195276,54.842753,10.87184,29.157247,1.9236506164414324,,0.195276
2020-09-28 10:00:00,747.0,4.0,16.0,0.0,24.0,27.0,24.0,24.0,18.5,7.9,31.0,3.0,3000.0,20.0,10.0,7.0,19.0,7.0,30.0,0.0,0.0,66.0,750.0,0.0,40.0,0.0,1.0,0.0,1915.555499795,876.050599795,300.15,30.535742932427354,2.852183332954155,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,27.0,1.2177644896861548,0.530753878833455,16.163351206512093,0.032837,35.464257,16.147817,3.535743,0.5409856288039219,,0.032837
2020-09-28 11:00:00,747.0,4.0,24.0,0.0,23.0,25.0,23.0,23.0,20.9,8.4,35.0,5.0,3000.0,0.0,10.0,7.0,18.0,8.0,38.0,0.0,0.0,83.0,750.0,0.0,60.0,0.0,0.0,0.0,2150.915099795,925.083849795,298.15,35.11309738715238,4.610211269363276,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,25.0,1.2052141511478127,1.4931530552663113,16.711477516150264,0.089349,47.886903,13.389789,10.113097,0.8348894322212205,,0.089349
2020-09-28 12:00:00,747.0,4.0,16.0,0.0,23.0,25.0,19.0,24.0,18.5,8.2,31.0,4.0,3000.0,0.0,10.0,7.0,11.0,7.0,33.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,1915.555499795,905.4705497949999,298.15,30.535742932427354,3.9156327252940173,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,25.0,1.2063287272422858,0.7612629246264694,15.543781634652143,0.048975,56.464257,7.084367,5.535743,0.7345981742793966,,0.048975
2020-09-28 13:00:00,747.0,4.0,32.0,0.0,23.0,26.0,22.0,22.0,17.3,9.5,29.0,9.0,3000.0,0.0,10.0,7.0,18.0,7.0,33.0,0.0,0.0,72.0,750.0,0.0,60.0,0.0,0.0,0.0,1797.8756997950002,1032.956999795,299.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,26.0,1.2126160278951907,0.22595545549455417,11.969443281057996,0.018878,43.913694,9.756171,2.086306,0.4101809483672563,,0.018878
2020-09-28 14:00:00,747.0,4.0,16.0,0.0,22.0,8.0,0.0,23.0,17.9,7.0,30.0,-1.0,3000.0,40.0,10.0,7.0,12.0,7.0,35.0,0.0,0.0,93.0,750.0,0.0,13.0,0.0,0.0,0.0,1856.715599795,787.790749795,281.15,29.32562674788005,-0.5088612562674939,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,8.0,1.111692665672954,2.2971451415647945,17.695101440080627,0.129818,63.674373,12.508861,21.325627,2.911099313948992,,0.129818
2020-09-29 01:00:00,747.0,4.0,20.5,0.0,24.0,25.0,19.0,25.0,19.7,7.9,33.0,3.0,3000.0,0.0,10.0,6.0,15.0,7.0,23.0,0.0,0.0,39.0,710.0,0.0,60.0,0.0,0.0,0.0,2033.235299795,876.050599795,298.15,32.874385646879205,2.852183332954155,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,25.0,1.2057688138588136,1.187916640114533,16.97906694328003,0.069964,6.125614,12.147817,7.874386,0.8873161831511269,,0.069964
2020-09-29 02:00:00,747.0,4.0,28.5,0.0,25.0,11.0,7.0,25.0,20.9,8.7,35.0,6.0,3000.0,40.0,10.0,7.0,16.0,8.0,42.0,0.0,0.0,97.0,750.0,0.0,60.0,0.0,0.0,0.0,2150.915099795,954.503799795,284.15,35.11309738715238,5.631561393210063,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,11.0,1.1272359617723358,2.38124117597799,16.1530089059811,0.147418,61.886903,10.368439,24.113097,2.3843433991482312,,0.147418
2020-09-29 03:00:00,747.0,4.0,44.5,0.0,28.0,12.0,7.0,26.0,22.1,8.7,37.0,6.0,3000.0,60.0,10.0,7.0,15.0,9.0,54.0,0.0,0.0,91.0,750.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,954.503799795,285.15,37.26111536149989,5.631561393210063,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,12.0,1.1323351170447231,2.7304479418434537,16.78351587333432,0.162686,53.738885,9.368439,25.261115,2.7276536371650186,,0.162686
2020-09-29 04:00:00,747.0,4.0,44.5,0.0,26.0,26.0,22.0,26.0,22.1,9.5,37.0,9.0,3000.0,20.0,10.0,7.0,17.0,9.0,43.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,1032.956999795,299.15,37.26111536149989,8.243829250455633,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,26.0,1.2103254865622457,1.5370929352404181,15.39997920644202,0.099811,49.738885,8.756171,11.261115,0.9999999678983938,,0.099811
2020-09-29 05:00:00,747.0,4.0,20.5,0.0,27.0,22.0,19.0,27.0,21.5,9.2,36.0,8.0,3000.0,20.0,10.0,7.0,23.0,8.0,26.0,0.0,0.0,92.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1003.5370497949999,295.15,36.19792020308063,7.2823232153630215,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,22.0,1.1880448881590973,1.7884571218833314,15.59328580173413,0.114694,55.80208,15.717677,14.19792,1.5436011279207162,,0.114694
2020-09-29 06:00:00,747.0,4.0,20.5,0.0,27.0,15.0,10.0,27.0,21.5,8.7,36.0,6.0,3000.0,20.0,10.0,7.0,23.0,8.0,28.0,0.0,0.0,93.0,750.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,954.503799795,288.15,36.19792020308063,5.631561393210063,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,15.0,1.149099548932891,2.414499690888066,16.481657476815215,0.146496,56.80208,17.368439,21.19792,2.3046427379202803,,0.146496
2020-09-29 07:00:00,747.0,4.0,36.5,0.0,27.0,13.0,9.0,27.0,23.8,9.2,40.0,8.0,3000.0,60.0,10.0,7.0,17.0,10.0,47.0,0.0,0.0,93.0,750.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,286.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,13.0,1.1372525126275554,2.998902882855203,16.6674071618713,0.179926,52.835886,9.717677,27.164114,2.0634972493380674,,0.179926
2020-09-29 08:00:00,747.0,4.0,36.5,0.0,26.0,12.0,8.0,26.0,25.0,8.9,42.0,7.0,3000.0,40.0,10.0,7.0,17.0,10.0,51.0,0.0,0.0,93.0,750.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,285.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,12.0,1.13134677472725,3.583795835158368,17.57071382148552,0.203964,50.87639,10.700641,30.12361,1.8682918613169612,,0.203964
2020-09-29 09:00:00,747.0,4.0,44.5,0.0,25.0,24.0,21.0,25.0,22.1,8.9,37.0,7.0,3000.0,20.0,10.0,7.0,16.0,9.0,49.0,0.0,0.0,85.0,750.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,974.1170997950001,297.15,37.26111536149989,6.299359427382285,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,24.0,1.1990228053149277,1.8741760010319006,16.429829683078903,0.114072,47.738885,9.700641,13.261115,1.0815586191807742,,0.114072
2020-09-29 10:00:00,747.0,4.0,44.5,0.0,24.0,25.0,24.0,24.0,22.1,8.9,37.0,7.0,3000.0,20.0,10.0,7.0,16.0,9.0,49.0,0.0,0.0,91.0,750.0,0.0,26.0,0.0,2.0,0.0,2268.5948997950004,974.1170997950001,298.15,37.26111536149989,6.299359427382285,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,25.0,1.204664598297019,1.772597366084544,16.429829683078903,0.107889,53.738885,9.700641,12.261115,0.9245915344041781,,0.107889
