Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-11-12 09:00:00,777.0,19.0,140.0,0.0,17.0,32.0,13.0,11.0,20.9,9.9,35.0,10.0,1140.0,0.0,20.0,7.0,13.0,6.0,28.0,7.0,21.0,50.0,940.0,910.0,17.0,17.0,0.0,0.0,2150.915099795,1072.183599795,35.11309738715238,9.494291351226025,14.886903,3.505709,11.0,35.11309738715238,24.113097,1.3312519932180908,0.0587736,
2020-11-23 14:00:00,777.0,19.0,28.0,0.0,12.0,35.0,12.0,5.0,22.7,8.4,38.0,5.0,480.0,0.0,20.0,7.0,10.0,7.0,42.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,15.696365,5.389789,5.0,38.30363455847197,33.303635,1.2661229354432864,0.0115687,
2020-11-23 15:00:00,777.0,19.0,28.0,1.0,12.0,38.0,13.0,8.0,26.8,8.9,45.0,7.0,1120.0,0.0,20.0,7.0,10.0,8.0,57.0,0.0,0.0,67.0,940.0,910.0,60.0,5.0,0.0,2.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,22.06252,3.700641,8.0,44.937479651873446,36.93748,1.1214422108310598,0.0440146,
2020-11-23 16:00:00,777.0,19.0,28.0,0.0,12.0,23.0,12.0,9.0,23.2,9.5,39.0,9.0,1540.0,0.0,20.0,7.0,10.0,7.0,39.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,11.842753,1.756171,9.0,39.15724672182836,30.157247,1.1104677623950854,0.0244609,
2020-11-24 13:00:00,777.0,19.0,28.0,0.0,11.0,33.0,11.0,8.0,22.1,8.9,37.0,7.0,660.0,0.0,20.0,7.0,11.0,6.0,35.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,18.738885,4.700641,8.0,37.26111536149989,29.261115,1.114237327592653,0.0549271,
2020-11-24 14:00:00,777.0,19.0,28.0,1.0,11.0,33.0,12.0,8.0,22.7,8.9,38.0,7.0,620.0,0.0,20.0,7.0,10.0,7.0,36.0,0.0,0.0,58.0,940.0,910.0,60.0,6.0,0.0,2.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,3.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2020-11-24 15:00:00,777.0,19.0,28.0,0.0,11.0,34.0,12.0,8.0,22.1,9.2,37.0,8.0,500.0,0.0,20.0,7.0,10.0,6.0,32.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,12.738885,2.717677,8.0,37.26111536149989,29.261115,1.114237327592653,0.0239395,
2020-11-24 16:00:00,777.0,19.0,28.0,0.0,10.0,34.0,11.0,7.0,22.1,8.9,37.0,7.0,580.0,0.0,20.0,7.0,10.0,7.0,38.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,20.738885,3.700641,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0226292,
2020-11-24 21:00:00,777.0,19.0,28.0,0.0,11.0,26.0,10.0,8.0,23.8,9.2,40.0,8.0,1340.0,0.0,20.0,7.0,11.0,7.0,41.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,15.835886,3.717677,8.0,40.164114470573566,32.164114,1.1028661279070693,0.021826,
2020-11-24 22:00:00,777.0,19.0,28.0,1.0,11.0,34.0,12.0,8.0,22.1,8.9,37.0,7.0,620.0,0.0,20.0,7.0,11.0,6.0,38.0,0.0,0.0,58.0,940.0,910.0,60.0,6.0,0.0,2.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,20.738885,4.700641,8.0,37.26111536149989,29.261115,1.114237327592653,0.0549271,
2020-11-24 23:00:00,777.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,22.7,9.2,38.0,8.0,580.0,0.0,20.0,7.0,11.0,7.0,38.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,19.696365,3.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-11-25 00:00:00,777.0,19.0,28.0,0.0,11.0,34.0,12.0,8.0,22.1,8.9,37.0,7.0,580.0,0.0,20.0,7.0,11.0,7.0,38.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,20.738885,4.700641,8.0,37.26111536149989,29.261115,1.114237327592653,0.0549271,
2020-11-25 01:00:00,777.0,19.0,28.0,1.0,11.0,34.0,12.0,8.0,22.7,8.9,38.0,7.0,560.0,0.0,20.0,7.0,11.0,7.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,4.0,0.0,2.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,18.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2020-11-25 02:00:00,777.0,19.0,28.0,0.0,11.0,26.0,12.0,10.0,23.2,9.5,39.0,9.0,1220.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,13.842753,1.756171,10.0,39.15724672182836,29.157247,1.035514845895654,0.0568093,
2020-11-25 03:00:00,777.0,19.0,28.0,0.0,11.0,34.0,12.0,8.0,22.1,9.2,37.0,8.0,620.0,0.0,20.0,7.0,11.0,6.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,19.738885,3.717677,8.0,37.26111536149989,29.261115,1.114237327592653,0.0239395,
2020-11-25 04:00:00,777.0,19.0,28.0,0.0,11.0,34.0,12.0,8.0,22.1,8.9,37.0,7.0,640.0,0.0,20.0,7.0,11.0,7.0,39.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,20.738885,4.700641,8.0,37.26111536149989,29.261115,1.114237327592653,0.0549271,
2020-11-25 05:00:00,777.0,19.0,28.0,1.0,10.0,34.0,12.0,7.0,22.1,8.9,37.0,7.0,620.0,0.0,20.0,7.0,10.0,7.0,39.0,0.0,0.0,58.0,940.0,910.0,60.0,4.0,0.0,2.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,20.738885,3.700641,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0226292,
2020-11-25 06:00:00,777.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,22.7,8.9,38.0,7.0,540.0,0.0,20.0,7.0,11.0,7.0,38.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2020-11-25 07:00:00,777.0,19.0,28.0,0.0,11.0,34.0,12.0,8.0,22.7,9.2,38.0,8.0,580.0,0.0,20.0,7.0,11.0,7.0,39.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,18.696365,3.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-11-25 08:00:00,777.0,19.0,28.0,1.0,11.0,35.0,13.0,9.0,22.7,9.2,38.0,8.0,580.0,0.0,20.0,7.0,11.0,6.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,4.0,0.0,2.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,18.696365,3.717677,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0553709,
2020-11-25 09:00:00,777.0,19.0,28.0,0.0,12.0,29.0,13.0,10.0,22.7,9.9,38.0,10.0,920.0,0.0,20.0,7.0,11.0,6.0,37.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,12.696365,1.505709,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0175536,
2020-11-25 10:00:00,777.0,19.0,28.0,0.0,13.0,34.0,14.0,10.0,22.1,9.5,37.0,9.0,660.0,0.0,20.0,7.0,13.0,6.0,37.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,19.738885,4.756171,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0605215,
2020-11-25 11:00:00,777.0,19.0,28.0,1.0,13.0,34.0,14.0,10.0,22.1,9.9,37.0,10.0,620.0,0.0,20.0,7.0,13.0,6.0,36.0,0.0,0.0,56.0,940.0,910.0,60.0,2.0,0.0,1.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,18.738885,3.505709,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0182127,
2020-11-25 13:00:00,777.0,19.0,28.0,0.0,13.0,34.0,15.0,10.0,22.1,9.9,37.0,10.0,620.0,0.0,20.0,7.0,13.0,6.0,35.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,17.738885,3.505709,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0182127,
2020-11-25 14:00:00,777.0,19.0,28.0,0.0,13.0,34.0,15.0,11.0,22.1,9.9,37.0,10.0,620.0,0.0,20.0,7.0,13.0,6.0,34.0,0.0,0.0,55.0,940.0,910.0,51.0,0.0,0.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,17.738885,3.505709,11.0,37.26111536149989,26.261115,1.082436425889715,0.0542269,
2020-11-25 15:00:00,777.0,19.0,28.0,1.0,15.0,35.0,17.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,38.0,5.0,2.0,2.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,2.949883,14.0,37.26111536149989,23.261115,1.044921362755686,0.0392335,
2020-11-25 16:00:00,777.0,19.0,28.0,0.0,14.0,28.0,15.0,12.0,22.7,10.7,38.0,12.0,980.0,0.0,20.0,7.0,13.0,6.0,32.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,11.696365,1.104552,12.0,38.30363455847197,26.303635,1.0822922364437402,0.0039591,
2020-11-26 13:00:00,777.0,19.0,28.0,0.0,12.0,32.0,12.0,9.0,23.2,9.2,39.0,8.0,860.0,0.0,20.0,7.0,11.0,7.0,42.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,16.842753,3.717677,9.0,39.15724672182836,30.157247,1.1104677623950854,0.053888,
2020-11-26 14:00:00,777.0,19.0,28.0,1.0,12.0,33.0,13.0,9.0,22.7,9.2,38.0,8.0,600.0,0.0,20.0,7.0,12.0,6.0,33.0,0.0,0.0,56.0,940.0,910.0,60.0,2.0,0.0,1.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,17.696365,4.717677,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0553709,
2020-11-26 16:00:00,777.0,19.0,14.0,0.0,12.0,34.0,13.0,6.0,22.7,8.4,38.0,5.0,700.0,0.0,20.0,7.0,11.0,7.0,41.0,0.0,0.0,56.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,17.696365,6.389789,6.0,38.30363455847197,32.303635,1.2281053756350766,0.0412481,
2020-11-27 10:00:00,777.0,19.0,28.0,0.0,11.0,31.0,11.0,8.0,22.7,9.2,38.0,8.0,840.0,0.0,20.0,7.0,10.0,6.0,40.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,13.696365,2.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-11-27 11:00:00,777.0,19.0,28.0,1.0,11.0,33.0,12.0,8.0,22.1,9.2,37.0,8.0,680.0,0.0,20.0,7.0,11.0,6.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,7.0,0.0,2.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,19.738885,3.717677,8.0,37.26111536149989,29.261115,1.114237327592653,0.0239395,
2020-11-27 12:00:00,777.0,19.0,28.0,0.0,12.0,24.0,11.0,10.0,23.2,9.5,39.0,9.0,1500.0,0.0,20.0,7.0,10.0,7.0,35.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,13.842753,1.756171,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0568093,
2020-11-27 13:00:00,777.0,19.0,14.0,0.0,11.0,32.0,11.0,7.0,22.7,8.9,38.0,7.0,920.0,0.0,20.0,7.0,11.0,7.0,37.0,0.0,0.0,61.0,940.0,910.0,29.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,22.696365,4.700641,7.0,38.30363455847197,31.303635,1.1465006584732098,0.0218921,
2020-11-27 14:00:00,777.0,19.0,14.0,0.0,11.0,33.0,16.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,3.505709,11.0,38.30363455847197,27.303635,1.000000016171035,0.0522646,
2020-11-27 15:00:00,777.0,19.0,14.0,0.0,11.0,34.0,12.0,8.0,22.7,9.2,38.0,8.0,780.0,0.0,20.0,7.0,11.0,7.0,36.0,0.0,0.0,58.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,19.696365,3.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-11-27 16:00:00,777.0,19.0,14.0,0.0,12.0,35.0,15.0,10.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,26.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,3.505709,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0175536,
2020-11-28 11:00:00,777.0,19.0,28.0,0.0,10.0,37.0,11.0,6.0,25.0,8.7,42.0,6.0,840.0,0.0,20.0,7.0,9.0,8.0,52.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,23.87639,3.368439,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0100964,
2020-11-28 12:00:00,777.0,19.0,28.0,1.0,11.0,41.0,12.0,8.0,28.0,8.9,47.0,7.0,1220.0,0.0,20.0,7.0,8.0,9.0,62.0,0.0,0.0,68.0,940.0,910.0,60.0,4.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,1.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2020-11-28 13:00:00,777.0,19.0,28.0,0.0,11.0,23.0,10.0,6.0,23.2,8.7,39.0,6.0,1580.0,0.0,20.0,7.0,10.0,7.0,39.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,15.842753,4.368439,6.0,39.15724672182836,33.157247,1.1775741899613887,0.0109897,
2020-11-28 14:00:00,777.0,19.0,28.0,0.0,10.0,39.0,10.0,7.0,25.6,8.7,43.0,6.0,760.0,0.0,20.0,7.0,9.0,8.0,55.0,0.0,0.0,68.0,940.0,910.0,60.0,4.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,24.922355,3.368439,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0365442,
2020-11-28 15:00:00,777.0,19.0,28.0,1.0,10.0,40.0,11.0,7.0,26.2,8.7,44.0,6.0,1000.0,0.0,20.0,7.0,7.0,8.0,59.0,0.0,0.0,67.0,940.0,910.0,60.0,55.0,0.0,3.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,22.984597,1.368439,7.0,44.01540253572364,37.015403,1.088195353887866,0.0356514,
2020-11-28 16:00:00,777.0,19.0,28.0,0.0,11.0,17.0,13.0,-7.0,16.2,4.5,26.0,-11.0,1140.0,0.0,20.0,8.0,6.0,5.0,33.0,6.0,25.0,48.0,1360.0,1180.0,60.0,0.0,0.0,0.0,1690.002549795,542.624499795,25.732686308573705,-11.644637966787798,22.267314,17.644638,-7.0,25.732686308573705,32.732686,2.2217730910995623,0.1242635,
2020-11-30 09:00:00,777.0,19.0,28.0,0.0,9.0,31.0,3.0,-3.0,22.7,7.0,38.0,-1.0,920.0,0.0,20.0,8.0,5.0,7.0,55.0,0.0,0.0,55.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2327.434799795,787.790749795,38.30363455847197,-0.5088612562674939,16.696365,5.508861,-3.0,38.30363455847197,41.303635,1.4095055313900886,0.0,
2020-11-30 10:00:00,777.0,19.0,28.0,0.0,10.0,37.0,10.0,7.0,25.6,8.7,43.0,6.0,1140.0,0.0,20.0,7.0,8.0,8.0,59.0,0.0,0.0,65.0,940.0,910.0,60.0,21.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,21.922355,2.368439,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0365442,
2020-11-30 11:00:00,777.0,19.0,98.0,1.0,12.0,27.0,10.0,6.0,21.5,8.4,36.0,5.0,1160.0,0.0,20.0,7.0,8.0,6.0,33.0,8.0,25.0,55.0,940.0,910.0,60.0,59.0,0.0,1.0,2209.754999795,925.083849795,36.19792020308063,4.610211269363276,18.80208,3.389789,6.0,36.19792020308063,30.19792,1.2479551856756481,0.0439978,
2020-11-30 12:00:00,777.0,19.0,112.0,0.0,12.0,26.0,9.0,6.0,19.7,8.2,33.0,4.0,1560.0,0.0,20.0,7.0,8.0,6.0,42.0,7.0,31.0,49.0,940.0,910.0,50.0,50.0,0.0,0.0,2033.235299795,905.4705497949999,32.874385646879205,3.9156327252940173,16.125614,4.084367,6.0,32.874385646879205,26.874386,1.2874336258139323,0.0719771,
2021-01-22 17:00:00,777.0,19.0,14.0,0.0,10.0,33.0,12.0,7.0,22.1,8.9,37.0,7.0,880.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,59.0,940.0,910.0,17.0,17.0,1.0,1.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,21.738885,3.700641,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0226292,
2021-01-22 18:00:00,777.0,19.0,112.0,1.0,9.0,25.0,9.0,6.0,20.3,8.4,34.0,5.0,1820.0,0.0,20.0,7.0,6.0,6.0,35.0,7.0,26.0,52.0,940.0,910.0,60.0,34.0,0.0,2.0,2092.075199795,925.083849795,34.00562152346981,4.610211269363276,17.994378,1.389789,6.0,34.00562152346981,28.005622,1.1199730418103961,0.0472791,
2021-01-22 19:00:00,777.0,19.0,112.0,0.0,9.0,29.0,9.0,5.0,19.7,8.4,33.0,5.0,640.0,0.0,20.0,7.0,7.0,6.0,66.0,0.0,0.0,49.0,940.0,910.0,10.0,8.0,0.0,1.0,2033.235299795,925.083849795,32.874385646879205,4.610211269363276,16.125614,2.389789,5.0,32.874385646879205,27.874386,1.167543593049217,0.0137909,
2021-01-25 10:00:00,777.0,19.0,28.0,0.0,13.0,35.0,13.0,10.0,24.4,9.5,41.0,9.0,880.0,0.0,20.0,7.0,11.0,7.0,45.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,21.84734,2.756171,10.0,41.15266006868552,31.15266,1.1065618639231682,0.0533647,
2021-01-25 11:00:00,777.0,19.0,28.0,1.0,14.0,35.0,14.0,10.0,22.1,9.5,37.0,9.0,540.0,0.0,20.0,7.0,13.0,6.0,34.0,0.0,0.0,57.0,940.0,910.0,60.0,8.0,0.0,2.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,19.738885,4.756171,10.0,37.26111536149989,27.261115,1.171960784181511,0.0605215,
2021-01-25 12:00:00,777.0,19.0,28.0,0.0,15.0,23.0,14.0,12.0,23.2,10.3,39.0,11.0,2300.0,0.0,20.0,7.0,14.0,7.0,36.0,0.0,0.0,52.0,940.0,910.0,60.0,50.0,0.0,1.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,12.842753,3.289197,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0453202,
2021-01-25 13:00:00,777.0,19.0,140.0,1.0,14.0,30.0,11.0,7.0,19.7,8.4,33.0,5.0,1220.0,0.0,20.0,7.0,9.0,6.0,44.0,7.0,32.0,53.0,940.0,910.0,60.0,58.0,0.0,1.0,2033.235299795,925.083849795,32.874385646879205,4.610211269363276,20.125614,4.389789,7.0,32.874385646879205,25.874386,1.3708730172247072,0.0845519,
2021-01-25 14:00:00,777.0,19.0,126.0,1.0,12.0,29.0,10.0,7.0,20.9,8.7,35.0,6.0,1540.0,0.0,20.0,7.0,9.0,6.0,40.0,7.0,29.0,52.0,940.0,910.0,60.0,50.0,0.0,2.0,2150.915099795,954.503799795,35.11309738715238,5.631561393210063,16.886903,3.368439,7.0,35.11309738715238,28.113097,1.216327544902178,0.0464168,
2021-01-25 15:00:00,777.0,19.0,14.0,0.0,13.0,36.0,13.0,8.0,23.2,8.9,39.0,7.0,640.0,0.0,20.0,7.0,12.0,7.0,36.0,0.0,0.0,55.0,940.0,910.0,47.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,15.842753,5.700641,8.0,39.15724672182836,31.157247,1.1911516273614193,0.0517575,
2021-01-25 16:00:00,777.0,19.0,28.0,0.0,13.0,35.0,14.0,9.0,22.1,9.5,37.0,9.0,540.0,0.0,20.0,7.0,12.0,7.0,35.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,19.738885,3.756171,9.0,37.26111536149989,28.261115,1.164872866679812,0.0260593,
2021-01-25 17:00:00,777.0,19.0,28.0,0.0,13.0,34.0,13.0,9.0,22.7,9.5,38.0,9.0,560.0,0.0,20.0,7.0,12.0,7.0,35.0,0.0,0.0,57.0,940.0,910.0,1.0,0.0,0.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,18.696365,3.756171,9.0,38.30363455847197,29.303635,1.1580800747135664,0.0251555,
2021-01-26 12:00:00,777.0,19.0,28.0,0.0,7.0,27.0,8.0,5.0,23.2,8.2,39.0,4.0,1240.0,0.0,20.0,7.0,8.0,7.0,48.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,16.842753,4.084367,5.0,39.15724672182836,34.157247,1.0621943879546765,0.0307695,
2021-01-26 13:00:00,777.0,19.0,28.0,0.0,7.0,35.0,8.0,4.0,23.8,8.2,40.0,4.0,420.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,64.0,940.0,910.0,51.0,21.0,1.0,1.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,23.835886,3.084367,4.0,40.164114470573566,36.164114,1.090459208011971,0.0023275,
2021-01-26 14:00:00,777.0,19.0,126.0,1.0,7.0,28.0,7.0,4.0,19.1,7.9,32.0,3.0,760.0,0.0,20.0,7.0,6.0,6.0,33.0,7.0,25.0,53.0,1140.0,1110.0,60.0,36.0,0.0,1.0,1974.3953997950002,876.050599795,31.71819223503178,2.852183332954155,21.281808,3.147817,4.0,31.71819223503178,27.718192,1.121368089399211,0.0397636,
2021-01-26 15:00:00,777.0,19.0,126.0,0.0,7.0,24.0,7.0,4.0,19.7,7.9,33.0,3.0,1080.0,0.0,20.0,7.0,5.0,7.0,64.0,0.0,0.0,55.0,940.0,910.0,60.0,31.0,0.0,2.0,2033.235299795,876.050599795,32.874385646879205,2.852183332954155,22.125614,2.147817,4.0,32.874385646879205,28.874386,1.1159447955233919,0.0382323,
2021-01-26 16:00:00,777.0,19.0,126.0,1.0,7.0,29.0,8.0,4.0,18.5,7.9,31.0,3.0,540.0,0.0,20.0,7.0,6.0,6.0,27.0,7.0,20.0,51.0,1140.0,1110.0,60.0,60.0,0.0,0.0,1915.555499795,876.050599795,30.535742932427354,2.852183332954155,20.464257,3.147817,4.0,30.535742932427354,26.535743,1.1274657050846384,0.041462,
2021-01-26 19:00:00,777.0,19.0,112.0,1.0,7.0,28.0,8.0,4.0,18.5,8.2,31.0,4.0,680.0,0.0,20.0,7.0,6.0,6.0,30.0,7.0,22.0,47.0,1140.0,1110.0,60.0,59.0,0.0,1.0,1915.555499795,905.4705497949999,30.535742932427354,3.9156327252940173,16.464257,2.084367,4.0,30.535742932427354,26.535743,1.1274657050846384,0.0031693,
2021-01-27 10:00:00,777.0,19.0,28.0,0.0,8.0,36.0,8.0,4.0,24.4,8.2,41.0,4.0,540.0,0.0,20.0,7.0,6.0,8.0,48.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,22.84734,2.084367,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0022657,
2021-01-27 11:00:00,777.0,19.0,28.0,0.0,9.0,34.0,9.0,5.0,22.1,8.2,37.0,4.0,520.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,60.0,940.0,910.0,57.0,0.0,1.0,0.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,22.738885,3.084367,5.0,37.26111536149989,32.261115,1.14153721774015,0.0325192,
2021-01-27 12:00:00,777.0,19.0,28.0,1.0,10.0,34.0,10.0,6.0,22.7,8.7,38.0,6.0,780.0,0.0,20.0,7.0,7.0,7.0,47.0,0.0,0.0,59.0,940.0,910.0,60.0,4.0,0.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,20.696365,1.368439,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0112769,
2021-01-27 13:00:00,777.0,19.0,28.0,1.0,9.0,25.0,10.0,7.0,23.2,8.9,39.0,7.0,1020.0,0.0,20.0,7.0,7.0,7.0,36.0,0.0,0.0,53.0,940.0,910.0,50.0,5.0,1.0,2.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,13.842753,0.700641,7.0,39.15724672182836,32.157247,1.0663190607756643,0.0213234,
2021-01-27 14:00:00,777.0,19.0,14.0,0.0,10.0,31.0,10.0,6.0,22.1,8.7,37.0,6.0,1100.0,0.0,20.0,7.0,9.0,7.0,46.0,0.0,0.0,54.0,940.0,910.0,33.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,16.738885,3.368439,6.0,37.26111536149989,31.261115,1.1467291262832626,0.0116486,
2021-01-27 15:00:00,777.0,19.0,14.0,0.0,12.0,35.0,16.0,11.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,3.289197,11.0,38.30363455847197,27.303635,1.038017576594028,0.0104809,
2021-01-27 16:00:00,777.0,19.0,28.0,0.0,9.0,34.0,10.0,3.0,22.1,7.9,37.0,3.0,400.0,0.0,20.0,7.0,9.0,7.0,39.0,0.0,0.0,62.0,1140.0,1110.0,22.0,0.0,1.0,0.0,2268.5948997950004,876.050599795,37.26111536149989,2.852183332954155,24.738885,6.147817,3.0,37.26111536149989,34.261115,1.2123058330059366,0.0042959,
2021-01-28 10:00:00,777.0,19.0,140.0,1.0,8.0,28.0,7.0,4.0,19.1,7.9,32.0,3.0,740.0,0.0,20.0,7.0,5.0,6.0,33.0,7.0,25.0,46.0,1140.0,1110.0,60.0,55.0,0.0,3.0,1974.3953997950002,876.050599795,31.71819223503178,2.852183332954155,14.281808,2.147817,4.0,31.71819223503178,27.718192,1.1686469072065373,0.0397636,
2021-01-28 11:00:00,777.0,19.0,126.0,0.0,8.0,27.0,7.0,3.0,19.7,7.9,33.0,3.0,1040.0,0.0,20.0,7.0,6.0,6.0,34.0,7.0,25.0,50.0,940.0,910.0,60.0,60.0,0.0,0.0,2033.235299795,876.050599795,32.874385646879205,2.852183332954155,17.125614,3.147817,3.0,32.874385646879205,29.874386,1.2010100037887008,0.0049236,
2021-01-28 12:00:00,777.0,19.0,126.0,1.0,9.0,29.0,8.0,4.0,18.5,7.9,31.0,3.0,760.0,0.0,20.0,7.0,7.0,6.0,33.0,7.0,25.0,50.0,1140.0,1110.0,60.0,59.0,0.0,1.0,1915.555499795,876.050599795,30.535742932427354,2.852183332954155,19.464257,4.147817,4.0,30.535742932427354,26.535743,1.2321721652817428,0.041462,
2021-01-28 13:00:00,777.0,19.0,140.0,1.0,9.0,28.0,7.0,4.0,19.7,7.9,33.0,3.0,880.0,0.0,20.0,7.0,6.0,6.0,37.0,7.0,27.0,51.0,940.0,910.0,60.0,57.0,0.0,2.0,2033.235299795,876.050599795,32.874385646879205,2.852183332954155,18.125614,3.147817,4.0,32.874385646879205,28.874386,1.209429487613826,0.0382323,
2021-01-28 14:00:00,777.0,19.0,126.0,0.0,9.0,32.0,9.0,6.0,21.5,8.4,36.0,5.0,1340.0,0.0,20.0,7.0,6.0,7.0,30.0,8.0,23.0,56.0,940.0,910.0,60.0,37.0,0.0,0.0,2209.754999795,925.083849795,36.19792020308063,4.610211269363276,19.80208,1.389789,6.0,36.19792020308063,30.19792,1.1103025442577616,0.0439978,
2021-01-28 15:00:00,777.0,19.0,126.0,1.0,9.0,28.0,8.0,4.0,19.7,7.9,33.0,3.0,840.0,0.0,20.0,7.0,7.0,7.0,65.0,0.0,0.0,57.0,940.0,910.0,60.0,54.0,0.0,3.0,2033.235299795,876.050599795,32.874385646879205,2.852183332954155,24.125614,4.147817,4.0,32.874385646879205,28.874386,1.209429487613826,0.0382323,
2021-01-28 16:00:00,777.0,19.0,126.0,0.0,8.0,30.0,9.0,5.0,20.3,8.4,34.0,5.0,1400.0,0.0,20.0,7.0,5.0,6.0,31.0,7.0,23.0,55.0,940.0,910.0,60.0,37.0,0.0,0.0,2092.075199795,925.083849795,34.00562152346981,4.610211269363276,20.994378,0.389789,5.0,34.00562152346981,29.005622,1.1153596915121877,0.0132602,
2021-01-28 17:00:00,777.0,19.0,126.0,0.0,7.0,28.0,7.0,3.0,18.5,7.9,31.0,3.0,560.0,0.0,20.0,7.0,5.0,6.0,56.0,0.0,0.0,51.0,1140.0,1110.0,1.0,0.0,0.0,0.0,1915.555499795,876.050599795,30.535742932427354,2.852183332954155,20.464257,2.147817,3.0,30.535742932427354,27.535743,1.1699542724891627,0.0053395,
2021-01-29 10:00:00,777.0,19.0,140.0,0.0,3.0,30.0,2.0,-4.0,20.3,5.2,34.0,-8.0,1080.0,0.0,20.0,8.0,0.0,7.0,86.0,8.0,61.0,49.0,1360.0,1180.0,60.0,37.0,0.0,0.0,2092.075199795,611.2710497950001,34.00562152346981,-8.194839855873624,14.994378,8.19484,-4.0,34.00562152346981,38.005622,1.225765526784603,0.0994027,
2021-01-29 11:00:00,777.0,19.0,140.0,1.0,4.0,27.0,5.0,0.0,17.3,7.2,29.0,0.0,360.0,0.0,20.0,7.0,3.0,6.0,52.0,0.0,0.0,46.0,1140.0,1110.0,60.0,31.0,0.0,3.0,1797.8756997950002,807.4040497950001,28.086306441838985,0.2617237001121566,17.913694,2.738276,0.0,28.086306441838985,28.086306,1.166069445633758,0.0,
2021-01-29 12:00:00,777.0,19.0,98.0,0.0,8.0,27.0,7.0,3.0,19.1,7.9,32.0,3.0,680.0,0.0,20.0,7.0,5.0,6.0,62.0,0.0,0.0,46.0,1140.0,1110.0,60.0,8.0,0.0,2.0,1974.3953997950002,876.050599795,31.71819223503178,2.852183332954155,14.281808,2.147817,3.0,31.71819223503178,28.718192,1.2108086364855082,0.0051208,
2021-01-29 13:00:00,777.0,19.0,84.0,1.0,7.0,31.0,6.0,3.0,20.3,7.7,34.0,2.0,520.0,0.0,20.0,7.0,5.0,7.0,65.0,0.0,0.0,58.0,1140.0,1110.0,60.0,14.0,0.0,4.0,2092.075199795,856.4372997950001,34.00562152346981,2.128160033334666,23.994378,2.87184,3.0,34.00562152346981,31.005622,1.1481173270925795,0.0273497,
2021-01-29 14:00:00,777.0,19.0,84.0,0.0,8.0,17.0,8.0,4.0,19.7,8.2,33.0,4.0,1140.0,0.0,20.0,7.0,8.0,6.0,43.0,0.0,0.0,53.0,1140.0,1110.0,60.0,34.0,0.0,1.0,2033.235299795,905.4705497949999,32.874385646879205,3.9156327252940173,20.125614,4.084367,4.0,32.874385646879205,28.874386,1.160808005870193,0.0029134,
2021-01-29 15:00:00,777.0,19.0,84.0,0.0,7.0,32.0,7.0,3.0,21.5,7.7,36.0,2.0,540.0,0.0,20.0,7.0,4.0,7.0,65.0,0.0,0.0,58.0,940.0,910.0,60.0,8.0,0.0,2.0,2209.754999795,856.4372997950001,36.19792020308063,2.128160033334666,21.80208,1.87184,3.0,36.19792020308063,33.19792,1.136996052085153,0.0255898,
2021-01-29 16:00:00,777.0,19.0,84.0,0.0,7.0,31.0,6.0,3.0,20.3,7.7,34.0,2.0,500.0,0.0,20.0,7.0,6.0,7.0,59.0,0.0,0.0,59.0,1140.0,1110.0,60.0,8.0,0.0,2.0,2092.075199795,856.4372997950001,34.00562152346981,2.128160033334666,24.994378,3.87184,3.0,34.00562152346981,31.005622,1.1481173270925795,0.0273497,
2021-01-29 17:00:00,777.0,19.0,84.0,0.0,6.0,30.0,5.0,2.0,19.1,7.7,32.0,2.0,380.0,0.0,20.0,7.0,5.0,6.0,50.0,0.0,0.0,55.0,1140.0,1110.0,1.0,0.0,0.0,0.0,1974.3953997950002,856.4372997950001,31.71819223503178,2.128160033334666,23.281808,2.87184,2.0,31.71819223503178,29.718192,1.155531917967378,0.0,
2021-02-01 10:00:00,777.0,19.0,28.0,1.0,9.0,35.0,10.0,7.0,24.4,8.7,41.0,6.0,760.0,0.0,20.0,7.0,8.0,8.0,47.0,0.0,0.0,64.0,940.0,910.0,60.0,49.0,0.0,2.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,22.84734,2.368439,7.0,41.15266006868552,34.15266,1.0622032493436628,0.0385247,
2021-02-01 11:00:00,777.0,19.0,126.0,0.0,9.0,29.0,9.0,5.0,20.3,8.2,34.0,4.0,1360.0,0.0,20.0,7.0,6.0,6.0,43.0,7.0,31.0,53.0,940.0,910.0,60.0,16.0,0.0,0.0,2092.075199795,905.4705497949999,34.00562152346981,3.9156327252940173,18.994378,2.084367,5.0,34.00562152346981,29.005622,1.1599640493948875,0.0360375,
2021-02-01 12:00:00,777.0,19.0,28.0,0.0,10.0,36.0,11.0,7.0,23.8,8.7,40.0,6.0,460.0,0.0,20.0,7.0,9.0,7.0,40.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,23.835886,3.368439,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0396275,
2021-02-01 13:00:00,777.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,22.1,8.9,37.0,7.0,360.0,0.0,20.0,7.0,9.0,7.0,36.0,0.0,0.0,57.0,940.0,910.0,27.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,19.738885,2.700641,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0226292,
2021-02-01 14:00:00,777.0,19.0,28.0,1.0,12.0,33.0,14.0,10.0,20.9,9.9,35.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,51.0,5.0,2.0,2.0,2150.915099795,1072.183599795,35.11309738715238,9.494291351226025,0.0,2.505709,10.0,35.11309738715238,25.113097,1.0865310079106636,0.0197397,
2021-02-01 15:00:00,777.0,19.0,28.0,0.0,11.0,25.0,11.0,9.0,22.7,9.2,38.0,8.0,980.0,0.0,20.0,7.0,9.0,7.0,31.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,12.696365,1.717677,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0553709,
2021-02-01 16:00:00,777.0,19.0,28.0,0.0,10.0,34.0,11.0,7.0,22.7,8.9,38.0,7.0,600.0,0.0,20.0,7.0,10.0,7.0,38.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,20.696365,3.700641,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0218921,
2021-02-01 17:00:00,777.0,19.0,28.0,0.0,9.0,34.0,10.0,6.0,22.1,8.7,37.0,6.0,520.0,0.0,20.0,7.0,9.0,7.0,39.0,0.0,0.0,59.0,940.0,910.0,1.0,0.0,0.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,21.738885,3.368439,6.0,37.26111536149989,31.261115,1.1061529101072567,0.0116486,
2021-02-02 10:00:00,777.0,19.0,28.0,1.0,8.0,36.0,7.0,3.0,23.2,7.7,39.0,2.0,680.0,0.0,20.0,7.0,6.0,8.0,62.0,0.0,0.0,63.0,940.0,910.0,60.0,56.0,0.0,2.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,23.842753,3.87184,3.0,39.15724672182836,36.157247,1.160476319451831,0.0235447,
2021-02-02 12:00:00,777.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,23.2,8.4,39.0,5.0,360.0,0.0,20.0,7.0,8.0,7.0,40.0,0.0,0.0,58.0,940.0,910.0,51.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,18.842753,3.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2021-02-02 13:00:00,777.0,19.0,28.0,0.0,12.0,34.0,15.0,12.0,21.5,10.3,36.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,56.0,0.0,1.0,0.0,2209.754999795,1111.4101997950002,36.19792020308063,10.710802812920974,0.0,3.289197,12.0,36.19792020308063,24.19792,0.9999999916075173,0.0505823,
2021-02-02 14:00:00,777.0,19.0,28.0,0.0,10.0,34.0,10.0,7.0,22.1,8.7,37.0,6.0,500.0,0.0,20.0,7.0,8.0,7.0,37.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,20.738885,2.368439,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0432646,
2021-02-02 15:00:00,777.0,19.0,28.0,1.0,10.0,35.0,11.0,7.0,22.7,8.7,38.0,6.0,520.0,0.0,20.0,7.0,9.0,7.0,37.0,0.0,0.0,58.0,940.0,910.0,46.0,4.0,1.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,19.696365,3.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2021-02-02 16:00:00,777.0,19.0,28.0,0.0,9.0,34.0,10.0,5.0,23.2,8.4,39.0,5.0,560.0,0.0,20.0,7.0,9.0,7.0,38.0,0.0,0.0,54.0,940.0,910.0,60.0,1.0,0.0,1.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,14.842753,4.389789,5.0,39.15724672182836,34.157247,1.132638112327289,0.0112828,
2021-02-02 17:00:00,777.0,19.0,140.0,0.0,8.0,27.0,8.0,5.0,17.3,8.2,29.0,4.0,560.0,0.0,20.0,7.0,7.0,6.0,52.0,0.0,0.0,51.0,1140.0,1110.0,11.0,4.0,1.0,1.0,1797.8756997950002,905.4705497949999,28.086306441838985,3.9156327252940173,22.913694,3.084367,5.0,28.086306441838985,23.086306,1.1493554609876973,0.0448629,
2021-02-02 18:00:00,777.0,19.0,112.0,0.0,7.0,28.0,7.0,2.0,17.9,7.7,30.0,2.0,360.0,0.0,20.0,7.0,7.0,6.0,41.0,0.0,0.0,53.0,1140.0,1110.0,55.0,52.0,0.0,1.0,1856.715599795,856.4372997950001,29.32562674788005,2.128160033334666,23.674373,4.87184,2.0,29.32562674788005,27.325627,1.2239578896746865,0.0,
2021-02-03 11:00:00,777.0,19.0,28.0,0.0,10.0,35.0,10.0,6.0,23.2,8.7,39.0,6.0,340.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,55.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,15.842753,2.368439,6.0,39.15724672182836,33.157247,1.137187173958269,0.0109897,
2021-02-03 12:00:00,777.0,19.0,14.0,0.0,11.0,34.0,11.0,6.0,22.7,8.4,38.0,5.0,860.0,0.0,20.0,7.0,10.0,7.0,45.0,0.0,0.0,59.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,20.696365,5.389789,6.0,38.30363455847197,32.303635,1.1831258190487535,0.0412481,
2021-02-03 13:00:00,777.0,19.0,28.0,1.0,12.0,34.0,12.0,8.0,22.1,8.9,37.0,7.0,420.0,0.0,20.0,7.0,9.0,7.0,38.0,0.0,0.0,54.0,940.0,910.0,39.0,5.0,1.0,2.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,16.738885,2.700641,8.0,37.26111536149989,29.261115,1.158346121351255,0.0549271,
2021-02-03 14:00:00,777.0,19.0,28.0,0.0,12.0,34.0,9.0,2.0,22.1,8.2,37.0,4.0,440.0,0.0,20.0,7.0,10.0,7.0,33.0,0.0,0.0,61.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,23.738885,6.084367,2.0,37.26111536149989,35.261115,1.3958653248439286,0.0,
2021-02-03 15:00:00,777.0,19.0,28.0,0.0,12.0,34.0,13.0,9.0,22.1,9.2,37.0,8.0,580.0,0.0,20.0,7.0,12.0,7.0,35.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,19.738885,4.717677,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0572964,
2021-02-03 16:00:00,777.0,19.0,28.0,0.0,12.0,34.0,13.0,9.0,22.7,9.2,38.0,8.0,580.0,0.0,20.0,7.0,12.0,7.0,35.0,0.0,0.0,58.0,940.0,910.0,31.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,19.696365,4.717677,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0553709,
2021-02-05 10:00:00,777.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,26.2,8.2,44.0,4.0,760.0,0.0,20.0,7.0,7.0,8.0,58.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,23.984597,3.084367,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0021039,
2021-02-05 11:00:00,777.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,23.2,8.4,39.0,5.0,380.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,60.0,940.0,910.0,49.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,20.842753,2.389789,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0112828,
2021-02-05 12:00:00,777.0,19.0,126.0,0.0,9.0,30.0,8.0,5.0,19.1,8.2,32.0,4.0,540.0,0.0,20.0,7.0,8.0,6.0,55.0,0.0,0.0,55.0,940.0,910.0,60.0,56.0,0.0,1.0,1974.3953997950002,905.4705497949999,31.71819223503178,3.9156327252940173,23.281808,4.084367,5.0,31.71819223503178,26.718192,1.1760703370931145,0.0390024,
2021-02-05 13:00:00,777.0,19.0,126.0,1.0,9.0,30.0,8.0,4.0,19.1,8.2,32.0,4.0,760.0,0.0,20.0,7.0,7.0,6.0,33.0,7.0,25.0,51.0,940.0,910.0,60.0,58.0,0.0,1.0,1974.3953997950002,905.4705497949999,31.71819223503178,3.9156327252940173,19.281808,3.084367,4.0,31.71819223503178,27.718192,1.220087923952776,0.0030345,
2021-02-05 14:00:00,777.0,19.0,126.0,1.0,9.0,28.0,8.0,5.0,20.3,8.2,34.0,4.0,1260.0,0.0,20.0,7.0,7.0,6.0,39.0,7.0,29.0,53.0,940.0,910.0,60.0,59.0,0.0,1.0,2092.075199795,905.4705497949999,34.00562152346981,3.9156327252940173,18.994378,3.084367,5.0,34.00562152346981,29.005622,1.1599640493948875,0.0360375,
2021-02-05 15:00:00,777.0,19.0,126.0,0.0,9.0,20.0,8.0,5.0,19.1,8.4,32.0,5.0,1620.0,0.0,20.0,7.0,8.0,6.0,31.0,7.0,23.0,52.0,940.0,910.0,60.0,60.0,0.0,0.0,1974.3953997950002,925.083849795,31.71819223503178,4.610211269363276,20.281808,3.389789,5.0,31.71819223503178,26.718192,1.1760703370931145,0.0143791,
2021-02-05 16:00:00,777.0,19.0,126.0,1.0,9.0,27.0,9.0,5.0,20.3,8.4,34.0,5.0,1000.0,0.0,20.0,7.0,7.0,6.0,33.0,7.0,24.0,53.0,940.0,910.0,60.0,57.0,0.0,2.0,2092.075199795,925.083849795,34.00562152346981,4.610211269363276,18.994378,2.389789,5.0,34.00562152346981,29.005622,1.1599640493948875,0.0132602,
2021-02-05 17:00:00,777.0,19.0,126.0,0.0,9.0,25.0,9.0,6.0,20.3,8.4,34.0,5.0,1120.0,0.0,20.0,7.0,8.0,6.0,29.0,7.0,22.0,51.0,940.0,910.0,1.0,1.0,0.0,0.0,2092.075199795,925.083849795,34.00562152346981,4.610211269363276,16.994378,3.389789,6.0,34.00562152346981,28.005622,1.1199730418103961,0.0472791,
2021-02-06 09:00:00,777.0,19.0,28.0,0.0,9.0,29.0,8.0,4.0,23.2,8.2,39.0,4.0,1020.0,0.0,20.0,7.0,8.0,7.0,50.0,0.0,0.0,57.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,17.842753,4.084367,4.0,39.15724672182836,35.157247,1.1657976381031014,0.002394,
2021-02-06 10:00:00,777.0,19.0,28.0,0.0,9.0,35.0,9.0,5.0,23.2,8.4,39.0,5.0,580.0,0.0,20.0,7.0,6.0,7.0,45.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,19.842753,1.389789,5.0,39.15724672182836,34.157247,1.132638112327289,0.0112828,
2021-02-06 11:00:00,777.0,19.0,28.0,1.0,10.0,34.0,10.0,6.0,22.1,8.7,37.0,6.0,480.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,57.0,940.0,910.0,60.0,3.0,0.0,2.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,19.738885,1.368439,6.0,37.26111536149989,31.261115,1.1467291262832626,0.0116486,
2021-02-06 12:00:00,777.0,19.0,28.0,0.0,13.0,13.0,16.0,-12.0,13.8,5.0,20.0,-9.0,1340.0,0.0,20.0,8.0,8.0,4.0,30.0,5.0,23.0,50.0,1360.0,1180.0,60.0,2.0,0.0,0.0,1454.642949795,591.657749795,20.176282018660913,-9.149105872811162,29.823718,17.149106,-12.0,20.176282018660913,32.176282,4.483698092735222,0.0,
2021-02-06 13:00:00,777.0,19.0,28.0,0.0,14.0,35.0,14.0,9.0,22.7,9.5,38.0,9.0,600.0,0.0,20.0,7.0,12.0,7.0,39.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,18.696365,3.756171,9.0,38.30363455847197,29.303635,1.2057305638586095,0.0251555,
2021-02-06 14:00:00,777.0,19.0,28.0,0.0,15.0,35.0,15.0,11.0,22.7,10.3,38.0,11.0,620.0,0.0,20.0,7.0,14.0,7.0,35.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,19.696365,3.289197,11.0,38.30363455847197,27.303635,1.1716470635295746,0.0104809,
2021-02-06 15:00:00,777.0,19.0,28.0,1.0,16.0,35.0,16.0,12.0,22.7,10.3,38.0,11.0,600.0,0.0,20.0,7.0,15.0,6.0,34.0,0.0,0.0,56.0,940.0,910.0,60.0,8.0,0.0,2.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,17.696365,4.289197,12.0,38.30363455847197,26.303635,1.1793429869486738,0.0467222,
2021-02-06 16:00:00,777.0,19.0,28.0,0.0,16.0,34.0,16.0,12.0,24.4,10.7,41.0,12.0,760.0,0.0,20.0,7.0,15.0,7.0,34.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,14.84734,3.104552,12.0,41.15266006868552,29.15266,1.1590289027240657,0.0035735,
2021-02-06 17:00:00,777.0,19.0,28.0,0.0,15.0,35.0,15.0,11.0,23.2,9.9,39.0,10.0,500.0,0.0,20.0,7.0,14.0,7.0,34.0,0.0,0.0,57.0,940.0,910.0,1.0,0.0,0.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,17.842753,4.505709,11.0,39.15724672182836,28.157247,1.1655817951537195,0.0507606,
2021-02-21 10:00:00,777.0,19.0,28.0,1.0,18.0,36.0,17.0,13.0,25.0,11.1,42.0,13.0,1100.0,0.0,20.0,7.0,16.0,7.0,47.0,0.0,0.0,61.0,940.0,910.0,60.0,34.0,0.0,3.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,18.87639,2.949883,13.0,42.123610354308255,29.12361,1.207265810227232,0.0,
2021-02-21 11:00:00,777.0,19.0,140.0,1.0,19.0,30.0,15.0,11.0,20.3,9.9,34.0,10.0,1740.0,0.0,20.0,7.0,13.0,6.0,44.0,7.0,32.0,50.0,940.0,910.0,65.0,63.0,0.0,1.0,2092.075199795,1072.183599795,34.00562152346981,9.494291351226025,15.994378,3.505709,11.0,34.00562152346981,23.005622,1.533133563579332,0.0614291,
2021-02-21 12:00:00,777.0,19.0,140.0,1.0,21.0,28.0,17.0,14.0,20.3,10.7,34.0,12.0,2140.0,0.0,20.0,7.0,15.0,5.0,37.0,6.0,28.0,46.0,940.0,910.0,55.0,52.0,0.0,2.0,2092.075199795,1150.636799795,34.00562152346981,11.895448307885943,11.994378,3.104552,14.0,34.00562152346981,20.005622,1.5382288315785644,0.0951848,
2021-02-21 13:00:00,777.0,19.0,126.0,1.0,22.0,28.0,18.0,13.0,22.1,10.7,37.0,12.0,3000.0,0.0,20.0,7.0,17.0,6.0,43.0,7.0,31.0,52.0,940.0,910.0,60.0,57.0,0.0,2.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,14.738885,5.104552,13.0,37.26111536149989,24.261115,1.5897340676163774,0.0435451,
2021-02-21 14:00:00,777.0,19.0,126.0,1.0,23.0,29.0,20.0,16.0,22.1,11.9,37.0,15.0,2640.0,0.0,20.0,7.0,20.0,6.0,30.0,7.0,23.0,50.0,940.0,910.0,60.0,57.0,0.0,2.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,12.738885,4.723752,16.0,37.26111536149989,21.261115,1.4908451731200285,0.0329205,
2021-02-21 15:00:00,777.0,19.0,126.0,0.0,24.0,14.0,23.0,-1.0,17.0,7.0,28.0,-1.0,2540.0,0.0,20.0,8.0,21.0,6.0,61.0,7.0,43.0,45.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1768.455749795,787.790749795,27.45517600473056,-0.5088612562674939,17.544824,21.508861,-1.0,27.45517600473056,28.455176,8.235521420917884,0.0,
2021-02-21 17:00:00,777.0,19.0,112.0,1.0,21.0,31.0,18.0,14.0,22.1,11.1,37.0,13.0,2000.0,0.0,20.0,7.0,16.0,6.0,37.0,7.0,28.0,52.0,940.0,910.0,8.0,4.0,1.0,1.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,14.738885,2.949883,14.0,37.26111536149989,23.261115,1.4304747542147962,0.0392335,
2021-02-22 10:00:00,777.0,19.0,140.0,1.0,20.0,29.0,15.0,11.0,20.3,9.9,34.0,10.0,1720.0,0.0,20.0,7.0,14.0,6.0,43.0,7.0,31.0,49.0,940.0,910.0,60.0,57.0,0.0,2.0,2092.075199795,1072.183599795,34.00562152346981,9.494291351226025,14.994378,4.505709,11.0,34.00562152346981,23.005622,1.642599149309333,0.0614291,
2021-02-22 11:00:00,777.0,19.0,140.0,1.0,22.0,28.0,18.0,14.0,20.3,11.1,34.0,13.0,2940.0,0.0,20.0,7.0,18.0,5.0,35.0,7.0,26.0,49.0,940.0,910.0,60.0,57.0,0.0,2.0,2092.075199795,1189.863399795,34.00562152346981,13.050117260841603,14.994378,4.949883,14.0,34.00562152346981,20.005622,1.6663545457343436,0.0453286,
2021-02-22 12:00:00,777.0,19.0,112.0,0.0,24.0,32.0,20.0,14.0,22.7,11.5,38.0,14.0,2520.0,0.0,20.0,7.0,20.0,6.0,31.0,8.0,23.0,52.0,940.0,910.0,62.0,57.0,0.0,1.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,13.696365,5.823472,14.0,38.30363455847197,24.303635,1.6991230376201887,0.0,
2021-02-22 14:00:00,777.0,19.0,112.0,1.0,25.0,32.0,21.0,17.0,22.7,12.2,38.0,16.0,2300.0,0.0,20.0,7.0,20.0,6.0,37.0,7.0,28.0,53.0,940.0,910.0,60.0,57.0,0.0,2.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,14.696365,3.915611,17.0,38.30363455847197,21.303635,1.601339461510802,0.041208,
2021-02-22 15:00:00,777.0,19.0,112.0,1.0,23.0,32.0,19.0,16.0,22.7,11.5,38.0,14.0,2060.0,0.0,20.0,7.0,18.0,6.0,36.0,7.0,27.0,52.0,940.0,910.0,60.0,58.0,0.0,1.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,13.696365,3.823472,16.0,38.30363455847197,22.303635,1.4574077102261231,0.0755777,
2021-02-22 16:00:00,777.0,19.0,112.0,1.0,16.0,28.0,14.0,10.0,21.5,9.5,36.0,9.0,1700.0,0.0,20.0,7.0,11.0,6.0,37.0,7.0,28.0,51.0,940.0,910.0,60.0,57.0,0.0,2.0,2209.754999795,1032.956999795,36.19792020308063,8.243829250455633,14.80208,2.756171,10.0,36.19792020308063,26.19792,1.2970602783154,0.0628234,
2021-02-22 17:00:00,777.0,19.0,126.0,0.0,14.0,20.0,11.0,9.0,20.3,9.5,34.0,9.0,2640.0,0.0,20.0,7.0,10.0,6.0,29.0,7.0,22.0,47.0,940.0,910.0,1.0,1.0,0.0,0.0,2092.075199795,1032.956999795,34.00562152346981,8.243829250455633,12.994378,1.756171,9.0,34.00562152346981,25.005622,1.2499297745218454,0.0293524,
2021-02-23 10:00:00,777.0,19.0,28.0,0.0,10.0,32.0,6.0,1.0,21.5,7.4,36.0,1.0,880.0,0.0,20.0,7.0,8.0,7.0,57.0,0.0,0.0,52.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2209.754999795,827.0173497950001,36.19792020308063,1.0182989954336676,15.80208,6.981701,1.0,36.19792020308063,35.19792,1.3435387132701115,0.0,
2021-02-23 11:00:00,777.0,19.0,28.0,0.0,11.0,36.0,11.0,8.0,26.2,8.9,44.0,7.0,760.0,0.0,20.0,7.0,10.0,8.0,48.0,0.0,0.0,66.0,940.0,910.0,40.0,28.0,2.0,2.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,21.984597,3.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2021-02-23 12:00:00,777.0,19.0,140.0,1.0,12.0,30.0,9.0,6.0,19.1,8.4,32.0,5.0,820.0,0.0,20.0,7.0,8.0,6.0,33.0,7.0,25.0,52.0,940.0,910.0,60.0,57.0,0.0,2.0,1974.3953997950002,925.083849795,31.71819223503178,4.610211269363276,20.281808,3.389789,6.0,31.71819223503178,25.718192,1.3042875175092616,0.0512686,
2021-02-23 13:00:00,777.0,19.0,140.0,1.0,12.0,31.0,9.0,6.0,20.3,8.4,34.0,5.0,1020.0,0.0,20.0,7.0,7.0,6.0,41.0,7.0,30.0,52.0,940.0,910.0,60.0,59.0,0.0,1.0,2092.075199795,925.083849795,34.00562152346981,4.610211269363276,17.994378,2.389789,6.0,34.00562152346981,28.005622,1.2726576238771972,0.0472791,
2021-02-23 14:00:00,777.0,19.0,140.0,0.0,11.0,19.0,10.0,4.0,20.3,7.9,34.0,3.0,2180.0,0.0,20.0,7.0,9.0,6.0,36.0,7.0,27.0,53.0,940.0,910.0,60.0,60.0,0.0,0.0,2092.075199795,876.050599795,34.00562152346981,2.852183332954155,18.994378,6.147817,4.0,34.00562152346981,30.005622,1.3042734780883423,0.036844,
2021-02-23 15:00:00,777.0,19.0,140.0,1.0,12.0,32.0,10.0,6.0,20.9,8.4,35.0,5.0,940.0,0.0,20.0,7.0,10.0,6.0,40.0,7.0,29.0,55.0,940.0,910.0,60.0,57.0,0.0,2.0,2150.915099795,925.083849795,35.11309738715238,4.610211269363276,19.886903,5.389789,6.0,35.11309738715238,29.113097,1.2595930572326828,0.0455625,
2021-02-23 16:00:00,777.0,19.0,126.0,1.0,11.0,29.0,9.0,6.0,20.3,8.4,34.0,5.0,980.0,0.0,20.0,7.0,8.0,6.0,33.0,7.0,25.0,52.0,940.0,910.0,60.0,58.0,0.0,2.0,2092.075199795,925.083849795,34.00562152346981,4.610211269363276,17.994378,3.389789,6.0,34.00562152346981,28.005622,1.2173382045527132,0.0472791,
2021-02-23 17:00:00,777.0,19.0,126.0,0.0,9.0,26.0,8.0,5.0,19.1,8.2,32.0,4.0,1060.0,0.0,20.0,7.0,6.0,6.0,30.0,7.0,23.0,48.0,940.0,910.0,1.0,1.0,0.0,0.0,1974.3953997950002,905.4705497949999,31.71819223503178,3.9156327252940173,16.281808,2.084367,5.0,31.71819223503178,26.718192,1.1760703370931145,0.0390024,
2021-02-24 11:00:00,777.0,19.0,70.0,1.0,13.0,35.0,11.0,8.0,22.7,9.2,38.0,8.0,900.0,0.0,20.0,7.0,9.0,7.0,33.0,8.0,25.0,57.0,940.0,910.0,60.0,58.0,0.0,1.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,18.696365,1.717677,8.0,38.30363455847197,30.303635,1.1976000890296594,0.023135,
2021-02-24 12:00:00,777.0,19.0,112.0,1.0,13.0,31.0,11.0,7.0,21.5,8.7,36.0,6.0,1560.0,0.0,20.0,7.0,9.0,7.0,43.0,8.0,31.0,53.0,940.0,910.0,60.0,59.0,0.0,1.0,2209.754999795,954.503799795,36.19792020308063,5.631561393210063,16.80208,3.368439,7.0,36.19792020308063,29.19792,1.2586438673981897,0.0447694,
2021-02-24 13:00:00,777.0,19.0,112.0,0.0,14.0,31.0,13.0,10.0,21.5,9.5,36.0,9.0,1500.0,0.0,20.0,7.0,10.0,6.0,29.0,7.0,22.0,54.0,940.0,910.0,60.0,60.0,0.0,0.0,2209.754999795,1032.956999795,36.19792020308063,8.243829250455633,17.80208,1.756171,10.0,36.19792020308063,26.19792,1.1801970527114631,0.0628234,
2021-02-24 15:00:00,777.0,19.0,112.0,1.0,15.0,32.0,13.0,9.0,21.5,8.9,36.0,7.0,1320.0,0.0,20.0,7.0,11.0,6.0,39.0,8.0,29.0,52.0,940.0,910.0,60.0,57.0,0.0,2.0,2209.754999795,974.1170997950001,36.19792020308063,6.299359427382285,15.80208,4.700641,9.0,36.19792020308063,27.19792,1.2830466262462583,0.0903268,
2021-02-24 16:00:00,777.0,19.0,112.0,1.0,14.0,32.0,12.0,8.0,21.5,8.9,36.0,7.0,1300.0,0.0,20.0,7.0,10.0,6.0,39.0,7.0,28.0,52.0,940.0,910.0,60.0,57.0,0.0,2.0,2209.754999795,974.1170997950001,36.19792020308063,6.299359427382285,15.80208,3.700641,8.0,36.19792020308063,28.19792,1.2702955836415113,0.0568803,
2021-02-24 17:00:00,777.0,19.0,112.0,0.0,12.0,31.0,11.0,7.0,20.9,8.7,35.0,6.0,1180.0,0.0,20.0,7.0,8.0,6.0,37.0,7.0,27.0,51.0,940.0,910.0,1.0,1.0,0.0,0.0,2150.915099795,954.503799795,35.11309738715238,5.631561393210063,15.886903,2.368439,7.0,35.11309738715238,28.113097,1.216327544902178,0.0464168,
2021-02-25 10:00:00,777.0,19.0,112.0,1.0,15.0,32.0,14.0,9.0,21.5,9.2,36.0,8.0,1240.0,0.0,20.0,7.0,11.0,6.0,40.0,8.0,29.0,55.0,940.0,910.0,60.0,57.0,0.0,2.0,2209.754999795,1003.5370497949999,36.19792020308063,7.2823232153630215,18.80208,3.717677,9.0,36.19792020308063,27.19792,1.2830466262462583,0.0594031,
2021-02-25 11:00:00,777.0,19.0,112.0,1.0,16.0,32.0,14.0,10.0,21.5,9.5,36.0,9.0,1280.0,0.0,20.0,7.0,13.0,6.0,36.0,7.0,27.0,53.0,940.0,910.0,60.0,57.0,0.0,2.0,2209.754999795,1032.956999795,36.19792020308063,8.243829250455633,16.80208,4.756171,10.0,36.19792020308063,26.19792,1.2970602783154,0.0628234,
2021-02-25 12:00:00,777.0,19.0,112.0,1.0,16.0,30.0,14.0,11.0,20.3,9.9,34.0,10.0,1220.0,0.0,20.0,7.0,13.0,6.0,31.0,7.0,23.0,48.0,940.0,910.0,60.0,57.0,0.0,2.0,2092.075199795,1072.183599795,34.00562152346981,9.494291351226025,13.994378,3.505709,11.0,34.00562152346981,23.005622,1.2776910794227696,0.0614291,
2021-02-25 13:00:00,777.0,19.0,112.0,1.0,16.0,30.0,14.0,11.0,20.9,9.9,35.0,10.0,1420.0,0.0,20.0,7.0,13.0,6.0,31.0,7.0,23.0,50.0,940.0,910.0,60.0,57.0,0.0,2.0,2150.915099795,1072.183599795,35.11309738715238,9.494291351226025,14.886903,3.505709,11.0,35.11309738715238,24.113097,1.2616006977607181,0.0587736,
