Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-11-11 10:00:00,466.0,19.0,70.0,0.0,19.0,35.0,17.0,14.0,23.2,11.1,39.0,13.0,400.0,0.0,20.0,7.0,16.0,6.0,43.0,0.0,0.0,56.0,940.0,910.0,56.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,16.842753,2.949883,14.0,39.15724672182836,25.157247,1.2480497633021044,0.036384,
2019-11-12 02:00:00,466.0,19.0,70.0,0.0,18.0,38.0,16.0,12.0,25.6,10.3,43.0,11.0,580.0,0.0,20.0,7.0,14.0,8.0,66.0,0.0,0.0,62.0,940.0,910.0,60.0,34.0,0.0,1.0,2611.827649795,1111.4101997950002,43.07764542076404,10.710802812920974,18.922355,3.289197,12.0,43.07764542076404,31.077645,1.2392568950778775,0.0398308,
2019-11-12 03:00:00,466.0,19.0,56.0,1.0,18.0,40.0,16.0,13.0,30.0,10.3,50.0,11.0,940.0,0.0,20.0,7.0,15.0,9.0,29.0,11.0,22.0,70.0,940.0,910.0,60.0,11.0,0.0,2.0,3043.320249795,1111.4101997950002,49.61218254332624,10.710802812920974,20.387817,4.289197,13.0,49.61218254332624,36.612183,1.1581668854980507,0.0588462,
2019-11-12 04:00:00,466.0,19.0,70.0,0.0,19.0,36.0,17.0,14.0,25.0,11.1,42.0,13.0,700.0,0.0,20.0,7.0,14.0,7.0,53.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,14.87639,0.949883,14.0,42.123610354308255,28.12361,1.2162291947096477,0.0326718,
2019-11-12 05:00:00,466.0,19.0,70.0,1.0,18.0,40.0,17.0,13.0,28.0,10.7,47.0,12.0,680.0,0.0,20.0,7.0,15.0,8.0,65.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,22.263192,3.104552,13.0,46.73680772378418,33.736808,1.1739928917740414,0.0317023,
2019-11-12 06:00:00,466.0,19.0,56.0,0.0,18.0,34.0,17.0,14.0,24.4,10.7,41.0,12.0,760.0,0.0,20.0,7.0,14.0,7.0,52.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,13.84734,2.104552,14.0,41.15266006868552,27.15266,1.1727663222907405,0.0719327,
2019-11-12 07:00:00,466.0,19.0,56.0,1.0,18.0,40.0,17.0,13.0,28.6,10.7,48.0,12.0,620.0,0.0,20.0,7.0,15.0,8.0,63.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,20.384915,3.104552,13.0,47.61508484535182,34.615085,1.1688328829972254,0.0309228,
2019-11-12 08:00:00,466.0,19.0,70.0,0.0,18.0,29.0,16.0,14.0,24.4,11.1,41.0,13.0,1520.0,0.0,20.0,7.0,16.0,7.0,51.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,12.84734,2.949883,14.0,41.15266006868552,27.15266,1.1727663222907405,0.0338006,
2019-11-12 09:00:00,466.0,19.0,56.0,1.0,18.0,37.0,16.0,13.0,27.4,10.3,46.0,11.0,560.0,0.0,20.0,7.0,16.0,8.0,51.0,0.0,0.0,66.0,940.0,910.0,60.0,9.0,0.0,2.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,20.155561,5.289197,13.0,45.84443855943209,32.844439,1.1795690880926093,0.0651569,
2019-11-12 10:00:00,466.0,19.0,70.0,0.0,18.0,27.0,17.0,13.0,23.2,10.7,39.0,12.0,1940.0,0.0,20.0,7.0,16.0,7.0,49.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,13.842753,4.104552,13.0,39.15724672182836,26.157247,1.2363256591895317,0.0405165,
2019-11-12 11:00:00,466.0,19.0,70.0,0.0,18.0,38.0,16.0,13.0,26.2,10.3,44.0,11.0,560.0,0.0,20.0,7.0,15.0,8.0,58.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1111.4101997950002,44.01540253572364,10.710802812920974,17.984597,4.289197,13.0,44.01540253572364,31.015403,1.19219385352237,0.0687352,
2019-11-12 12:00:00,466.0,19.0,70.0,1.0,18.0,40.0,16.0,13.0,28.6,10.7,48.0,12.0,500.0,0.0,20.0,7.0,15.0,8.0,50.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,21.384915,3.104552,13.0,47.61508484535182,34.615085,1.1688328829972254,0.0309228,
2019-11-12 13:00:00,466.0,19.0,56.0,0.0,19.0,36.0,16.0,13.0,25.0,10.7,42.0,12.0,580.0,0.0,20.0,7.0,15.0,7.0,52.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1150.636799795,42.123610354308255,11.895448307885943,14.87639,3.104552,13.0,42.123610354308255,29.12361,1.259475036716049,0.0365405,
2019-11-12 14:00:00,466.0,19.0,70.0,1.0,17.0,41.0,16.0,13.0,27.4,10.3,46.0,11.0,560.0,0.0,20.0,7.0,14.0,8.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,23.155561,3.289197,13.0,45.84443855943209,32.844439,1.1386749280047925,0.0651569,
2019-11-12 15:00:00,466.0,19.0,70.0,0.0,17.0,30.0,16.0,13.0,24.4,10.7,41.0,12.0,900.0,0.0,20.0,7.0,14.0,7.0,44.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,11.84734,2.104552,13.0,41.15266006868552,28.15266,1.1656132252074616,0.0377531,
2019-11-12 16:00:00,466.0,19.0,70.0,1.0,17.0,39.0,16.0,13.0,26.2,10.7,44.0,12.0,460.0,0.0,20.0,7.0,13.0,8.0,54.0,0.0,0.0,63.0,940.0,910.0,60.0,8.0,0.0,2.0,2670.667549795,1150.636799795,44.01540253572364,11.895448307885943,18.984597,1.104552,13.0,44.01540253572364,31.015403,1.1480637002904912,0.0343883,
2019-11-12 17:00:00,466.0,19.0,70.0,0.0,19.0,31.0,15.0,12.0,23.2,9.9,39.0,10.0,2080.0,0.0,20.0,7.0,15.0,7.0,62.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,18.842753,5.505709,12.0,39.15724672182836,27.157247,1.3472696631029137,0.0844727,
2019-11-12 18:00:00,466.0,19.0,70.0,0.0,18.0,38.0,16.0,13.0,25.6,10.7,43.0,12.0,480.0,0.0,20.0,7.0,14.0,7.0,51.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1150.636799795,43.07764542076404,11.895448307885943,16.922355,2.104552,13.0,43.07764542076404,30.077645,1.1993807431018229,0.0354225,
2019-11-12 19:00:00,466.0,19.0,56.0,1.0,17.0,41.0,17.0,13.0,28.6,10.7,48.0,12.0,560.0,0.0,20.0,7.0,15.0,8.0,56.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,21.384915,3.104552,13.0,47.61508484535182,34.615085,1.130654550684856,0.0309228,
2019-11-12 20:00:00,466.0,19.0,70.0,0.0,18.0,34.0,16.0,13.0,24.4,10.7,41.0,12.0,580.0,0.0,20.0,7.0,15.0,7.0,45.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,12.84734,3.104552,13.0,41.15266006868552,28.15266,1.2159579036050847,0.0377531,
2019-11-12 21:00:00,466.0,19.0,56.0,1.0,18.0,41.0,16.0,13.0,28.6,10.3,48.0,11.0,560.0,0.0,20.0,7.0,15.0,8.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,21.384915,4.289197,13.0,47.61508484535182,34.615085,1.1688328829972254,0.0620307,
2019-11-12 22:00:00,466.0,19.0,56.0,0.0,17.0,24.0,16.0,13.0,23.8,10.3,40.0,11.0,1400.0,0.0,20.0,7.0,16.0,7.0,42.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,11.835886,5.289197,13.0,40.164114470573566,27.164114,1.1726808738796304,0.0777229,
2019-11-12 23:00:00,466.0,19.0,70.0,0.0,17.0,38.0,16.0,12.0,26.8,10.3,45.0,11.0,520.0,0.0,20.0,7.0,15.0,8.0,55.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,20.06252,4.289197,12.0,44.937479651873446,32.93748,1.1789710600394572,0.0376664,
2019-11-13 01:00:00,466.0,19.0,70.0,0.0,16.0,37.0,15.0,12.0,25.6,10.3,43.0,11.0,480.0,0.0,20.0,7.0,14.0,7.0,53.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1111.4101997950002,43.07764542076404,10.710802812920974,16.922355,3.289197,12.0,43.07764542076404,31.077645,1.147723316303146,0.0398308,
2019-11-13 02:00:00,466.0,19.0,56.0,1.0,16.0,41.0,16.0,12.0,29.2,10.3,49.0,11.0,500.0,0.0,20.0,7.0,14.0,9.0,55.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,22.520261,3.289197,12.0,48.47973917390766,36.479739,1.1231536929737942,0.0341338,
2019-11-13 03:00:00,466.0,19.0,70.0,0.0,18.0,27.0,16.0,13.0,23.8,10.7,40.0,12.0,1000.0,0.0,20.0,7.0,14.0,7.0,39.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,10.835886,2.104552,13.0,40.164114470573566,27.164114,1.2255898622101389,0.0390734,
2019-11-13 04:00:00,466.0,19.0,70.0,0.0,18.0,36.0,17.0,13.0,23.2,10.7,39.0,12.0,360.0,0.0,20.0,7.0,16.0,7.0,39.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,18.842753,4.104552,13.0,39.15724672182836,26.157247,1.2363256591895317,0.0405165,
2019-11-13 05:00:00,466.0,19.0,70.0,1.0,19.0,37.0,17.0,14.0,26.2,11.1,44.0,13.0,520.0,0.0,20.0,7.0,16.0,7.0,46.0,0.0,0.0,63.0,940.0,910.0,60.0,8.0,0.0,2.0,2670.667549795,1189.863399795,44.01540253572364,13.050117260841603,18.984597,2.949883,14.0,44.01540253572364,30.015403,1.1998768741432817,0.0306757,
2019-11-13 06:00:00,466.0,19.0,70.0,0.0,20.0,32.0,18.0,16.0,22.7,11.9,38.0,15.0,580.0,0.0,20.0,7.0,16.0,6.0,33.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,12.696365,0.723752,16.0,38.30363455847197,22.303635,1.2185358557476553,0.0314301,
2019-11-13 07:00:00,466.0,19.0,70.0,1.0,19.0,36.0,18.0,15.0,23.8,11.5,40.0,14.0,400.0,0.0,20.0,7.0,16.0,7.0,39.0,0.0,0.0,56.0,940.0,910.0,60.0,8.0,0.0,2.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,15.835886,1.823472,15.0,40.164114470573566,25.164114,1.188999144518331,0.0316871,
2019-11-13 08:00:00,466.0,19.0,70.0,0.0,19.0,28.0,17.0,15.0,23.2,11.1,39.0,13.0,1680.0,0.0,20.0,7.0,15.0,6.0,48.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,10.842753,1.949883,15.0,39.15724672182836,24.157247,1.1984398134016998,0.0746877,
2019-11-13 09:00:00,466.0,19.0,70.0,0.0,18.0,38.0,17.0,14.0,26.8,11.1,45.0,13.0,520.0,0.0,20.0,7.0,16.0,8.0,45.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1189.863399795,44.937479651873446,13.050117260841603,18.06252,2.949883,14.0,44.937479651873446,30.93748,1.148492004442159,0.0297887,
2019-11-13 10:00:00,466.0,19.0,70.0,1.0,18.0,37.0,17.0,13.0,26.8,10.3,45.0,11.0,400.0,0.0,20.0,7.0,16.0,8.0,45.0,0.0,0.0,64.0,940.0,910.0,60.0,8.0,0.0,2.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,19.06252,5.289197,13.0,44.937479651873446,31.93748,1.1856150023218233,0.0668834,
2019-11-13 11:00:00,466.0,19.0,70.0,0.0,18.0,33.0,16.0,14.0,23.2,10.7,39.0,12.0,600.0,0.0,20.0,7.0,15.0,6.0,40.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,14.842753,3.104552,14.0,39.15724672182836,25.157247,1.189060529981189,0.0771978,
2019-11-13 12:00:00,466.0,19.0,70.0,1.0,17.0,38.0,16.0,13.0,26.2,10.3,44.0,11.0,440.0,0.0,20.0,7.0,14.0,8.0,48.0,0.0,0.0,63.0,940.0,910.0,60.0,7.0,0.0,2.0,2670.667549795,1111.4101997950002,44.01540253572364,10.710802812920974,18.984597,3.289197,13.0,44.01540253572364,31.015403,1.1480637002904912,0.0687352,
2019-11-13 13:00:00,466.0,19.0,56.0,0.0,16.0,29.0,15.0,12.0,22.7,10.3,38.0,11.0,1500.0,0.0,20.0,7.0,13.0,6.0,52.0,0.0,0.0,49.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,10.696365,2.289197,12.0,38.30363455847197,26.303635,1.1793429869486738,0.0467222,
2019-11-13 14:00:00,466.0,19.0,70.0,0.0,16.0,38.0,14.0,11.0,25.6,9.9,43.0,10.0,400.0,0.0,20.0,7.0,13.0,8.0,50.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,19.922355,3.505709,11.0,43.07764542076404,32.077645,1.184654149263724,0.044835,
2019-11-13 15:00:00,466.0,19.0,70.0,1.0,15.0,41.0,14.0,11.0,26.2,9.5,44.0,9.0,400.0,0.0,20.0,7.0,11.0,8.0,54.0,0.0,0.0,65.0,940.0,910.0,60.0,9.0,0.0,2.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,20.984597,2.756171,11.0,44.01540253572364,33.015403,1.1378578311760996,0.0770492,
2019-11-13 16:00:00,466.0,19.0,56.0,0.0,15.0,34.0,13.0,10.0,24.4,9.5,41.0,9.0,620.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,14.84734,2.756171,10.0,41.15266006868552,31.15266,1.1911851382682614,0.0533647,
2019-11-13 17:00:00,466.0,19.0,70.0,1.0,14.0,41.0,13.0,10.0,28.0,9.2,47.0,8.0,400.0,0.0,20.0,7.0,11.0,8.0,59.0,0.0,0.0,71.0,940.0,910.0,60.0,54.0,0.0,3.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,24.263192,3.717677,10.0,46.73680772378418,36.736808,1.1221866319393663,0.0688813,
2019-11-13 19:00:00,466.0,19.0,56.0,0.0,13.0,36.0,11.0,8.0,25.6,8.9,43.0,7.0,580.0,0.0,20.0,7.0,8.0,8.0,60.0,0.0,0.0,61.0,940.0,910.0,60.0,15.0,0.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,17.922355,1.700641,8.0,43.07764542076404,35.077645,1.1662364027931593,0.0462403,
2019-11-13 20:00:00,466.0,19.0,70.0,1.0,13.0,41.0,11.0,7.0,29.2,8.4,49.0,5.0,580.0,0.0,20.0,7.0,10.0,9.0,33.0,11.0,24.0,73.0,940.0,910.0,61.0,41.0,0.0,2.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,24.520261,5.389789,7.0,48.47973917390766,41.479739,1.169110595674977,0.0544749,
2019-11-13 21:00:00,466.0,19.0,70.0,0.0,12.0,29.0,10.0,8.0,24.4,8.7,41.0,6.0,1080.0,0.0,20.0,7.0,8.0,7.0,59.0,0.0,0.0,57.0,940.0,910.0,60.0,29.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,15.84734,2.368439,8.0,41.15266006868552,33.15266,1.1372087460248987,0.066677,
2019-11-13 22:00:00,466.0,19.0,70.0,1.0,11.0,40.0,10.0,6.0,28.0,8.4,47.0,5.0,540.0,0.0,20.0,7.0,8.0,8.0,37.0,11.0,27.0,71.0,940.0,910.0,60.0,57.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,24.263192,3.389789,6.0,46.73680772378418,40.736808,1.13991177709161,0.0329908,
2019-11-13 23:00:00,466.0,19.0,70.0,1.0,12.0,30.0,10.0,7.0,24.4,8.7,41.0,6.0,1100.0,0.0,20.0,7.0,8.0,7.0,31.0,9.0,23.0,57.0,940.0,910.0,60.0,56.0,0.0,2.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,15.84734,2.368439,7.0,41.15266006868552,34.15266,1.1715109331201392,0.0385247,
2019-11-14 00:00:00,466.0,19.0,70.0,0.0,13.0,23.0,10.0,8.0,23.2,8.7,39.0,6.0,2200.0,0.0,20.0,7.0,9.0,7.0,31.0,8.0,23.0,55.0,940.0,910.0,60.0,11.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,15.842753,3.368439,8.0,39.15724672182836,31.157247,1.1911516273614193,0.0706455,
2019-11-14 01:00:00,466.0,19.0,56.0,0.0,15.0,38.0,12.0,9.0,26.8,8.9,45.0,7.0,440.0,0.0,20.0,7.0,10.0,8.0,66.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,21.06252,3.700641,9.0,44.937479651873446,35.93748,1.2004176843841656,0.0698958,
2019-11-14 02:00:00,466.0,19.0,70.0,1.0,15.0,41.0,14.0,10.0,28.0,9.2,47.0,8.0,480.0,0.0,20.0,7.0,12.0,9.0,66.0,0.0,0.0,70.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,23.263192,4.717677,10.0,46.73680772378418,36.736808,1.157545784684221,0.0688813,
2019-11-14 03:00:00,466.0,19.0,56.0,0.0,17.0,31.0,15.0,12.0,24.4,9.9,41.0,10.0,940.0,0.0,20.0,7.0,12.0,7.0,47.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,13.84734,2.505709,12.0,41.15266006868552,29.15266,1.2070165322202788,0.0791484,
2019-11-14 04:00:00,466.0,19.0,56.0,1.0,17.0,40.0,15.0,12.0,28.0,9.9,47.0,10.0,520.0,0.0,20.0,7.0,14.0,8.0,62.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,22.263192,4.505709,12.0,46.73680772378418,34.736808,1.168141796613115,0.0672809,
2019-11-14 05:00:00,466.0,19.0,70.0,0.0,19.0,28.0,16.0,15.0,22.7,11.1,38.0,13.0,1980.0,0.0,20.0,7.0,15.0,6.0,49.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,11.696365,1.949883,15.0,38.30363455847197,23.303635,1.207214886368252,0.0772123,
2019-11-14 06:00:00,466.0,19.0,56.0,0.0,18.0,40.0,16.0,13.0,27.4,10.7,46.0,12.0,480.0,0.0,20.0,7.0,14.0,8.0,51.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1150.636799795,45.84443855943209,11.895448307885943,19.155561,2.104552,13.0,45.84443855943209,32.844439,1.1795690880926093,0.0325356,
2019-11-14 08:00:00,466.0,19.0,56.0,0.0,16.0,35.0,15.0,11.0,25.0,9.9,42.0,10.0,560.0,0.0,20.0,7.0,12.0,7.0,50.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,15.87639,2.505709,11.0,42.123610354308255,31.12361,1.1913977271088472,0.0461459,
2019-11-14 09:00:00,466.0,19.0,56.0,1.0,15.0,39.0,14.0,10.0,26.8,9.2,45.0,8.0,380.0,0.0,20.0,7.0,11.0,8.0,58.0,0.0,0.0,67.0,940.0,910.0,60.0,9.0,0.0,2.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,22.06252,3.717677,10.0,44.937479651873446,34.93748,1.1670147389248802,0.0721728,
2019-11-14 10:00:00,466.0,19.0,70.0,0.0,14.0,22.0,12.0,9.0,23.8,9.2,40.0,8.0,1660.0,0.0,20.0,7.0,12.0,7.0,48.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,11.835886,4.717677,9.0,40.164114470573566,31.164114,1.1911014238624384,0.0522379,
2019-11-14 11:00:00,466.0,19.0,70.0,0.0,14.0,39.0,13.0,10.0,27.4,9.2,46.0,8.0,360.0,0.0,20.0,7.0,10.0,8.0,55.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,21.155561,2.717677,10.0,45.84443855943209,35.844439,1.1256106441664093,0.0704753,
2019-11-14 12:00:00,466.0,19.0,56.0,1.0,13.0,39.0,12.0,9.0,29.2,8.9,49.0,7.0,320.0,0.0,20.0,7.0,10.0,9.0,51.0,0.0,0.0,72.0,940.0,910.0,60.0,9.0,0.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,23.520261,3.700641,9.0,48.47973917390766,39.479739,1.112740395482783,0.064026,
2019-11-14 13:00:00,466.0,19.0,70.0,0.0,13.0,31.0,12.0,9.0,24.4,9.2,41.0,8.0,740.0,0.0,20.0,7.0,10.0,7.0,49.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,13.84734,2.717677,9.0,41.15266006868552,32.15266,1.1420824860441416,0.0507133,
2019-11-14 14:00:00,466.0,19.0,70.0,1.0,12.0,39.0,12.0,7.0,27.4,8.4,46.0,5.0,380.0,0.0,20.0,7.0,10.0,8.0,65.0,0.0,0.0,70.0,940.0,910.0,60.0,2.0,0.0,1.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,24.155561,5.389789,7.0,45.84443855943209,38.844439,1.1477347727836502,0.0579564,
2019-11-14 16:00:00,466.0,19.0,70.0,0.0,14.0,35.0,11.0,8.0,25.6,8.9,43.0,7.0,660.0,0.0,20.0,7.0,9.0,8.0,60.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,15.922355,2.700641,8.0,43.07764542076404,35.077645,1.2063440657733386,0.0462403,
2019-11-14 17:00:00,466.0,19.0,70.0,1.0,12.0,43.0,11.0,8.0,28.0,8.9,47.0,7.0,420.0,0.0,20.0,7.0,9.0,9.0,65.0,0.0,0.0,73.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,26.263192,2.700641,8.0,46.73680772378418,38.736808,1.1151516370768013,0.0420561,
2019-11-14 18:00:00,466.0,19.0,70.0,0.0,13.0,23.0,12.0,7.0,22.7,8.4,38.0,5.0,1440.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,14.696365,6.389789,7.0,38.30363455847197,31.303635,1.2371201033457526,0.0709275,
2019-11-14 19:00:00,466.0,19.0,70.0,0.0,12.0,38.0,11.0,6.0,26.2,8.4,44.0,5.0,420.0,0.0,20.0,7.0,10.0,8.0,66.0,0.0,0.0,66.0,940.0,910.0,60.0,36.0,0.0,1.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,21.984597,5.389789,6.0,44.01540253572364,38.015403,1.1874098086875966,0.0352692,
2019-11-14 20:00:00,466.0,19.0,70.0,1.0,12.0,41.0,11.0,7.0,28.0,8.4,47.0,5.0,460.0,0.0,20.0,7.0,10.0,8.0,33.0,11.0,24.0,73.0,940.0,910.0,60.0,22.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,26.263192,5.389789,7.0,46.73680772378418,39.736808,1.1439395443580826,0.0567287,
2019-11-14 21:00:00,466.0,19.0,70.0,0.0,13.0,30.0,11.0,9.0,24.4,8.9,41.0,7.0,1040.0,0.0,20.0,7.0,9.0,7.0,58.0,0.0,0.0,56.0,940.0,910.0,60.0,18.0,0.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,14.84734,2.700641,9.0,41.15266006868552,32.15266,1.1420824860441416,0.0774859,
2019-11-14 22:00:00,466.0,19.0,70.0,1.0,12.0,39.0,10.0,7.0,28.0,8.4,47.0,5.0,620.0,0.0,20.0,7.0,8.0,8.0,36.0,11.0,26.0,72.0,940.0,910.0,60.0,56.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,25.263192,3.389789,7.0,46.73680772378418,39.736808,1.1439395443580826,0.0567287,
2019-11-14 23:00:00,466.0,19.0,70.0,1.0,12.0,22.0,10.0,8.0,23.8,8.7,40.0,6.0,2520.0,0.0,20.0,7.0,9.0,7.0,33.0,8.0,24.0,55.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,14.835886,3.368439,8.0,40.164114470573566,32.164114,1.1420246865423627,0.0685857,
2019-11-15 00:00:00,466.0,19.0,70.0,0.0,15.0,33.0,12.0,5.0,23.8,8.4,40.0,5.0,1340.0,0.0,20.0,7.0,12.0,7.0,27.0,9.0,20.0,56.0,940.0,910.0,60.0,1.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,15.835886,7.389789,5.0,40.164114470573566,35.164114,1.397391274829887,0.0109633,
2019-11-15 01:00:00,466.0,19.0,56.0,0.0,16.0,37.0,14.0,11.0,25.6,9.9,43.0,10.0,440.0,0.0,20.0,7.0,12.0,8.0,56.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,19.922355,2.505709,11.0,43.07764542076404,32.077645,1.184654149263724,0.044835,
2019-11-15 02:00:00,466.0,19.0,70.0,1.0,17.0,39.0,16.0,13.0,27.4,10.3,46.0,11.0,500.0,0.0,20.0,7.0,13.0,8.0,56.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,21.155561,2.289197,13.0,45.84443855943209,32.844439,1.1386749280047925,0.0651569,
2019-11-15 03:00:00,466.0,19.0,70.0,0.0,18.0,27.0,17.0,14.0,24.4,11.1,41.0,13.0,1400.0,0.0,20.0,7.0,17.0,7.0,45.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,13.84734,3.949883,14.0,41.15266006868552,27.15266,1.1727663222907405,0.0338006,
2019-11-15 04:00:00,466.0,19.0,56.0,1.0,19.0,38.0,17.0,14.0,28.0,11.1,47.0,13.0,640.0,0.0,20.0,7.0,16.0,8.0,54.0,0.0,0.0,66.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,19.263192,2.949883,14.0,46.73680772378418,32.736808,1.180265888057779,0.0281976,
2019-11-15 05:00:00,466.0,19.0,70.0,0.0,20.0,29.0,19.0,16.0,22.7,11.5,38.0,14.0,1580.0,0.0,20.0,7.0,17.0,6.0,43.0,0.0,0.0,49.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,10.696365,2.823472,16.0,38.30363455847197,22.303635,1.2185358557476553,0.0755777,
2019-11-15 06:00:00,466.0,19.0,56.0,0.0,19.0,37.0,18.0,15.0,26.8,11.1,45.0,13.0,640.0,0.0,20.0,7.0,17.0,8.0,48.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1189.863399795,44.937479651873446,13.050117260841603,18.06252,3.949883,15.0,44.937479651873446,29.93748,1.1542170018758025,0.0611491,
2019-11-15 08:00:00,466.0,19.0,56.0,0.0,18.0,33.0,17.0,15.0,24.4,11.1,41.0,13.0,640.0,0.0,20.0,7.0,16.0,7.0,41.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,15.84734,2.949883,15.0,41.15266006868552,26.15266,1.1295747409763963,0.0693846,
2019-11-15 09:00:00,466.0,19.0,56.0,0.0,17.0,37.0,16.0,13.0,28.0,10.3,47.0,11.0,560.0,0.0,20.0,7.0,16.0,8.0,46.0,0.0,0.0,68.0,940.0,910.0,37.0,3.0,2.0,1.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,21.263192,5.289197,13.0,46.73680772378418,33.736808,1.1345134391482288,0.0635429,
2019-11-18 02:00:00,466.0,19.0,70.0,1.0,10.0,33.0,9.0,6.0,24.4,8.2,41.0,4.0,740.0,0.0,20.0,7.0,6.0,7.0,33.0,9.0,25.0,56.0,940.0,910.0,60.0,26.0,0.0,2.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,14.84734,2.084367,6.0,41.15266006868552,35.15266,1.128399947949718,0.0559757,
2019-11-18 03:00:00,466.0,19.0,70.0,0.0,10.0,32.0,10.0,7.0,23.8,8.4,40.0,5.0,700.0,0.0,20.0,7.0,7.0,7.0,60.0,0.0,0.0,56.0,940.0,910.0,60.0,9.0,0.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,15.835886,2.389789,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0672159,
2019-11-18 04:00:00,466.0,19.0,70.0,1.0,10.0,40.0,10.0,6.0,27.4,7.9,46.0,3.0,580.0,0.0,20.0,7.0,8.0,8.0,44.0,10.0,32.0,69.0,940.0,910.0,60.0,41.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,5.147817,6.0,45.84443855943209,39.844439,1.1115933350144593,0.0732182,
2019-11-18 05:00:00,466.0,19.0,70.0,0.0,10.0,33.0,10.0,7.0,22.7,8.4,38.0,5.0,520.0,0.0,20.0,7.0,7.0,7.0,58.0,0.0,0.0,53.0,940.0,910.0,60.0,9.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,14.696365,2.389789,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0709275,
2019-11-18 06:00:00,466.0,19.0,56.0,1.0,11.0,39.0,10.0,6.0,26.8,8.2,45.0,4.0,500.0,0.0,20.0,7.0,7.0,8.0,37.0,10.0,27.0,69.0,940.0,910.0,60.0,53.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,24.06252,3.084367,6.0,44.937479651873446,38.93748,1.1473297486854048,0.0508112,
2019-11-18 07:00:00,466.0,19.0,56.0,0.0,11.0,31.0,9.0,6.0,23.2,8.4,39.0,5.0,1060.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,17.842753,4.389789,6.0,39.15724672182836,33.157247,1.1775741899613887,0.0402289,
2019-11-18 08:00:00,466.0,19.0,56.0,0.0,10.0,38.0,9.0,5.0,25.6,7.9,43.0,3.0,400.0,0.0,20.0,7.0,8.0,8.0,70.0,0.0,0.0,68.0,940.0,910.0,60.0,53.0,0.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,24.922355,5.147817,5.0,43.07764542076404,38.077645,1.1511594769105684,0.0533945,
2019-11-18 09:00:00,466.0,19.0,56.0,1.0,10.0,39.0,9.0,5.0,28.0,7.9,47.0,3.0,440.0,0.0,20.0,7.0,7.0,9.0,35.0,11.0,26.0,75.0,940.0,910.0,60.0,14.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,28.263192,4.147817,5.0,46.73680772378418,41.736808,1.1361032867583298,0.0489424,
2019-11-18 10:00:00,466.0,19.0,56.0,0.0,10.0,36.0,9.0,6.0,25.0,8.2,42.0,4.0,420.0,0.0,20.0,7.0,6.0,8.0,64.0,0.0,0.0,58.0,940.0,910.0,60.0,42.0,0.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,15.87639,2.084367,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0545532,
2019-11-18 11:00:00,466.0,19.0,56.0,1.0,9.0,40.0,8.0,4.0,28.0,7.7,47.0,2.0,460.0,0.0,20.0,7.0,7.0,8.0,38.0,10.0,28.0,73.0,940.0,910.0,60.0,21.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,26.263192,4.87184,4.0,46.73680772378418,42.736808,1.1324966412849091,0.0419614,
2019-11-18 12:00:00,466.0,19.0,70.0,0.0,9.0,35.0,8.0,5.0,24.4,8.2,41.0,4.0,500.0,0.0,20.0,7.0,5.0,7.0,66.0,0.0,0.0,58.0,940.0,910.0,60.0,45.0,0.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,16.84734,1.084367,5.0,41.15266006868552,36.15266,1.124406500823557,0.0291207,
2019-11-18 13:00:00,466.0,19.0,70.0,1.0,8.0,41.0,7.0,4.0,28.6,7.7,48.0,2.0,460.0,0.0,20.0,7.0,4.0,9.0,39.0,11.0,28.0,74.0,940.0,910.0,60.0,57.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,26.384915,1.87184,4.0,47.61508484535182,43.615085,1.1009716417436253,0.0411512,
2019-11-18 14:00:00,466.0,19.0,70.0,1.0,8.0,30.0,7.0,5.0,25.0,7.9,42.0,3.0,1260.0,0.0,20.0,7.0,5.0,7.0,35.0,9.0,26.0,58.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,15.87639,2.147817,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0546916,
2019-11-18 15:00:00,466.0,19.0,70.0,0.0,7.0,28.0,7.0,4.0,24.4,7.9,41.0,3.0,1200.0,0.0,20.0,7.0,5.0,7.0,33.0,9.0,24.0,60.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,2.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2019-11-18 16:00:00,466.0,19.0,70.0,1.0,7.0,40.0,6.0,3.0,28.6,7.4,48.0,1.0,500.0,0.0,20.0,7.0,3.0,9.0,43.0,11.0,31.0,73.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,25.384915,1.981701,3.0,47.61508484535182,44.615085,1.0984855791851427,0.0425287,
2019-11-18 17:00:00,466.0,19.0,70.0,1.0,7.0,38.0,6.0,3.0,26.2,7.2,44.0,0.0,520.0,0.0,20.0,7.0,3.0,8.0,44.0,10.0,32.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,20.984597,2.738276,3.0,44.01540253572364,41.015403,1.1080631356207988,0.0625839,
2019-11-18 18:00:00,466.0,19.0,70.0,1.0,6.0,32.0,6.0,3.0,25.0,7.4,42.0,1.0,1000.0,0.0,20.0,7.0,3.0,8.0,39.0,9.0,28.0,61.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,18.87639,1.981701,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0482103,
2019-11-18 19:00:00,466.0,19.0,70.0,0.0,6.0,30.0,7.0,0.0,23.8,7.0,40.0,-1.0,1060.0,0.0,20.0,8.0,3.0,7.0,47.0,9.0,34.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,787.790749795,40.164114470573566,-0.5088612562674939,17.835886,3.508861,0.0,40.164114470573566,40.164114,1.1756228610753072,0.012511,
2019-11-18 20:00:00,466.0,19.0,70.0,1.0,6.0,41.0,5.0,1.0,28.0,7.0,47.0,-1.0,500.0,0.0,20.0,7.0,2.0,9.0,49.0,11.0,35.0,74.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,27.263192,2.508861,1.0,46.73680772378418,45.736808,1.1227391284589188,0.0319365,
2019-11-18 21:00:00,466.0,19.0,70.0,0.0,5.0,36.0,5.0,2.0,26.2,7.2,44.0,0.0,700.0,0.0,20.0,8.0,2.0,8.0,46.0,10.0,33.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,19.984597,1.738276,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0397287,
2019-11-18 23:00:00,466.0,19.0,70.0,1.0,5.0,41.0,4.0,1.0,28.6,7.0,48.0,-1.0,560.0,0.0,20.0,8.0,1.0,9.0,52.0,11.0,37.0,73.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,25.384915,1.508861,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0313536,
2019-11-19 00:00:00,466.0,19.0,70.0,1.0,6.0,33.0,5.0,3.0,25.0,7.2,42.0,0.0,860.0,0.0,20.0,7.0,2.0,8.0,39.0,9.0,28.0,62.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,19.87639,1.738276,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0654122,
2019-11-19 01:00:00,466.0,19.0,70.0,0.0,10.0,10.0,17.0,-1.0,11.9,3.1,15.0,-20.0,1120.0,0.0,20.0,8.0,13.0,4.0,29.0,5.0,22.0,54.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1268.316599795,405.33139979500004,15.27624789732863,-19.691452053905437,38.723752,32.691452,-1.0,15.27624789732863,16.276248,3.084814875404296,0.5345348,
2019-11-19 02:00:00,466.0,19.0,70.0,1.0,10.0,38.0,8.0,5.0,25.6,7.7,43.0,2.0,560.0,0.0,20.0,7.0,6.0,8.0,42.0,9.0,31.0,64.0,1140.0,1110.0,60.0,25.0,0.0,3.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,20.922355,3.87184,5.0,43.07764542076404,38.077645,1.1511594769105684,0.0701313,
2019-11-19 03:00:00,466.0,19.0,70.0,1.0,11.0,36.0,10.0,7.0,23.8,8.2,40.0,4.0,600.0,0.0,20.0,7.0,7.0,7.0,34.0,3.0,25.0,59.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,18.835886,3.084367,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0850896,
2019-11-19 04:00:00,466.0,19.0,70.0,0.0,12.0,35.0,12.0,8.0,23.2,8.7,39.0,6.0,1000.0,0.0,20.0,7.0,11.0,7.0,57.0,0.0,0.0,56.0,940.0,910.0,60.0,4.0,0.0,1.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,16.842753,5.368439,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0706455,
2019-11-19 05:00:00,466.0,19.0,70.0,1.0,14.0,39.0,11.0,8.0,25.6,8.7,43.0,6.0,600.0,0.0,20.0,7.0,10.0,8.0,38.0,9.0,28.0,63.0,940.0,910.0,60.0,47.0,0.0,2.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,19.922355,4.368439,8.0,43.07764542076404,35.077645,1.2063440657733386,0.0632493,
2019-11-19 06:00:00,466.0,19.0,70.0,0.0,14.0,26.0,13.0,8.0,22.7,8.9,38.0,7.0,1140.0,0.0,20.0,7.0,12.0,7.0,53.0,0.0,0.0,53.0,940.0,910.0,60.0,12.0,0.0,1.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,14.696365,5.700641,8.0,38.30363455847197,30.303635,1.2468766729968994,0.0531379,
2019-11-19 07:00:00,466.0,19.0,70.0,1.0,13.0,40.0,11.0,8.0,26.8,8.7,45.0,6.0,580.0,0.0,20.0,7.0,10.0,8.0,38.0,10.0,28.0,66.0,940.0,910.0,60.0,42.0,0.0,2.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,4.368439,8.0,44.937479651873446,36.93748,1.1565558836397805,0.0602565,
2019-11-19 08:00:00,466.0,19.0,70.0,0.0,12.0,28.0,11.0,9.0,22.7,9.2,38.0,8.0,1080.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,53.0,940.0,910.0,43.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,14.696365,1.717677,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0553709,
2019-11-19 09:00:00,466.0,19.0,28.0,0.0,12.0,37.0,14.0,6.0,24.4,7.9,41.0,3.0,160.0,0.0,20.0,7.0,9.0,7.0,29.0,0.0,0.0,55.0,940.0,910.0,51.0,0.0,1.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,13.84734,6.147817,6.0,41.15266006868552,35.15266,1.20581312021538,0.0821874,
2019-11-19 10:00:00,466.0,19.0,28.0,0.0,11.0,41.0,12.0,8.0,26.2,8.9,44.0,7.0,160.0,0.0,20.0,7.0,9.0,8.0,33.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,16.984597,2.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2019-11-19 11:00:00,466.0,19.0,28.0,1.0,11.0,46.0,12.0,8.0,28.6,8.9,48.0,7.0,180.0,0.0,20.0,7.0,10.0,9.0,32.0,0.0,0.0,68.0,940.0,910.0,56.0,8.0,1.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,3.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2019-11-19 12:00:00,466.0,19.0,28.0,0.0,10.0,32.0,10.0,6.0,23.2,8.4,39.0,5.0,1440.0,0.0,20.0,7.0,9.0,7.0,58.0,0.0,0.0,54.0,940.0,910.0,44.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,14.842753,4.389789,6.0,39.15724672182836,33.157247,1.137187173958269,0.0402289,
2019-11-19 13:00:00,466.0,19.0,28.0,0.0,10.0,39.0,11.0,7.0,25.0,8.7,42.0,6.0,200.0,0.0,20.0,7.0,9.0,7.0,33.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,17.87639,3.368439,7.0,42.123610354308255,35.12361,1.0933892427595517,0.0374996,
2019-11-19 14:00:00,466.0,19.0,28.0,0.0,10.0,45.0,11.0,7.0,28.6,8.7,48.0,6.0,220.0,0.0,20.0,7.0,8.0,9.0,35.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,2.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2019-11-19 15:00:00,466.0,19.0,28.0,1.0,9.0,46.0,11.0,6.0,29.2,8.4,49.0,5.0,180.0,0.0,20.0,7.0,9.0,9.0,35.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,20.520261,4.389789,6.0,48.47973917390766,42.479739,1.075988339560132,0.03168,
2019-11-19 16:00:00,466.0,19.0,28.0,0.0,9.0,35.0,9.0,8.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,51.0,0.0,0.0,46.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,11.842753,1.717677,8.0,39.15724672182836,31.157247,1.0331595349998521,0.0225154,
2019-11-19 17:00:00,466.0,19.0,28.0,0.0,9.0,40.0,10.0,5.0,26.2,8.2,44.0,4.0,200.0,0.0,20.0,7.0,8.0,8.0,35.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,20.984597,4.084367,5.0,44.01540253572364,39.015403,1.114235455673984,0.0270417,
2019-11-19 18:00:00,466.0,19.0,28.0,0.0,9.0,46.0,10.0,6.0,28.6,8.4,48.0,5.0,180.0,0.0,20.0,7.0,6.0,9.0,37.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-11-19 19:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,200.0,0.0,20.0,7.0,8.0,9.0,40.0,0.0,0.0,72.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,24.384915,4.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2019-11-19 20:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,25.0,8.2,42.0,4.0,360.0,0.0,20.0,7.0,6.0,7.0,35.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,9.87639,2.084367,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0283807,
2019-11-19 21:00:00,466.0,19.0,28.0,0.0,8.0,44.0,9.0,5.0,28.0,8.2,47.0,4.0,260.0,0.0,20.0,7.0,5.0,8.0,42.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,25.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2019-11-19 22:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,6.0,28.6,8.2,48.0,4.0,180.0,0.0,20.0,7.0,6.0,9.0,36.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,19.384915,2.084367,6.0,47.61508484535182,41.615085,1.0504858228236977,0.0476978,
2019-11-19 23:00:00,466.0,19.0,28.0,1.0,8.0,44.0,9.0,6.0,28.0,8.4,47.0,5.0,260.0,0.0,20.0,7.0,6.0,9.0,39.0,0.0,0.0,73.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,26.263192,1.389789,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0329908,
2019-11-20 00:00:00,466.0,19.0,28.0,0.0,10.0,38.0,10.0,7.0,25.0,8.7,42.0,6.0,260.0,0.0,20.0,7.0,7.0,7.0,33.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,12.87639,1.368439,7.0,42.123610354308255,35.12361,1.0933892427595517,0.0374996,
2019-11-20 01:00:00,466.0,19.0,28.0,0.0,13.0,45.0,13.0,9.0,29.2,8.9,49.0,7.0,260.0,0.0,20.0,7.0,11.0,9.0,33.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,22.520261,4.700641,9.0,48.47973917390766,39.479739,1.112740395482783,0.064026,
2019-11-20 02:00:00,466.0,19.0,28.0,1.0,14.0,45.0,15.0,11.0,28.0,9.9,47.0,10.0,220.0,0.0,20.0,7.0,12.0,8.0,33.0,0.0,0.0,68.0,940.0,910.0,55.0,7.0,1.0,2.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,21.263192,2.505709,11.0,46.73680772378418,35.736808,1.0916399760638922,0.0404298,
2019-11-20 03:00:00,466.0,19.0,28.0,0.0,15.0,35.0,15.0,5.0,23.8,7.7,40.0,2.0,700.0,0.0,20.0,7.0,12.0,7.0,51.0,0.0,0.0,55.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,14.835886,9.87184,5.0,40.164114470573566,35.164114,1.397391274829887,0.0755033,
2019-11-20 04:00:00,466.0,19.0,28.0,0.0,15.0,37.0,15.0,12.0,24.4,10.3,41.0,11.0,300.0,0.0,20.0,7.0,13.0,7.0,29.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,12.84734,2.289197,12.0,41.15266006868552,29.15266,1.114711081910425,0.0423495,
2019-11-20 05:00:00,466.0,19.0,28.0,0.0,16.0,44.0,17.0,13.0,28.0,10.7,47.0,12.0,260.0,0.0,20.0,7.0,15.0,8.0,30.0,0.0,0.0,67.0,940.0,910.0,54.0,0.0,1.0,0.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,20.263192,3.104552,13.0,46.73680772378418,33.736808,1.097602857888668,0.0317023,
2019-11-20 06:00:00,466.0,19.0,14.0,1.0,15.0,45.0,17.0,12.0,28.6,10.3,48.0,11.0,240.0,0.0,20.0,7.0,16.0,8.0,27.0,0.0,0.0,68.0,940.0,910.0,40.0,5.0,1.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,5.289197,12.0,47.61508484535182,35.615085,1.091981982229175,0.0349335,
2019-11-20 08:00:00,466.0,19.0,28.0,0.0,14.0,35.0,14.0,11.0,22.1,9.9,37.0,10.0,640.0,0.0,20.0,7.0,12.0,6.0,40.0,0.0,0.0,48.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,10.738885,2.505709,11.0,37.26111536149989,26.261115,1.128970584250895,0.0542269,
2019-11-20 09:00:00,466.0,19.0,28.0,0.0,16.0,28.0,20.0,17.0,22.1,12.6,37.0,17.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,41.0,0.0,2.0,0.0,2268.5948997950004,1336.963149795,37.26111536149989,17.140780261453244,0.0,0.85922,17.0,37.26111536149989,20.261115,0.9529657619321932,0.0,
2019-11-20 10:00:00,466.0,19.0,28.0,1.0,12.0,36.0,13.0,10.0,23.8,9.5,40.0,9.0,280.0,0.0,20.0,7.0,11.0,7.0,27.0,0.0,0.0,53.0,940.0,910.0,53.0,3.0,1.0,2.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,12.835886,2.756171,10.0,40.164114470573566,30.164114,1.0710123349170475,0.0550174,
2019-11-20 11:00:00,466.0,19.0,14.0,0.0,14.0,12.0,23.0,5.0,10.3,3.2,11.0,-19.0,1140.0,0.0,20.0,8.0,11.0,3.0,28.0,4.0,21.0,65.0,1360.0,1180.0,60.0,4.0,0.0,0.0,1111.4101997950002,415.1380497950001,10.710802812920974,-19.052588590167687,54.289197,30.052589,5.0,10.710802812920974,5.710803,0.0,0.8081266,
2019-11-20 12:00:00,466.0,19.0,28.0,0.0,12.0,37.0,13.0,10.0,25.0,9.2,42.0,8.0,340.0,0.0,20.0,7.0,10.0,7.0,31.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,11.87639,2.717677,10.0,42.123610354308255,32.12361,1.0663930924005498,0.0780016,
2019-11-20 13:00:00,466.0,19.0,14.0,0.0,12.0,46.0,13.0,9.0,28.6,9.2,48.0,8.0,200.0,0.0,20.0,7.0,10.0,9.0,30.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,18.384915,2.717677,9.0,47.61508484535182,38.615085,1.084233974667611,0.0425876,
2019-11-20 14:00:00,466.0,19.0,14.0,1.0,12.0,45.0,13.0,10.0,28.6,9.5,48.0,9.0,280.0,0.0,20.0,7.0,10.0,8.0,31.0,0.0,0.0,68.0,940.0,910.0,54.0,8.0,1.0,2.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,20.384915,1.756171,10.0,47.61508484535182,37.615085,1.0561559845591442,0.0446054,
2019-11-20 15:00:00,466.0,19.0,28.0,0.0,12.0,36.0,12.0,9.0,23.8,9.5,40.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,51.0,0.0,0.0,47.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,10.835886,3.756171,9.0,40.164114470573566,31.164114,1.1065185107297053,0.0236893,
2019-11-20 16:00:00,466.0,19.0,28.0,0.0,12.0,41.0,12.0,8.0,26.8,8.9,45.0,7.0,180.0,0.0,20.0,7.0,9.0,8.0,32.0,0.0,0.0,63.0,940.0,910.0,57.0,0.0,1.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,18.06252,2.700641,8.0,44.937479651873446,36.93748,1.1214422108310598,0.0440146,
2019-11-20 17:00:00,466.0,19.0,14.0,0.0,11.0,45.0,12.0,9.0,28.6,9.2,48.0,8.0,200.0,0.0,20.0,7.0,9.0,8.0,32.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,18.384915,1.717677,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0425876,
2019-11-20 19:00:00,466.0,19.0,28.0,0.0,12.0,33.0,17.0,10.0,22.7,9.2,38.0,8.0,740.0,0.0,20.0,7.0,10.0,7.0,46.0,0.0,0.0,47.0,940.0,910.0,47.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,8.696365,2.717677,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0876068,
2019-11-20 20:00:00,466.0,19.0,28.0,0.0,12.0,38.0,12.0,9.0,25.0,8.9,42.0,7.0,220.0,0.0,20.0,7.0,10.0,7.0,28.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,13.87639,3.700641,9.0,42.123610354308255,33.12361,1.0995896444817308,0.0753858,
2019-11-20 21:00:00,466.0,19.0,28.0,0.0,11.0,43.0,12.0,8.0,27.4,8.9,46.0,7.0,220.0,0.0,20.0,7.0,10.0,8.0,34.0,0.0,0.0,69.0,940.0,910.0,57.0,0.0,1.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,23.155561,3.700641,8.0,45.84443855943209,37.844439,1.0860969659606077,0.0430051,
2019-11-20 22:00:00,466.0,19.0,14.0,1.0,12.0,45.0,13.0,8.0,28.0,8.7,47.0,6.0,140.0,0.0,20.0,7.0,10.0,8.0,31.0,0.0,0.0,65.0,940.0,910.0,40.0,8.0,1.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,18.263192,4.368439,8.0,46.73680772378418,38.736808,1.1151516370768013,0.0576189,
2019-11-20 23:00:00,466.0,19.0,28.0,0.0,13.0,32.0,18.0,11.0,23.2,9.5,39.0,9.0,800.0,0.0,20.0,7.0,11.0,7.0,45.0,0.0,0.0,45.0,940.0,910.0,47.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,5.842753,2.756171,11.0,39.15724672182836,28.157247,1.0764606573253228,0.0891578,
2019-11-21 00:00:00,466.0,19.0,28.0,0.0,13.0,37.0,13.0,10.0,24.4,9.5,41.0,9.0,240.0,0.0,20.0,7.0,11.0,7.0,29.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,10.84734,2.756171,10.0,41.15266006868552,31.15266,1.1065618639231682,0.0533647,
2019-11-21 01:00:00,466.0,19.0,28.0,0.0,15.0,43.0,16.0,12.0,28.0,10.3,47.0,11.0,260.0,0.0,20.0,7.0,13.0,8.0,31.0,0.0,0.0,66.0,940.0,910.0,48.0,0.0,1.0,0.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,19.263192,2.289197,12.0,46.73680772378418,34.736808,1.0945274742918634,0.0357852,
2019-11-21 02:00:00,466.0,19.0,28.0,1.0,16.0,43.0,14.0,4.0,27.4,7.9,46.0,3.0,220.0,0.0,20.0,7.0,13.0,8.0,31.0,0.0,0.0,65.0,940.0,910.0,39.0,5.0,1.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,19.155561,10.147817,4.0,45.84443855943209,41.844439,1.4020849786358405,0.0266982,
2019-11-21 03:00:00,466.0,19.0,28.0,0.0,21.0,34.0,24.0,22.0,21.5,14.6,36.0,22.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,36.0,0.0,2.0,0.0,2209.754999795,1533.096149795,36.19792020308063,22.09891319379352,0.0,1.901087,22.0,36.19792020308063,14.19792,0.9342015098304091,0.0,
2019-11-21 04:00:00,466.0,19.0,28.0,0.0,17.0,34.0,17.0,13.0,22.1,10.7,37.0,12.0,700.0,0.0,20.0,7.0,16.0,6.0,34.0,0.0,0.0,49.0,940.0,910.0,29.0,0.0,1.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,11.738885,4.104552,13.0,37.26111536149989,24.261115,1.197422479815741,0.0435451,
2019-11-21 05:00:00,466.0,19.0,28.0,0.0,21.0,32.0,23.0,22.0,21.5,14.2,36.0,21.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,31.0,0.0,2.0,0.0,2209.754999795,1493.869549795,36.19792020308063,21.147074865923457,0.0,2.852925,22.0,36.19792020308063,14.19792,0.9342015098304091,0.0566696,
2019-11-21 06:00:00,466.0,19.0,28.0,0.0,18.0,35.0,18.0,14.0,22.1,11.1,37.0,13.0,660.0,0.0,20.0,7.0,17.0,6.0,31.0,0.0,0.0,52.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,14.738885,3.949883,14.0,37.26111536149989,23.261115,1.2076722746023065,0.0392335,
2019-11-21 08:00:00,466.0,19.0,14.0,0.0,17.0,29.0,15.0,12.0,25.6,10.3,43.0,11.0,820.0,0.0,20.0,7.0,14.0,7.0,47.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1111.4101997950002,43.07764542076404,10.710802812920974,13.922355,3.289197,12.0,43.07764542076404,31.077645,1.191735085685871,0.0398308,
2019-11-21 09:00:00,466.0,19.0,14.0,1.0,16.0,29.0,14.0,11.0,25.0,9.5,42.0,9.0,780.0,0.0,20.0,7.0,13.0,7.0,55.0,0.0,0.0,62.0,940.0,910.0,60.0,6.0,0.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,19.87639,4.756171,11.0,42.123610354308255,31.12361,1.1913977271088472,0.0813515,
2019-11-21 10:00:00,466.0,19.0,28.0,0.0,15.0,28.0,12.0,10.0,23.8,9.2,40.0,8.0,1820.0,0.0,20.0,7.0,10.0,7.0,74.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,14.835886,2.717677,10.0,40.164114470573566,30.164114,1.1986956280648515,0.0826499,
2019-11-21 11:00:00,466.0,19.0,14.0,1.0,15.0,31.0,13.0,10.0,24.4,9.5,41.0,9.0,580.0,0.0,20.0,7.0,12.0,7.0,55.0,0.0,0.0,61.0,940.0,910.0,60.0,2.0,0.0,1.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,19.84734,3.756171,10.0,41.15266006868552,31.15266,1.1911851382682614,0.0533647,
2019-11-21 13:00:00,466.0,19.0,14.0,0.0,14.0,30.0,12.0,10.0,25.6,9.2,43.0,8.0,960.0,0.0,20.0,7.0,11.0,8.0,65.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,18.922355,3.717677,10.0,43.07764542076404,33.077645,1.1375627056921052,0.0759227,
2019-11-21 14:00:00,466.0,19.0,14.0,1.0,14.0,32.0,12.0,10.0,25.6,9.2,43.0,8.0,760.0,0.0,20.0,7.0,11.0,8.0,64.0,0.0,0.0,64.0,940.0,910.0,60.0,7.0,0.0,2.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,20.922355,3.717677,10.0,43.07764542076404,33.077645,1.1375627056921052,0.0759227,
2019-11-21 15:00:00,466.0,19.0,28.0,0.0,14.0,26.0,12.0,8.0,22.7,8.9,38.0,7.0,2960.0,0.0,20.0,7.0,12.0,7.0,86.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,19.696365,5.700641,8.0,38.30363455847197,30.303635,1.2468766729968994,0.0531379,
