Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-11-21 16:00:00,466.0,19.0,28.0,1.0,14.0,32.0,13.0,10.0,25.6,9.2,43.0,8.0,720.0,0.0,20.0,7.0,12.0,8.0,64.0,0.0,0.0,65.0,940.0,910.0,60.0,3.0,0.0,1.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,21.922355,4.717677,10.0,43.07764542076404,33.077645,1.1375627056921052,0.0759227,
2019-11-21 18:00:00,466.0,19.0,28.0,0.0,14.0,31.0,13.0,10.0,25.0,9.5,42.0,9.0,620.0,0.0,20.0,7.0,11.0,7.0,58.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,19.87639,2.756171,10.0,42.123610354308255,32.12361,1.1422292371178078,0.0518354,
2019-11-21 19:00:00,466.0,19.0,28.0,1.0,14.0,32.0,13.0,10.0,24.4,9.2,41.0,8.0,600.0,0.0,20.0,7.0,12.0,7.0,59.0,0.0,0.0,63.0,940.0,910.0,60.0,7.0,0.0,2.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,21.84734,4.717677,10.0,41.15266006868552,31.15266,1.1473152140967426,0.0802377,
2019-11-21 20:00:00,466.0,19.0,28.0,0.0,14.0,29.0,13.0,10.0,24.4,9.5,41.0,9.0,900.0,0.0,20.0,7.0,11.0,7.0,62.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,15.84734,2.756171,10.0,41.15266006868552,31.15266,1.1473152140967426,0.0533647,
2019-11-21 21:00:00,466.0,19.0,28.0,1.0,14.0,32.0,13.0,10.0,24.4,9.5,41.0,9.0,580.0,0.0,20.0,7.0,12.0,7.0,58.0,0.0,0.0,62.0,940.0,910.0,59.0,7.0,0.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,20.84734,3.756171,10.0,41.15266006868552,31.15266,1.1473152140967426,0.0533647,
2019-11-21 22:00:00,466.0,19.0,14.0,0.0,15.0,37.0,14.0,14.0,23.8,11.5,40.0,14.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,49.0,0.0,0.0,58.0,0.0,1.0,0.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,8.835886,0.823472,14.0,40.164114470573566,26.164114,1.0397391106528233,0.0,
2019-11-21 23:00:00,466.0,19.0,14.0,0.0,14.0,32.0,13.0,11.0,24.4,9.5,41.0,9.0,580.0,0.0,20.0,7.0,12.0,7.0,55.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,19.84734,3.756171,11.0,41.15266006868552,30.15266,1.1104864099401555,0.0837517,
2019-11-22 00:00:00,466.0,19.0,14.0,1.0,16.0,32.0,14.0,12.0,23.8,9.9,40.0,10.0,520.0,0.0,20.0,7.0,14.0,7.0,50.0,0.0,0.0,60.0,940.0,910.0,60.0,6.0,0.0,2.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,19.835886,4.505709,12.0,40.164114470573566,28.164114,1.1655347037151944,0.0816995,
2019-11-22 01:00:00,466.0,19.0,14.0,0.0,17.0,28.0,15.0,13.0,23.8,10.7,40.0,12.0,1200.0,0.0,20.0,7.0,14.0,7.0,52.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,12.835886,2.104552,13.0,40.164114470573566,27.164114,1.1726808738796304,0.0390734,
2019-11-22 02:00:00,466.0,19.0,14.0,0.0,19.0,31.0,17.0,14.0,22.7,11.1,38.0,13.0,540.0,0.0,20.0,7.0,17.0,6.0,41.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,16.696365,3.949883,14.0,38.30363455847197,24.303635,1.2590186022421168,0.0376139,
2019-11-22 04:00:00,466.0,19.0,14.0,0.0,20.0,31.0,18.0,15.0,22.7,11.5,38.0,14.0,540.0,0.0,20.0,7.0,17.0,6.0,37.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,12.696365,2.823472,15.0,38.30363455847197,23.303635,1.2731698136539633,0.0341306,
2019-11-22 05:00:00,466.0,19.0,14.0,1.0,20.0,32.0,18.0,15.0,22.7,11.5,38.0,14.0,480.0,0.0,20.0,7.0,17.0,6.0,36.0,0.0,0.0,53.0,940.0,910.0,60.0,7.0,0.0,2.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,14.696365,2.823472,15.0,38.30363455847197,23.303635,1.2731698136539633,0.0341306,
2019-11-22 06:00:00,466.0,19.0,14.0,0.0,20.0,25.0,18.0,16.0,23.2,11.9,39.0,15.0,1960.0,0.0,20.0,7.0,16.0,6.0,46.0,0.0,0.0,50.0,940.0,910.0,16.0,4.0,2.0,2.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,10.842753,0.723752,16.0,39.15724672182836,23.157247,1.2087982859047235,0.0303066,
2019-11-25 03:00:00,466.0,19.0,28.0,0.0,9.0,26.0,9.0,6.0,23.8,8.4,40.0,5.0,800.0,0.0,20.0,7.0,7.0,7.0,37.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,10.835886,2.389789,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0390896,
2019-11-25 04:00:00,466.0,19.0,28.0,0.0,9.0,37.0,9.0,4.0,24.4,7.9,41.0,3.0,180.0,0.0,20.0,7.0,8.0,7.0,38.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,19.84734,5.147817,4.0,41.15266006868552,37.15266,1.1555081265635043,0.0299687,
2019-11-25 05:00:00,466.0,19.0,28.0,1.0,9.0,36.0,9.0,6.0,22.7,8.4,38.0,5.0,140.0,0.0,20.0,7.0,7.0,7.0,31.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,18.696365,2.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2019-11-25 07:00:00,466.0,19.0,28.0,0.0,8.0,37.0,9.0,5.0,23.8,8.2,40.0,4.0,160.0,0.0,20.0,7.0,6.0,7.0,34.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,15.835886,2.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2019-11-25 08:00:00,466.0,19.0,28.0,0.0,8.0,36.0,8.0,5.0,22.7,8.2,38.0,4.0,160.0,0.0,20.0,7.0,7.0,7.0,33.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,19.696365,3.084367,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0315333,
2019-11-25 09:00:00,466.0,19.0,28.0,0.0,7.0,35.0,7.0,4.0,22.7,7.9,38.0,3.0,140.0,0.0,20.0,7.0,6.0,7.0,32.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,19.696365,3.147817,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0323771,
2019-11-25 10:00:00,466.0,19.0,28.0,1.0,7.0,35.0,7.0,4.0,22.1,7.9,37.0,3.0,140.0,0.0,20.0,7.0,4.0,7.0,32.0,0.0,0.0,56.0,940.0,910.0,60.0,32.0,0.0,3.0,2268.5948997950004,876.050599795,37.26111536149989,2.852183332954155,18.738885,1.147817,4.0,37.26111536149989,33.261115,1.099137113839396,0.0333581,
2019-11-25 11:00:00,466.0,19.0,70.0,1.0,7.0,33.0,6.0,3.0,25.6,7.2,43.0,0.0,1180.0,0.0,20.0,7.0,2.0,8.0,48.0,9.0,34.0,62.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,18.922355,1.738276,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0639546,
2019-11-25 12:00:00,466.0,19.0,70.0,0.0,7.0,16.0,8.0,1.0,19.1,7.0,32.0,-1.0,920.0,0.0,20.0,8.0,5.0,6.0,50.0,7.0,36.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1974.3953997950002,787.790749795,31.71819223503178,-0.5088612562674939,26.281808,5.508861,1.0,31.71819223503178,30.718192,1.2427361883068755,0.0468197,
2019-11-25 13:00:00,466.0,19.0,70.0,0.0,7.0,32.0,6.0,2.0,27.4,7.2,46.0,0.0,1240.0,0.0,20.0,7.0,5.0,8.0,56.0,10.0,40.0,71.0,1140.0,1110.0,60.0,15.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,25.155561,4.738276,2.0,45.84443855943209,43.844439,1.1287185663120833,0.0381345,
2019-11-25 14:00:00,466.0,19.0,28.0,0.0,7.0,38.0,7.0,3.0,26.2,7.7,44.0,2.0,160.0,0.0,20.0,7.0,7.0,8.0,36.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,15.984597,4.87184,3.0,44.01540253572364,41.015403,1.1080631356207988,0.020814,
2019-11-25 15:00:00,466.0,19.0,28.0,0.0,7.0,39.0,8.0,4.0,25.0,7.9,42.0,3.0,220.0,0.0,20.0,7.0,5.0,7.0,41.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,21.87639,2.147817,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0292278,
2019-11-25 16:00:00,466.0,19.0,28.0,1.0,7.0,37.0,8.0,4.0,23.8,7.7,40.0,2.0,160.0,0.0,20.0,7.0,7.0,7.0,35.0,0.0,0.0,62.0,940.0,910.0,60.0,5.0,0.0,2.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,21.835886,4.87184,4.0,40.164114470573566,36.164114,1.090459208011971,0.0492124,
2019-11-25 17:00:00,466.0,19.0,28.0,0.0,8.0,10.0,11.0,-1.0,17.0,5.7,28.0,-6.0,2280.0,0.0,20.0,8.0,6.0,5.0,50.0,7.0,36.0,53.0,1360.0,1180.0,60.0,3.0,0.0,0.0,1768.455749795,660.3042997950001,27.45517600473056,-5.906966194072766,25.544824,11.906966,-1.0,27.45517600473056,28.455176,1.4626018285869566,0.1470819,
2019-11-25 18:00:00,466.0,19.0,28.0,0.0,7.0,38.0,8.0,3.0,25.0,7.7,42.0,2.0,200.0,0.0,20.0,7.0,7.0,7.0,40.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,17.87639,4.87184,3.0,42.123610354308255,39.12361,1.113883499029339,0.0217985,
2019-11-25 19:00:00,466.0,19.0,28.0,0.0,7.0,37.0,7.0,4.0,23.8,7.9,40.0,3.0,200.0,0.0,20.0,7.0,4.0,7.0,39.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,19.835886,1.147817,4.0,40.164114470573566,36.164114,1.090459208011971,0.0307627,
2019-11-25 20:00:00,466.0,19.0,28.0,1.0,7.0,38.0,7.0,4.0,25.0,7.9,42.0,3.0,240.0,0.0,20.0,7.0,4.0,7.0,43.0,0.0,0.0,62.0,940.0,910.0,60.0,8.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,19.87639,1.147817,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0292278,
2019-11-25 21:00:00,466.0,19.0,28.0,0.0,7.0,28.0,7.0,5.0,25.0,8.2,42.0,4.0,880.0,0.0,20.0,7.0,5.0,7.0,42.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,13.87639,1.084367,5.0,42.123610354308255,37.12361,1.0569417444709361,0.0283807,
2019-11-25 22:00:00,466.0,19.0,28.0,0.0,7.0,39.0,8.0,5.0,25.0,7.9,42.0,3.0,260.0,0.0,20.0,7.0,5.0,8.0,43.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,20.87639,2.147817,5.0,42.123610354308255,37.12361,1.0569417444709361,0.0546916,
2019-11-25 23:00:00,466.0,19.0,28.0,0.0,8.0,38.0,8.0,5.0,24.4,8.2,41.0,4.0,200.0,0.0,20.0,7.0,5.0,7.0,39.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,17.84734,1.084367,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0291207,
2019-11-26 00:00:00,466.0,19.0,28.0,1.0,8.0,38.0,9.0,4.0,24.4,7.9,41.0,3.0,180.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,61.0,940.0,910.0,60.0,9.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,19.84734,5.147817,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0299687,
2019-11-26 01:00:00,466.0,19.0,28.0,0.0,9.0,35.0,9.0,6.0,24.4,8.4,41.0,5.0,440.0,0.0,20.0,7.0,6.0,7.0,40.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,9.84734,1.389789,6.0,41.15266006868552,35.15266,1.09330487508361,0.0380322,
2019-11-26 02:00:00,466.0,19.0,28.0,0.0,10.0,37.0,10.0,6.0,23.8,8.4,40.0,5.0,180.0,0.0,20.0,7.0,8.0,7.0,34.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,20.835886,3.389789,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0390896,
2019-11-26 03:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,23.2,8.4,39.0,5.0,180.0,0.0,20.0,7.0,10.0,7.0,31.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,19.842753,5.389789,6.0,39.15724672182836,33.157247,1.137187173958269,0.0402289,
2019-11-26 04:00:00,466.0,19.0,28.0,1.0,11.0,42.0,12.0,8.0,26.2,8.9,44.0,7.0,260.0,0.0,20.0,7.0,9.0,8.0,41.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,22.984597,2.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2019-11-26 05:00:00,466.0,19.0,28.0,0.0,12.0,37.0,12.0,9.0,25.0,8.9,42.0,7.0,360.0,0.0,20.0,7.0,9.0,7.0,37.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,10.87639,2.700641,9.0,42.123610354308255,33.12361,1.0995896444817308,0.0753858,
2019-11-26 06:00:00,466.0,19.0,28.0,0.0,12.0,45.0,12.0,8.0,28.6,8.9,48.0,7.0,280.0,0.0,20.0,7.0,9.0,8.0,47.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,2.700641,8.0,47.61508484535182,39.615085,1.112311964776078,0.0411621,
2019-11-26 07:00:00,466.0,19.0,28.0,1.0,12.0,45.0,12.0,9.0,28.6,8.9,48.0,7.0,260.0,0.0,20.0,7.0,9.0,8.0,46.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,19.384915,2.700641,9.0,47.61508484535182,38.615085,1.084233974667611,0.0653659,
2019-11-26 08:00:00,466.0,19.0,28.0,0.0,12.0,38.0,12.0,9.0,25.0,8.9,42.0,7.0,340.0,0.0,20.0,7.0,9.0,7.0,36.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,10.87639,2.700641,9.0,42.123610354308255,33.12361,1.0995896444817308,0.0753858,
2019-11-26 09:00:00,466.0,19.0,28.0,0.0,10.0,45.0,11.0,7.0,28.6,8.4,48.0,5.0,280.0,0.0,20.0,7.0,8.0,9.0,49.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,3.389789,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0555702,
2019-11-26 10:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,8.0,28.6,8.7,48.0,6.0,320.0,0.0,20.0,7.0,8.0,9.0,48.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,2.368439,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0564135,
2019-11-26 11:00:00,466.0,19.0,14.0,0.0,10.0,38.0,10.0,5.0,24.4,8.2,41.0,4.0,600.0,0.0,20.0,7.0,9.0,7.0,48.0,0.0,0.0,56.0,940.0,910.0,35.0,0.0,1.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,14.84734,5.084367,5.0,41.15266006868552,36.15266,1.1604999354883485,0.0291207,
2019-11-26 12:00:00,466.0,19.0,14.0,0.0,12.0,36.0,16.0,13.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,33.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,1.104552,13.0,39.15724672182836,26.157247,0.9631774261923032,0.0405165,
2019-11-26 13:00:00,466.0,19.0,28.0,0.0,10.0,36.0,10.0,6.0,23.2,8.4,39.0,5.0,240.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,13.842753,4.389789,6.0,39.15724672182836,33.157247,1.137187173958269,0.0402289,
2019-11-26 14:00:00,466.0,19.0,28.0,1.0,10.0,42.0,10.0,7.0,27.4,8.7,46.0,6.0,240.0,0.0,20.0,7.0,7.0,8.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,1.368439,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0340299,
2019-11-26 15:00:00,466.0,19.0,28.0,0.0,10.0,34.0,10.0,7.0,23.2,8.7,39.0,6.0,500.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,13.842753,2.368439,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0408176,
2019-11-26 16:00:00,466.0,19.0,28.0,0.0,10.0,41.0,11.0,7.0,26.2,8.7,44.0,6.0,260.0,0.0,20.0,7.0,7.0,8.0,39.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,20.984597,1.368439,7.0,44.01540253572364,37.015403,1.088195353887866,0.0356514,
2019-11-26 17:00:00,466.0,19.0,28.0,1.0,10.0,44.0,11.0,7.0,28.0,8.7,47.0,6.0,260.0,0.0,20.0,7.0,8.0,8.0,43.0,0.0,0.0,72.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,25.263192,2.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2019-11-26 18:00:00,466.0,19.0,28.0,0.0,10.0,26.0,9.0,6.0,23.8,8.4,40.0,5.0,1340.0,0.0,20.0,7.0,9.0,7.0,43.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,20.835886,4.389789,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0390896,
2019-11-26 19:00:00,466.0,19.0,28.0,0.0,10.0,40.0,10.0,6.0,26.2,8.4,44.0,5.0,220.0,0.0,20.0,7.0,9.0,8.0,41.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,18.984597,4.389789,6.0,44.01540253572364,38.015403,1.1175938006341535,0.0352692,
2019-11-26 20:00:00,466.0,19.0,28.0,0.0,10.0,46.0,10.0,7.0,29.2,8.4,49.0,5.0,200.0,0.0,20.0,7.0,7.0,9.0,41.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,18.520261,2.389789,7.0,48.47973917390766,41.479739,1.077963101894583,0.0544749,
2019-11-26 21:00:00,466.0,19.0,28.0,1.0,10.0,44.0,10.0,7.0,28.0,8.4,47.0,5.0,260.0,0.0,20.0,7.0,7.0,8.0,43.0,0.0,0.0,70.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,2.389789,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0567287,
2019-11-26 22:00:00,466.0,19.0,28.0,0.0,9.0,37.0,10.0,7.0,25.0,8.4,42.0,5.0,340.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,10.87639,2.389789,7.0,42.123610354308255,35.12361,1.0603798808251472,0.0637049,
2019-11-26 23:00:00,466.0,19.0,28.0,0.0,9.0,43.0,10.0,7.0,28.0,8.4,47.0,5.0,280.0,0.0,20.0,7.0,7.0,8.0,43.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,2.389789,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0567287,
2019-11-27 00:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,7.0,28.6,8.7,48.0,6.0,280.0,0.0,20.0,7.0,7.0,9.0,41.0,0.0,0.0,71.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,23.384915,1.368439,7.0,47.61508484535182,40.615085,1.051793234759367,0.0325947,
2019-11-27 01:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,7.0,23.8,8.4,40.0,5.0,380.0,0.0,20.0,7.0,8.0,7.0,37.0,0.0,0.0,53.0,940.0,910.0,39.0,0.0,1.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,12.835886,3.389789,7.0,40.164114470573566,33.164114,1.0641763632114403,0.0672159,
2019-11-27 02:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,9.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,50.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,1.696365,2.717677,9.0,38.30363455847197,29.303635,1.0353311670789893,0.0553709,
2019-11-27 03:00:00,466.0,19.0,28.0,0.0,10.0,40.0,10.0,6.0,25.6,8.4,43.0,5.0,240.0,0.0,20.0,7.0,9.0,8.0,41.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,20.922355,4.389789,6.0,43.07764542076404,37.077645,1.1209275789843556,0.036129,
2019-11-27 04:00:00,466.0,19.0,28.0,1.0,10.0,45.0,10.0,7.0,28.6,8.7,48.0,6.0,340.0,0.0,20.0,7.0,7.0,9.0,50.0,0.0,0.0,70.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,1.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2019-11-27 05:00:00,466.0,19.0,28.0,0.0,9.0,38.0,10.0,7.0,24.4,8.4,41.0,5.0,260.0,0.0,20.0,7.0,7.0,7.0,38.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,11.84734,2.389789,7.0,41.15266006868552,34.15266,1.0622032493436628,0.0653976,
2019-11-27 06:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,7.0,28.0,8.4,47.0,5.0,340.0,0.0,20.0,7.0,7.0,8.0,50.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,2.389789,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0567287,
2019-11-27 07:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,7.0,28.0,8.4,47.0,5.0,320.0,0.0,20.0,7.0,7.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,2.389789,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0567287,
2019-11-27 08:00:00,466.0,19.0,28.0,0.0,8.0,37.0,9.0,6.0,24.4,8.4,41.0,5.0,340.0,0.0,20.0,7.0,6.0,7.0,39.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,10.84734,1.389789,6.0,41.15266006868552,35.15266,1.0603269821236332,0.0380322,
2019-11-27 09:00:00,466.0,19.0,28.0,0.0,8.0,44.0,10.0,6.0,28.0,8.4,47.0,5.0,340.0,0.0,20.0,7.0,7.0,8.0,51.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,2.389789,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0329908,
2019-11-27 10:00:00,466.0,19.0,28.0,1.0,8.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,320.0,0.0,20.0,7.0,6.0,9.0,50.0,0.0,0.0,70.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,1.389789,6.0,47.61508484535182,41.615085,1.0504858228236977,0.032317,
2019-11-27 11:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,6.0,23.8,8.4,40.0,5.0,400.0,0.0,20.0,7.0,6.0,7.0,39.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,10.835886,1.389789,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0390896,
2019-11-27 12:00:00,466.0,19.0,28.0,0.0,8.0,43.0,10.0,6.0,27.4,8.4,46.0,5.0,320.0,0.0,20.0,7.0,7.0,8.0,50.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,24.155561,2.389789,6.0,45.84443855943209,39.844439,1.052847935303018,0.0337047,
2019-11-27 13:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,6.0,28.6,8.2,48.0,4.0,240.0,0.0,20.0,7.0,7.0,9.0,51.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,20.384915,3.084367,6.0,47.61508484535182,41.615085,1.0504858228236977,0.0476978,
2019-11-27 14:00:00,466.0,19.0,28.0,0.0,8.0,35.0,9.0,6.0,23.8,8.4,40.0,5.0,480.0,0.0,20.0,7.0,6.0,7.0,40.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,11.835886,1.389789,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0390896,
2019-11-27 15:00:00,466.0,19.0,28.0,0.0,8.0,43.0,9.0,5.0,27.4,7.9,46.0,3.0,260.0,0.0,20.0,7.0,8.0,8.0,49.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,24.155561,5.147817,5.0,45.84443855943209,40.844439,1.0792718971337523,0.0499582,
2019-11-27 16:00:00,466.0,19.0,28.0,1.0,8.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,500.0,0.0,20.0,7.0,6.0,9.0,54.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,1.389789,6.0,47.61508484535182,41.615085,1.0504858228236977,0.032317,
2019-11-27 17:00:00,466.0,19.0,28.0,0.0,8.0,33.0,9.0,7.0,23.8,8.4,40.0,5.0,740.0,0.0,20.0,7.0,6.0,7.0,41.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,13.835886,1.389789,7.0,40.164114470573566,33.164114,1.0310905350850346,0.0672159,
2019-11-27 18:00:00,466.0,19.0,28.0,0.0,8.0,42.0,9.0,3.0,26.8,7.7,45.0,2.0,220.0,0.0,20.0,7.0,7.0,8.0,49.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,20.06252,4.87184,3.0,44.937479651873446,41.93748,1.1353638741801095,0.0203657,
2019-11-27 19:00:00,466.0,19.0,28.0,1.0,8.0,44.0,8.0,5.0,28.6,7.9,48.0,3.0,420.0,0.0,20.0,7.0,5.0,9.0,56.0,0.0,0.0,70.0,940.0,910.0,60.0,10.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,2.147817,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0479821,
2019-11-27 20:00:00,466.0,19.0,28.0,0.0,8.0,29.0,7.0,5.0,24.4,8.2,41.0,4.0,1720.0,0.0,20.0,7.0,7.0,8.0,56.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,22.84734,3.084367,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0291207,
2019-11-27 21:00:00,466.0,19.0,28.0,0.0,7.0,42.0,8.0,4.0,26.8,7.7,45.0,2.0,280.0,0.0,20.0,7.0,5.0,8.0,50.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,2.87184,4.0,44.937479651873446,40.93748,1.079077481573777,0.0437251,
2019-11-27 22:00:00,466.0,19.0,28.0,1.0,7.0,45.0,8.0,5.0,28.6,7.9,48.0,3.0,560.0,0.0,20.0,7.0,5.0,9.0,59.0,0.0,0.0,72.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,24.384915,2.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2019-11-27 23:00:00,466.0,19.0,28.0,0.0,7.0,23.0,5.0,0.0,25.0,7.2,42.0,0.0,1280.0,0.0,20.0,8.0,5.0,7.0,27.0,9.0,20.0,63.0,1360.0,1180.0,60.0,1.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,20.87639,4.738276,0.0,42.123610354308255,42.12361,1.1992961308669434,0.0,
2019-11-28 00:00:00,466.0,19.0,28.0,0.0,8.0,42.0,8.0,4.0,26.8,7.9,45.0,3.0,280.0,0.0,20.0,7.0,5.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,22.06252,2.147817,4.0,44.937479651873446,40.93748,1.108291101229038,0.0272736,
2019-11-28 01:00:00,466.0,19.0,28.0,1.0,8.0,44.0,9.0,5.0,28.0,8.2,47.0,4.0,500.0,0.0,20.0,7.0,5.0,9.0,56.0,0.0,0.0,67.0,940.0,910.0,60.0,1.0,0.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2019-11-28 03:00:00,466.0,19.0,28.0,0.0,10.0,39.0,10.0,7.0,25.6,8.7,43.0,6.0,240.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,57.0,940.0,910.0,60.0,2.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,13.922355,1.368439,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0365442,
2019-11-28 04:00:00,466.0,19.0,70.0,0.0,10.0,38.0,10.0,4.0,26.2,7.4,44.0,1.0,720.0,0.0,20.0,7.0,7.0,8.0,53.0,10.0,38.0,67.0,940.0,910.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,22.984597,5.981701,4.0,44.01540253572364,40.015403,1.1763906941267281,0.0693466,
2019-11-28 05:00:00,466.0,19.0,70.0,0.0,10.0,35.0,8.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,66.0,11.0,46.0,84.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,36.384915,6.738276,3.0,47.61508484535182,44.615085,1.1860955567009226,0.0578264,
2019-11-28 06:00:00,466.0,19.0,70.0,0.0,10.0,36.0,8.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,71.0,11.0,50.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,6.738276,3.0,47.61508484535182,44.615085,1.1860955567009226,0.0578264,
2019-11-28 07:00:00,466.0,19.0,70.0,0.0,9.0,34.0,8.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,64.0,11.0,45.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,7.738276,3.0,47.61508484535182,44.615085,1.155379696268372,0.0578264,
2019-11-28 08:00:00,466.0,19.0,70.0,0.0,9.0,32.0,8.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,61.0,11.0,43.0,84.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,36.384915,6.738276,3.0,47.61508484535182,44.615085,1.155379696268372,0.0578264,
2019-11-28 09:00:00,466.0,19.0,70.0,0.0,9.0,33.0,7.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,6.0,9.0,65.0,11.0,46.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,35.384915,5.738276,3.0,47.61508484535182,44.615085,1.155379696268372,0.0578264,
2019-11-28 10:00:00,466.0,19.0,70.0,1.0,9.0,34.0,7.0,5.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,4.0,9.0,61.0,11.0,43.0,75.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,27.384915,1.87184,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0631355,
2019-11-28 11:00:00,466.0,19.0,70.0,0.0,8.0,39.0,6.0,3.0,25.6,7.2,43.0,0.0,620.0,0.0,20.0,7.0,3.0,8.0,49.0,9.0,35.0,66.0,940.0,910.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,22.922355,2.738276,3.0,43.07764542076404,40.077645,1.1425409122892904,0.0639546,
2019-11-28 12:00:00,466.0,19.0,70.0,0.0,8.0,34.0,6.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,6.0,9.0,66.0,11.0,46.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,5.738276,2.0,47.61508484535182,45.615085,1.1514574606635528,0.0367086,
2019-11-28 13:00:00,466.0,19.0,70.0,0.0,8.0,31.0,6.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,6.0,9.0,58.0,11.0,41.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,35.384915,5.738276,2.0,47.61508484535182,45.615085,1.1514574606635528,0.0367086,
2019-11-28 14:00:00,466.0,19.0,28.0,1.0,8.0,34.0,9.0,7.0,28.0,8.4,47.0,5.0,2080.0,0.0,20.0,7.0,6.0,8.0,33.0,11.0,24.0,74.0,940.0,910.0,60.0,14.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,27.263192,1.389789,7.0,46.73680772378418,39.736808,1.025815247434595,0.0567287,
2019-11-28 15:00:00,466.0,19.0,28.0,0.0,8.0,40.0,8.0,4.0,25.6,7.9,43.0,3.0,220.0,0.0,20.0,7.0,5.0,8.0,45.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,14.922355,2.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2019-11-28 16:00:00,466.0,19.0,28.0,0.0,7.0,43.0,8.0,4.0,28.0,7.7,47.0,2.0,500.0,0.0,20.0,7.0,4.0,9.0,57.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,1.87184,4.0,46.73680772378418,42.736808,1.075496761014856,0.0419614,
2019-11-28 17:00:00,466.0,19.0,28.0,1.0,7.0,45.0,8.0,3.0,28.6,7.7,48.0,2.0,260.0,0.0,20.0,7.0,6.0,9.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,21.384915,3.87184,3.0,47.61508484535182,44.615085,1.0984855791851427,0.0191668,
2019-11-28 18:00:00,466.0,19.0,28.0,0.0,7.0,39.0,7.0,4.0,25.6,7.7,43.0,2.0,280.0,0.0,20.0,7.0,4.0,8.0,46.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,13.922355,1.87184,4.0,43.07764542076404,39.077645,1.0831539737210605,0.045711,
2019-11-28 19:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,4.0,28.6,7.9,48.0,3.0,380.0,0.0,20.0,7.0,5.0,9.0,55.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,2.147817,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0256421,
2019-11-28 20:00:00,466.0,19.0,28.0,1.0,7.0,45.0,8.0,5.0,28.6,7.9,48.0,3.0,560.0,0.0,20.0,7.0,5.0,9.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,21.384915,2.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2019-11-28 21:00:00,466.0,19.0,28.0,0.0,7.0,37.0,8.0,5.0,25.0,7.9,42.0,3.0,420.0,0.0,20.0,7.0,5.0,7.0,44.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,11.87639,2.147817,5.0,42.123610354308255,37.12361,1.0569417444709361,0.0546916,
2019-11-28 22:00:00,466.0,19.0,28.0,0.0,8.0,45.0,8.0,4.0,28.0,7.9,47.0,3.0,300.0,0.0,20.0,7.0,6.0,9.0,53.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,26.263192,3.147817,4.0,46.73680772378418,42.736808,1.1032609683466468,0.0261553,
2019-11-28 23:00:00,466.0,19.0,28.0,1.0,8.0,45.0,8.0,5.0,28.6,8.2,48.0,4.0,460.0,0.0,20.0,7.0,5.0,9.0,56.0,0.0,0.0,67.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,19.384915,1.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2019-11-29 00:00:00,466.0,19.0,28.0,0.0,8.0,33.0,9.0,6.0,23.8,8.4,40.0,5.0,660.0,0.0,20.0,7.0,6.0,7.0,42.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,11.835886,1.389789,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0390896,
2019-11-29 01:00:00,466.0,19.0,28.0,0.0,9.0,43.0,9.0,5.0,27.4,8.2,46.0,4.0,240.0,0.0,20.0,7.0,6.0,8.0,50.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,2.084367,5.0,45.84443855943209,40.844439,1.1085645648831286,0.0258621,
2019-11-29 02:00:00,466.0,19.0,28.0,1.0,10.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,300.0,0.0,20.0,7.0,7.0,9.0,52.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,2.389789,6.0,47.61508484535182,41.615085,1.1063403198768134,0.032317,
2019-11-29 03:00:00,466.0,19.0,28.0,0.0,11.0,29.0,11.0,9.0,23.2,8.9,39.0,7.0,800.0,0.0,20.0,7.0,8.0,7.0,35.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,10.842753,1.700641,9.0,39.15724672182836,30.157247,1.0710296819120877,0.0821915,
2019-11-29 04:00:00,466.0,19.0,28.0,0.0,11.0,41.0,12.0,8.0,26.2,8.9,44.0,7.0,240.0,0.0,20.0,7.0,10.0,8.0,32.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,17.984597,3.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2019-11-29 05:00:00,466.0,19.0,28.0,1.0,12.0,45.0,12.0,9.0,28.6,8.9,48.0,7.0,360.0,0.0,20.0,7.0,9.0,9.0,48.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,2.700641,9.0,47.61508484535182,38.615085,1.084233974667611,0.0653659,
2019-11-29 06:00:00,466.0,19.0,28.0,0.0,12.0,17.0,10.0,0.0,22.1,7.0,37.0,-1.0,2800.0,0.0,20.0,8.0,8.0,7.0,39.0,8.0,29.0,57.0,1360.0,1180.0,60.0,1.0,0.0,0.0,2268.5948997950004,787.790749795,37.26111536149989,-0.5088612562674939,19.738885,8.508861,0.0,37.26111536149989,37.261115,1.4750383926748198,0.0134726,
2019-11-29 07:00:00,466.0,19.0,28.0,0.0,12.0,40.0,12.0,9.0,25.6,8.9,43.0,7.0,280.0,0.0,20.0,7.0,10.0,7.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,13.922355,3.700641,9.0,43.07764542076404,34.077645,1.096532396152237,0.0734303,
2019-11-29 08:00:00,466.0,19.0,28.0,1.0,11.0,45.0,12.0,9.0,28.6,8.9,48.0,7.0,340.0,0.0,20.0,7.0,9.0,9.0,47.0,0.0,0.0,71.0,940.0,910.0,60.0,4.0,0.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,23.384915,2.700641,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0653659,
2019-11-29 10:00:00,466.0,19.0,28.0,0.0,11.0,39.0,11.0,8.0,25.6,8.7,43.0,6.0,260.0,0.0,20.0,7.0,8.0,7.0,39.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,13.922355,2.368439,8.0,43.07764542076404,35.077645,1.0935230606824413,0.0632493,
2019-11-29 11:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,7.0,28.6,8.7,48.0,6.0,420.0,0.0,20.0,7.0,7.0,9.0,50.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,1.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2019-11-29 13:00:00,466.0,19.0,28.0,0.0,9.0,39.0,10.0,6.0,25.0,8.4,42.0,5.0,240.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,13.87639,2.389789,6.0,42.123610354308255,36.12361,1.0905698265859942,0.0370478,
2019-11-29 14:00:00,466.0,19.0,28.0,0.0,9.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,420.0,0.0,20.0,7.0,7.0,9.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,2.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-11-29 15:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,280.0,0.0,20.0,7.0,6.0,9.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-11-29 16:00:00,466.0,19.0,28.0,0.0,9.0,38.0,9.0,6.0,25.0,8.4,42.0,5.0,280.0,0.0,20.0,7.0,7.0,7.0,40.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,11.87639,2.389789,6.0,42.123610354308255,36.12361,1.0905698265859942,0.0370478,
2019-11-29 17:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,6.0,28.6,8.4,48.0,5.0,400.0,0.0,20.0,7.0,6.0,9.0,52.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-11-29 18:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,280.0,0.0,20.0,7.0,7.0,9.0,50.0,0.0,0.0,72.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,24.384915,2.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-11-29 19:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,24.4,8.4,41.0,5.0,400.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,10.84734,2.389789,6.0,41.15266006868552,35.15266,1.09330487508361,0.0380322,
2019-11-29 20:00:00,466.0,19.0,28.0,0.0,10.0,44.0,10.0,7.0,28.0,8.4,47.0,5.0,240.0,0.0,20.0,7.0,7.0,8.0,48.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,2.389789,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0567287,
2019-11-29 21:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,8.0,28.6,8.7,48.0,6.0,320.0,0.0,20.0,7.0,8.0,8.0,48.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,2.368439,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0564135,
2019-11-29 22:00:00,466.0,19.0,28.0,0.0,10.0,34.0,11.0,8.0,23.8,8.9,40.0,7.0,500.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,12.835886,1.700641,8.0,40.164114470573566,32.164114,1.0663039364665428,0.0502186,
2019-11-29 23:00:00,466.0,19.0,28.0,0.0,11.0,43.0,11.0,8.0,27.4,8.7,46.0,6.0,380.0,0.0,20.0,7.0,8.0,8.0,45.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,2.368439,8.0,45.84443855943209,37.844439,1.0860969659606077,0.0588975,
2019-11-30 00:00:00,466.0,19.0,28.0,0.0,11.0,45.0,12.0,8.0,28.6,8.9,48.0,7.0,320.0,0.0,20.0,7.0,9.0,9.0,46.0,0.0,0.0,70.0,940.0,910.0,60.0,19.0,0.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,2.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2019-11-30 02:00:00,466.0,19.0,140.0,0.0,12.0,32.0,13.0,1.0,19.7,6.2,33.0,-4.0,540.0,0.0,20.0,8.0,8.0,6.0,34.0,7.0,25.0,52.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2033.235299795,709.3375497950001,32.874385646879205,-3.744489872362294,19.125614,11.74449,1.0,32.874385646879205,31.874386,1.526961633228489,0.1295641,
2019-11-30 03:00:00,466.0,19.0,140.0,0.0,12.0,26.0,10.0,4.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,10.0,9.0,70.0,11.0,49.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,9.738276,4.0,47.61508484535182,43.615085,1.224623925209946,0.0789443,
2019-11-30 04:00:00,466.0,19.0,140.0,0.0,12.0,23.0,10.0,5.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,10.0,9.0,61.0,11.0,43.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,34.384915,8.981701,5.0,47.61508484535182,42.615085,1.1965459351014789,0.0854501,
2019-11-30 05:00:00,466.0,19.0,140.0,0.0,12.0,22.0,10.0,5.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,10.0,9.0,58.0,11.0,41.0,82.0,1140.0,1110.0,60.0,27.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,34.384915,7.87184,5.0,47.61508484535182,42.615085,1.1965459351014789,0.0631355,
2019-11-30 06:00:00,466.0,19.0,28.0,0.0,12.0,44.0,13.0,9.0,28.0,9.2,47.0,8.0,220.0,0.0,20.0,7.0,10.0,8.0,39.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,13.263192,2.717677,9.0,46.73680772378418,37.736808,1.0863637297955198,0.0435357,
2019-11-30 07:00:00,466.0,19.0,28.0,1.0,12.0,46.0,13.0,9.0,28.6,8.9,48.0,7.0,240.0,0.0,20.0,7.0,12.0,8.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,19.384915,5.700641,9.0,47.61508484535182,38.615085,1.084233974667611,0.0653659,
2019-11-30 08:00:00,466.0,19.0,28.0,0.0,11.0,36.0,12.0,9.0,23.8,9.2,40.0,8.0,340.0,0.0,20.0,7.0,10.0,7.0,32.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,12.835886,2.717677,9.0,40.164114470573566,31.164114,1.0685774132262587,0.0522379,
2019-11-30 09:00:00,466.0,19.0,28.0,0.0,11.0,43.0,13.0,9.0,26.8,9.2,45.0,8.0,300.0,0.0,20.0,7.0,11.0,8.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,22.06252,3.717677,9.0,44.937479651873446,35.93748,1.0589319056288893,0.045616,
2019-11-30 10:00:00,466.0,19.0,28.0,1.0,12.0,45.0,13.0,10.0,28.6,9.2,48.0,8.0,320.0,0.0,20.0,7.0,10.0,8.0,44.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,23.384915,2.717677,10.0,47.61508484535182,37.615085,1.0561559845591442,0.0673814,
2019-11-30 11:00:00,466.0,19.0,28.0,0.0,11.0,33.0,12.0,10.0,23.2,9.5,39.0,9.0,500.0,0.0,20.0,7.0,10.0,6.0,33.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,10.842753,1.756171,10.0,39.15724672182836,29.157247,1.035514845895654,0.0568093,
2019-11-30 12:00:00,466.0,19.0,28.0,0.0,11.0,42.0,13.0,9.0,26.8,9.2,45.0,8.0,260.0,0.0,20.0,7.0,11.0,8.0,40.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,20.06252,3.717677,9.0,44.937479651873446,35.93748,1.0589319056288893,0.045616,
2019-11-30 13:00:00,466.0,19.0,28.0,1.0,11.0,45.0,13.0,9.0,28.6,9.2,48.0,8.0,260.0,0.0,20.0,7.0,11.0,8.0,45.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,21.384915,3.717677,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0425876,
2019-11-30 14:00:00,466.0,19.0,28.0,0.0,11.0,34.0,12.0,10.0,23.2,9.5,39.0,9.0,520.0,0.0,20.0,7.0,10.0,7.0,32.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,11.842753,1.756171,10.0,39.15724672182836,29.157247,1.035514845895654,0.0568093,
2019-11-30 15:00:00,466.0,19.0,28.0,0.0,11.0,42.0,13.0,9.0,26.2,9.2,44.0,8.0,280.0,0.0,20.0,7.0,11.0,8.0,41.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,21.984597,3.717677,9.0,44.01540253572364,35.015403,1.060577800380059,0.046761,
2019-11-30 16:00:00,466.0,19.0,28.0,1.0,11.0,45.0,13.0,9.0,28.6,9.2,48.0,8.0,280.0,0.0,20.0,7.0,11.0,8.0,45.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,23.384915,3.717677,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0425876,
2019-11-30 17:00:00,466.0,19.0,28.0,0.0,11.0,33.0,12.0,10.0,23.2,9.5,39.0,9.0,540.0,0.0,20.0,7.0,10.0,7.0,33.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,13.842753,1.756171,10.0,39.15724672182836,29.157247,1.035514845895654,0.0568093,
2019-11-30 18:00:00,466.0,19.0,28.0,0.0,11.0,41.0,12.0,8.0,26.2,8.9,44.0,7.0,260.0,0.0,20.0,7.0,11.0,8.0,41.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,20.984597,4.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2019-11-30 19:00:00,466.0,19.0,28.0,1.0,11.0,45.0,12.0,9.0,28.6,8.9,48.0,7.0,260.0,0.0,20.0,7.0,11.0,8.0,45.0,0.0,0.0,70.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,4.700641,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0653659,
2019-11-30 20:00:00,466.0,19.0,28.0,0.0,11.0,34.0,11.0,10.0,23.8,9.5,40.0,9.0,680.0,0.0,20.0,7.0,10.0,7.0,30.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,19.835886,1.756171,10.0,40.164114470573566,30.164114,1.034288698545448,0.0550174,
2019-11-30 21:00:00,466.0,19.0,28.0,0.0,11.0,41.0,12.0,9.0,26.2,8.9,44.0,7.0,240.0,0.0,20.0,7.0,11.0,8.0,39.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,18.984597,4.700641,9.0,44.01540253572364,35.015403,1.060577800380059,0.0716046,
2019-11-30 22:00:00,466.0,19.0,28.0,1.0,11.0,45.0,13.0,9.0,28.6,9.2,48.0,8.0,360.0,0.0,20.0,7.0,9.0,8.0,46.0,0.0,0.0,68.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,20.384915,1.717677,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0425876,
2019-11-30 23:00:00,466.0,19.0,28.0,0.0,10.0,18.0,9.0,-1.0,22.7,6.7,38.0,-2.0,1540.0,0.0,20.0,8.0,8.0,7.0,37.0,8.0,28.0,60.0,1360.0,1180.0,60.0,1.0,0.0,0.0,2327.434799795,758.3707997950002,38.30363455847197,-1.6923850735155952,21.696365,9.692385,-1.0,38.30363455847197,39.303635,1.3886426818719457,0.0173113,
2019-12-01 00:00:00,466.0,19.0,28.0,0.0,10.0,40.0,11.0,7.0,25.6,8.7,43.0,6.0,220.0,0.0,20.0,7.0,9.0,8.0,41.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,17.922355,3.368439,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0365442,
2019-12-01 01:00:00,466.0,19.0,28.0,0.0,9.0,44.0,11.0,7.0,28.0,8.7,47.0,6.0,440.0,0.0,20.0,7.0,7.0,9.0,51.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,1.368439,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0332911,
2019-12-01 03:00:00,466.0,19.0,28.0,0.0,9.0,40.0,10.0,5.0,25.6,8.2,43.0,4.0,220.0,0.0,20.0,7.0,8.0,8.0,42.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,19.922355,4.084367,5.0,43.07764542076404,38.077645,1.1173789893593615,0.0276893,
2019-12-01 04:00:00,466.0,19.0,28.0,0.0,9.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,440.0,0.0,20.0,7.0,6.0,9.0,54.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-12-01 05:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,380.0,0.0,20.0,7.0,6.0,9.0,55.0,0.0,0.0,71.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,2.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2019-12-01 06:00:00,466.0,19.0,28.0,0.0,8.0,38.0,9.0,5.0,25.0,8.2,42.0,4.0,240.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,13.87639,3.084367,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0283807,
2019-12-01 07:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,320.0,0.0,20.0,7.0,5.0,9.0,54.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,24.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2019-12-01 08:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,320.0,0.0,20.0,7.0,5.0,9.0,55.0,0.0,0.0,67.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,19.384915,1.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2019-12-01 09:00:00,466.0,19.0,28.0,0.0,8.0,37.0,8.0,5.0,25.0,7.9,42.0,3.0,320.0,0.0,20.0,7.0,5.0,7.0,43.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,11.87639,2.147817,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0546916,
2019-12-01 10:00:00,466.0,19.0,28.0,0.0,7.0,44.0,8.0,4.0,28.6,7.9,48.0,3.0,440.0,0.0,20.0,7.0,4.0,9.0,57.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,21.384915,1.147817,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0256421,
