Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-01 11:00:00,466.0,19.0,28.0,1.0,6.0,43.0,8.0,4.0,28.6,7.9,48.0,3.0,880.0,0.0,20.0,7.0,4.0,9.0,62.0,0.0,0.0,70.0,940.0,910.0,60.0,11.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,1.147817,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0256421,
2019-12-01 12:00:00,466.0,19.0,28.0,0.0,6.0,37.0,7.0,4.0,25.6,7.9,43.0,3.0,560.0,0.0,20.0,7.0,4.0,8.0,52.0,0.0,0.0,56.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,12.922355,1.147817,4.0,43.07764542076404,39.077645,1.0539408464733826,0.0285346,
2019-12-01 13:00:00,466.0,19.0,28.0,0.0,7.0,44.0,8.0,4.0,28.0,7.7,47.0,2.0,420.0,0.0,20.0,7.0,4.0,9.0,58.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,1.87184,4.0,46.73680772378418,42.736808,1.075496761014856,0.0419614,
2019-12-01 14:00:00,466.0,19.0,28.0,1.0,7.0,45.0,8.0,4.0,28.6,7.7,48.0,2.0,260.0,0.0,20.0,7.0,4.0,9.0,56.0,0.0,0.0,68.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,20.384915,1.87184,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0411512,
2019-12-01 15:00:00,466.0,19.0,28.0,0.0,6.0,36.0,7.0,4.0,25.6,7.7,43.0,2.0,660.0,0.0,20.0,7.0,4.0,8.0,51.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,13.922355,1.87184,4.0,43.07764542076404,39.077645,1.0539408464733826,0.045711,
2019-12-01 16:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,3.0,28.6,7.7,48.0,2.0,440.0,0.0,20.0,7.0,3.0,9.0,60.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,21.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2019-12-01 17:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,3.0,28.6,7.4,48.0,1.0,420.0,0.0,20.0,7.0,3.0,9.0,61.0,0.0,0.0,68.0,940.0,910.0,60.0,25.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,20.384915,1.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2019-12-01 18:00:00,466.0,19.0,28.0,0.0,6.0,33.0,6.0,3.0,25.6,7.7,43.0,2.0,1080.0,0.0,20.0,7.0,3.0,8.0,28.0,9.0,21.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,0.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2019-12-01 19:00:00,466.0,19.0,28.0,1.0,5.0,42.0,6.0,1.0,28.0,7.2,47.0,0.0,640.0,0.0,20.0,7.0,5.0,9.0,33.0,11.0,25.0,75.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,28.263192,4.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2019-12-01 20:00:00,466.0,19.0,28.0,1.0,5.0,41.0,5.0,2.0,27.4,7.2,46.0,0.0,560.0,0.0,20.0,7.0,2.0,8.0,31.0,10.0,23.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,19.155561,1.738276,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0381345,
2019-12-01 21:00:00,466.0,19.0,28.0,0.0,5.0,4.0,7.0,-7.0,15.0,4.5,23.0,-11.0,3000.0,0.0,20.0,8.0,3.0,5.0,46.0,6.0,34.0,67.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1572.322749795,542.624499795,23.03263699001485,-11.644637966787798,43.967363,14.644638,-7.0,23.03263699001485,30.032637,1.665460077559919,0.133939,
2019-12-01 22:00:00,466.0,19.0,28.0,1.0,4.0,44.0,5.0,1.0,28.6,7.2,48.0,0.0,360.0,0.0,20.0,7.0,1.0,9.0,33.0,11.0,24.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,21.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2019-12-01 23:00:00,466.0,19.0,28.0,0.0,4.0,36.0,4.0,2.0,26.8,7.2,45.0,0.0,960.0,0.0,20.0,8.0,1.0,8.0,33.0,10.0,24.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,0.738276,2.0,44.937479651873446,42.93748,1.0488549946194605,0.0389087,
2019-12-02 00:00:00,466.0,19.0,28.0,1.0,5.0,41.0,5.0,1.0,28.0,7.2,47.0,0.0,700.0,0.0,20.0,8.0,4.0,9.0,34.0,11.0,25.0,74.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,3.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2019-12-02 01:00:00,466.0,19.0,28.0,0.0,6.0,41.0,6.0,3.0,26.8,7.4,45.0,1.0,340.0,0.0,20.0,7.0,3.0,8.0,27.0,10.0,21.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,18.06252,1.981701,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0451215,
2019-12-02 02:00:00,466.0,19.0,70.0,0.0,7.0,32.0,6.0,0.0,28.0,6.7,47.0,-2.0,3000.0,0.0,20.0,8.0,6.0,9.0,66.0,11.0,46.0,85.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,38.263192,7.692385,0.0,46.73680772378418,46.736808,1.1761590997664872,0.0349456,
2019-12-02 03:00:00,466.0,19.0,70.0,0.0,8.0,33.0,7.0,1.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,8.0,6.0,9.0,65.0,11.0,46.0,84.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,36.384915,6.508861,1.0,47.61508484535182,46.615085,1.1767003701235168,0.0313536,
2019-12-02 04:00:00,466.0,19.0,70.0,0.0,9.0,33.0,7.0,2.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,7.0,9.0,65.0,11.0,46.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,34.263192,6.738276,2.0,46.73680772378418,44.736808,1.1854952948710595,0.0374023,
2019-12-02 05:00:00,466.0,19.0,70.0,0.0,9.0,32.0,8.0,3.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,60.0,11.0,42.0,84.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,37.263192,7.738276,3.0,46.73680772378418,43.736808,1.1589959680779842,0.0589192,
2019-12-02 06:00:00,466.0,19.0,70.0,0.0,10.0,32.0,9.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,57.0,11.0,41.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,35.384915,7.738276,3.0,47.61508484535182,44.615085,1.1860955567009226,0.0578264,
2019-12-02 07:00:00,466.0,19.0,70.0,0.0,9.0,31.0,8.0,4.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,8.0,9.0,53.0,11.0,38.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,34.384915,6.981701,4.0,47.61508484535182,43.615085,1.129483080891121,0.0639894,
2019-12-02 08:00:00,466.0,19.0,70.0,1.0,9.0,30.0,8.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,54.0,11.0,39.0,81.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,6.738276,2.0,47.61508484535182,45.615085,1.1812763116456233,0.0367086,
2019-12-02 09:00:00,466.0,19.0,70.0,1.0,8.0,37.0,7.0,3.0,25.0,7.4,42.0,1.0,500.0,0.0,20.0,7.0,5.0,7.0,41.0,9.0,30.0,63.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,20.87639,3.981701,3.0,42.123610354308255,39.12361,1.146526103005407,0.0482103,
2019-12-02 10:00:00,466.0,19.0,70.0,0.0,8.0,25.0,7.0,5.0,23.8,7.9,40.0,3.0,1640.0,0.0,20.0,7.0,5.0,7.0,36.0,9.0,26.0,58.0,1140.0,1110.0,61.0,61.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,17.835886,2.147817,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0575638,
2019-12-02 11:00:00,466.0,19.0,140.0,0.0,7.0,28.0,4.0,1.0,28.0,6.5,47.0,-3.0,3000.0,0.0,20.0,8.0,3.0,9.0,79.0,11.0,56.0,80.0,1360.0,1180.0,59.0,59.0,0.0,0.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,33.263192,5.500826,1.0,46.73680772378418,45.736808,1.1509935150785795,0.0711006,
2019-12-02 12:00:00,466.0,19.0,140.0,0.0,6.0,29.0,3.0,0.0,28.6,6.0,48.0,-5.0,3000.0,0.0,20.0,8.0,3.0,9.0,87.0,12.0,61.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,38.384915,7.595461,0.0,47.61508484535182,47.615085,1.1441784914519608,0.0880179,
2019-12-02 13:00:00,466.0,19.0,140.0,0.0,6.0,31.0,3.0,0.0,28.0,6.2,47.0,-4.0,3000.0,0.0,20.0,8.0,0.0,9.0,95.0,11.0,67.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,709.3375497950001,46.73680772378418,-3.744489872362294,36.263192,3.74449,0.0,46.73680772378418,46.736808,1.147286952794603,0.0741758,
2019-12-02 14:00:00,466.0,19.0,126.0,0.0,6.0,30.0,3.0,0.0,28.6,6.5,48.0,-3.0,3000.0,0.0,20.0,8.0,3.0,9.0,80.0,11.0,56.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,31.384915,5.500826,0.0,47.61508484535182,47.615085,1.1441784914519608,0.0499008,
2019-12-02 15:00:00,466.0,19.0,140.0,0.0,5.0,28.0,3.0,0.0,28.6,6.0,48.0,-5.0,3000.0,0.0,20.0,8.0,2.0,9.0,84.0,11.0,59.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,35.384915,6.595461,0.0,47.61508484535182,47.615085,1.1173293488161047,0.0880179,
2019-12-02 16:00:00,466.0,19.0,140.0,1.0,5.0,31.0,3.0,0.0,28.6,6.5,48.0,-3.0,2620.0,0.0,20.0,8.0,0.0,9.0,80.0,11.0,56.0,80.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,32.384915,2.500826,0.0,47.61508484535182,47.615085,1.1173293488161047,0.0499008,
2019-12-02 17:00:00,466.0,19.0,140.0,0.0,5.0,29.0,8.0,0.0,25.0,5.7,42.0,-6.0,2780.0,0.0,20.0,8.0,-1.0,8.0,99.0,10.0,72.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,660.3042997950001,42.123610354308255,-5.906966194072766,21.87639,4.906966,0.0,42.123610354308255,42.12361,1.1346851666088422,0.1229835,
2019-12-02 18:00:00,466.0,19.0,126.0,0.0,4.0,27.0,2.0,0.0,28.6,6.0,48.0,-5.0,2820.0,0.0,20.0,8.0,0.0,9.0,85.0,11.0,60.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,32.384915,4.595461,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0880179,
2019-12-02 19:00:00,466.0,19.0,140.0,1.0,4.0,29.0,2.0,0.0,28.6,6.0,48.0,-5.0,2980.0,0.0,20.0,8.0,-1.0,9.0,87.0,11.0,61.0,84.0,1360.0,1180.0,60.0,59.0,0.0,1.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,36.384915,3.595461,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0880179,
2019-12-02 20:00:00,466.0,19.0,140.0,0.0,4.0,27.0,1.0,0.0,27.4,6.0,46.0,-5.0,2460.0,0.0,20.0,8.0,-2.0,9.0,83.0,11.0,58.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,689.724249795,45.84443855943209,-4.595461408315032,31.155561,2.595461,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0911077,
2019-12-02 21:00:00,466.0,19.0,140.0,1.0,3.0,30.0,1.0,0.0,27.4,5.7,46.0,-6.0,2640.0,0.0,20.0,8.0,-2.0,9.0,91.0,11.0,64.0,80.0,1360.0,1180.0,60.0,59.0,0.0,1.0,2788.347349795,660.3042997950001,45.84443855943209,-5.906966194072766,34.155561,3.906966,0.0,45.84443855943209,45.844439,1.0700207667888197,0.1141412,
2019-12-02 22:00:00,466.0,19.0,126.0,0.0,3.0,26.0,1.0,-1.0,28.0,5.7,47.0,-6.0,2580.0,0.0,20.0,8.0,-1.0,9.0,81.0,11.0,57.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,660.3042997950001,46.73680772378418,-5.906966194072766,30.263192,4.906966,-1.0,46.73680772378418,47.736808,1.0914561552246214,0.0932108,
2019-12-02 23:00:00,466.0,19.0,112.0,1.0,3.0,30.0,1.0,-2.0,29.2,5.5,49.0,-7.0,2200.0,0.0,20.0,8.0,0.0,9.0,86.0,12.0,61.0,83.0,1360.0,1180.0,60.0,59.0,0.0,1.0,2964.867049795,640.690999795,48.47973917390766,-6.80612020230825,34.520261,6.80612,-2.0,48.47973917390766,50.479739,1.1099390611492537,0.0869322,
2019-12-03 00:00:00,466.0,19.0,140.0,0.0,4.0,23.0,1.0,-1.0,26.2,6.0,44.0,-5.0,3000.0,0.0,20.0,8.0,-1.0,9.0,84.0,10.0,59.0,78.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,689.724249795,44.01540253572364,-4.595461408315032,33.984597,3.595461,-1.0,44.01540253572364,45.015403,1.124951897205398,0.0739642,
2019-12-03 01:00:00,466.0,19.0,126.0,0.0,6.0,27.0,3.0,0.0,28.6,6.2,48.0,-4.0,3000.0,0.0,20.0,8.0,1.0,9.0,79.0,11.0,56.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,31.384915,4.74449,0.0,47.61508484535182,47.615085,1.1441784914519608,0.0729073,
2019-12-03 02:00:00,466.0,19.0,112.0,0.0,7.0,28.0,4.0,1.0,28.6,6.5,48.0,-3.0,2980.0,0.0,20.0,8.0,0.0,9.0,78.0,11.0,55.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,31.384915,2.500826,1.0,47.61508484535182,46.615085,1.1477283668738871,0.0698546,
2019-12-03 03:00:00,466.0,19.0,126.0,0.0,8.0,27.0,5.0,2.0,28.0,7.0,47.0,-1.0,2840.0,0.0,20.0,8.0,3.0,9.0,72.0,11.0,50.0,75.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,28.263192,3.508861,2.0,46.73680772378418,44.736808,1.1548914489546813,0.0531025,
2019-12-03 04:00:00,466.0,19.0,126.0,0.0,9.0,31.0,6.0,4.0,28.0,7.2,47.0,0.0,2640.0,0.0,20.0,8.0,3.0,9.0,70.0,11.0,49.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,2.738276,4.0,46.73680772378418,42.736808,1.1324966412849091,0.0804361,
2019-12-03 05:00:00,466.0,19.0,126.0,0.0,9.0,29.0,6.0,4.0,28.0,7.2,47.0,0.0,2360.0,0.0,20.0,7.0,3.0,9.0,66.0,11.0,46.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,28.263192,2.738276,4.0,46.73680772378418,42.736808,1.1324966412849091,0.0804361,
2019-12-03 06:00:00,466.0,19.0,126.0,0.0,9.0,25.0,6.0,4.0,28.0,7.4,47.0,1.0,2880.0,0.0,20.0,7.0,4.0,9.0,62.0,11.0,44.0,76.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,29.263192,2.981701,4.0,46.73680772378418,42.736808,1.1324966412849091,0.0652187,
2019-12-03 07:00:00,466.0,19.0,112.0,1.0,9.0,30.0,7.0,4.0,28.0,7.2,47.0,0.0,1940.0,0.0,20.0,7.0,3.0,9.0,64.0,11.0,45.0,73.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,2.738276,4.0,46.73680772378418,42.736808,1.1324966412849091,0.0804361,
2019-12-03 08:00:00,466.0,19.0,140.0,0.0,9.0,21.0,6.0,1.0,23.8,7.0,40.0,-1.0,3000.0,0.0,20.0,8.0,6.0,7.0,61.0,9.0,43.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,787.790749795,40.164114470573566,-0.5088612562674939,25.835886,6.508861,1.0,40.164114470573566,39.164114,1.2567054981453223,0.0370974,
2019-12-03 09:00:00,466.0,19.0,140.0,0.0,8.0,27.0,5.0,2.0,27.4,7.0,46.0,-1.0,2560.0,0.0,20.0,7.0,3.0,9.0,70.0,11.0,49.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,27.155561,3.508861,2.0,45.84443855943209,43.844439,1.158543782625955,0.0541248,
2019-12-03 10:00:00,466.0,19.0,126.0,0.0,7.0,27.0,5.0,2.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,3.0,9.0,76.0,11.0,53.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,33.384915,4.692385,2.0,47.61508484535182,45.615085,1.123106973029515,0.0748849,
2019-12-03 11:00:00,466.0,19.0,126.0,0.0,7.0,27.0,4.0,2.0,28.0,6.7,47.0,-2.0,3000.0,0.0,20.0,8.0,2.0,9.0,76.0,11.0,53.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,33.263192,3.692385,2.0,46.73680772378418,44.736808,1.1258279303906717,0.076243,
2019-12-03 12:00:00,466.0,19.0,140.0,0.0,7.0,26.0,4.0,1.0,28.0,6.7,47.0,-2.0,3000.0,0.0,20.0,8.0,3.0,9.0,75.0,11.0,53.0,81.0,1360.0,1180.0,60.0,59.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,34.263192,4.692385,1.0,46.73680772378418,45.736808,1.1509935150785795,0.0555943,
2019-12-03 13:00:00,466.0,19.0,28.0,0.0,7.0,35.0,6.0,6.0,28.6,8.2,48.0,4.0,860.0,0.0,20.0,7.0,6.0,9.0,55.0,0.0,0.0,77.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,29.384915,2.084367,6.0,47.61508484535182,41.615085,1.024621397652026,0.0476978,
2019-12-03 14:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,3.0,28.0,7.7,47.0,2.0,280.0,0.0,20.0,7.0,4.0,9.0,50.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,25.263192,1.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2019-12-03 15:00:00,466.0,19.0,28.0,1.0,6.0,43.0,7.0,4.0,28.0,7.7,47.0,2.0,720.0,0.0,20.0,7.0,4.0,9.0,58.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2019-12-03 16:00:00,466.0,19.0,28.0,0.0,6.0,34.0,6.0,4.0,25.6,7.9,43.0,3.0,920.0,0.0,20.0,7.0,4.0,8.0,51.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,19.922355,1.147817,4.0,43.07764542076404,39.077645,1.0539408464733826,0.0285346,
2019-12-03 17:00:00,466.0,19.0,28.0,0.0,6.0,44.0,6.0,3.0,28.0,7.7,47.0,2.0,280.0,0.0,20.0,7.0,3.0,9.0,53.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2019-12-03 18:00:00,466.0,19.0,28.0,1.0,6.0,44.0,7.0,3.0,28.6,7.7,48.0,2.0,520.0,0.0,20.0,7.0,3.0,9.0,58.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,1.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2019-12-03 20:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,2.0,28.0,7.2,47.0,0.0,240.0,0.0,20.0,7.0,4.0,9.0,56.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,20.263192,3.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2019-12-03 21:00:00,466.0,19.0,28.0,0.0,4.0,41.0,6.0,3.0,28.0,7.4,47.0,1.0,920.0,0.0,20.0,7.0,3.0,9.0,63.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,1.981701,3.0,46.73680772378418,43.736808,1.023399040065861,0.0433457,
2019-12-03 22:00:00,466.0,19.0,28.0,1.0,4.0,43.0,5.0,0.0,28.0,7.0,47.0,-1.0,360.0,0.0,20.0,7.0,3.0,9.0,61.0,0.0,0.0,70.0,1140.0,1110.0,60.0,50.0,0.0,2.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,23.263192,3.508861,0.0,46.73680772378418,46.736808,1.093596140873894,0.0107705,
2019-12-03 23:00:00,466.0,19.0,28.0,1.0,3.0,41.0,4.0,1.0,28.0,7.2,47.0,0.0,620.0,0.0,20.0,8.0,1.0,8.0,33.0,11.0,24.0,67.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,20.263192,0.738276,1.0,46.73680772378418,45.736808,1.0457280807700151,0.0158854,
2019-12-04 00:00:00,466.0,19.0,28.0,0.0,5.0,23.0,4.0,-2.0,25.6,6.5,43.0,-3.0,1400.0,0.0,20.0,8.0,3.0,8.0,40.0,10.0,29.0,65.0,1360.0,1180.0,60.0,2.0,0.0,0.0,2611.827649795,738.7574997950001,43.07764542076404,-2.5008259471920837,21.922355,5.500826,-2.0,43.07764542076404,45.077645,1.1838348853214227,0.0109882,
2019-12-04 01:00:00,466.0,19.0,28.0,0.0,8.0,42.0,7.0,4.0,26.8,7.9,45.0,3.0,260.0,0.0,20.0,7.0,5.0,8.0,48.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,22.06252,2.147817,4.0,44.937479651873446,40.93748,1.108291101229038,0.0272736,
2019-12-04 02:00:00,466.0,19.0,28.0,0.0,9.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,440.0,0.0,20.0,7.0,6.0,9.0,51.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-12-04 03:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,6.0,28.6,8.4,48.0,5.0,220.0,0.0,20.0,7.0,9.0,9.0,44.0,0.0,0.0,70.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,4.389789,6.0,47.61508484535182,41.615085,1.1063403198768134,0.032317,
2019-12-04 04:00:00,466.0,19.0,28.0,0.0,11.0,37.0,11.0,8.0,25.0,8.7,42.0,6.0,360.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,52.0,940.0,910.0,60.0,49.0,0.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,9.87639,2.368439,8.0,42.123610354308255,34.12361,1.0963898343264176,0.0649029,
2019-12-04 05:00:00,466.0,19.0,140.0,0.0,11.0,27.0,8.0,3.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,8.0,9.0,72.0,11.0,50.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,36.263192,7.738276,3.0,46.73680772378418,43.736808,1.2238588387090747,0.0589192,
2019-12-04 06:00:00,466.0,19.0,70.0,1.0,12.0,34.0,11.0,8.0,28.0,8.7,47.0,6.0,1360.0,0.0,20.0,7.0,7.0,8.0,39.0,10.0,29.0,74.0,940.0,910.0,60.0,48.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,27.263192,1.368439,8.0,46.73680772378418,38.736808,1.1151516370768013,0.0576189,
2019-12-04 07:00:00,466.0,19.0,70.0,0.0,12.0,28.0,11.0,7.0,22.7,8.4,38.0,5.0,1040.0,0.0,20.0,7.0,9.0,7.0,58.0,0.0,0.0,53.0,940.0,910.0,60.0,35.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,14.696365,4.389789,7.0,38.30363455847197,31.303635,1.1900878158268668,0.0709275,
2019-12-04 08:00:00,466.0,19.0,70.0,1.0,11.0,41.0,9.0,6.0,26.8,7.9,45.0,3.0,660.0,0.0,20.0,7.0,5.0,8.0,46.0,10.0,34.0,65.0,940.0,910.0,60.0,23.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,2.147817,6.0,44.937479651873446,38.93748,1.1473297486854048,0.0747961,
2019-12-04 09:00:00,466.0,19.0,70.0,0.0,10.0,36.0,9.0,6.0,24.4,8.2,41.0,4.0,500.0,0.0,20.0,7.0,6.0,8.0,71.0,0.0,0.0,58.0,940.0,910.0,60.0,12.0,0.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,16.84734,2.084367,6.0,41.15266006868552,35.15266,1.128399947949718,0.0559757,
2019-12-04 10:00:00,466.0,19.0,28.0,0.0,10.0,44.0,11.0,7.0,27.4,8.7,46.0,6.0,280.0,0.0,20.0,7.0,8.0,8.0,43.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,22.155561,2.368439,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0340299,
2019-12-04 11:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,7.0,28.0,8.7,47.0,6.0,240.0,0.0,20.0,7.0,7.0,8.0,45.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,1.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2019-12-04 12:00:00,466.0,19.0,28.0,0.0,10.0,30.0,10.0,8.0,23.8,8.9,40.0,7.0,1000.0,0.0,20.0,7.0,9.0,7.0,33.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,17.835886,2.700641,8.0,40.164114470573566,32.164114,1.0663039364665428,0.0502186,
2019-12-04 13:00:00,466.0,19.0,28.0,0.0,9.0,41.0,10.0,5.0,26.2,8.2,44.0,4.0,200.0,0.0,20.0,7.0,8.0,8.0,41.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,18.984597,4.084367,5.0,44.01540253572364,39.015403,1.114235455673984,0.0270417,
2019-12-04 14:00:00,466.0,19.0,28.0,0.0,9.0,45.0,10.0,6.0,28.6,8.4,48.0,5.0,360.0,0.0,20.0,7.0,6.0,9.0,50.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-12-04 15:00:00,466.0,19.0,28.0,1.0,9.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,200.0,0.0,20.0,7.0,7.0,9.0,46.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,20.384915,3.084367,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0248142,
2019-12-04 16:00:00,466.0,19.0,28.0,0.0,8.0,39.0,9.0,5.0,25.6,8.2,43.0,4.0,220.0,0.0,20.0,7.0,5.0,7.0,42.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,13.922355,1.084367,5.0,43.07764542076404,38.077645,1.0855245425754865,0.0276893,
2019-12-04 17:00:00,466.0,19.0,28.0,0.0,8.0,44.0,9.0,5.0,28.0,8.2,47.0,4.0,420.0,0.0,20.0,7.0,5.0,9.0,51.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2019-12-04 18:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,360.0,0.0,20.0,7.0,5.0,9.0,51.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2019-12-04 19:00:00,466.0,19.0,28.0,0.0,8.0,38.0,8.0,5.0,25.0,7.9,42.0,3.0,340.0,0.0,20.0,7.0,5.0,7.0,42.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,12.87639,2.147817,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0546916,
2019-12-04 20:00:00,466.0,19.0,28.0,0.0,7.0,44.0,8.0,4.0,28.0,7.7,47.0,2.0,440.0,0.0,20.0,7.0,5.0,9.0,54.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,25.263192,2.87184,4.0,46.73680772378418,42.736808,1.075496761014856,0.0419614,
2019-12-04 21:00:00,466.0,19.0,28.0,1.0,7.0,45.0,8.0,4.0,28.0,7.7,47.0,2.0,280.0,0.0,20.0,7.0,4.0,9.0,51.0,0.0,0.0,70.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,1.87184,4.0,46.73680772378418,42.736808,1.075496761014856,0.0419614,
2019-12-04 22:00:00,466.0,19.0,28.0,0.0,7.0,35.0,8.0,5.0,24.4,7.9,41.0,3.0,620.0,0.0,20.0,7.0,5.0,7.0,43.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,13.84734,2.147817,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0560781,
2019-12-04 23:00:00,466.0,19.0,28.0,0.0,7.0,44.0,7.0,4.0,28.0,7.7,47.0,2.0,320.0,0.0,20.0,7.0,4.0,9.0,53.0,0.0,0.0,67.0,940.0,910.0,60.0,32.0,0.0,1.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,1.87184,4.0,46.73680772378418,42.736808,1.075496761014856,0.0419614,
2019-12-05 00:00:00,466.0,19.0,70.0,0.0,7.0,33.0,6.0,3.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,4.0,9.0,61.0,11.0,43.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,30.263192,3.738276,3.0,46.73680772378418,43.736808,1.100662345702764,0.0589192,
2019-12-05 01:00:00,466.0,19.0,70.0,0.0,10.0,32.0,8.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,57.0,11.0,41.0,84.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,36.384915,6.738276,2.0,47.61508484535182,45.615085,1.2126806356422923,0.0367086,
2019-12-05 02:00:00,466.0,19.0,70.0,0.0,11.0,32.0,10.0,4.0,28.0,7.7,47.0,2.0,3000.0,0.0,20.0,7.0,9.0,9.0,58.0,11.0,41.0,84.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,37.263192,6.87184,4.0,46.73680772378418,42.736808,1.1958764848365866,0.0419614,
2019-12-05 03:00:00,466.0,19.0,70.0,0.0,12.0,32.0,10.0,5.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,10.0,9.0,54.0,11.0,39.0,83.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,35.384915,7.87184,5.0,47.61508484535182,42.615085,1.1965459351014789,0.0631355,
2019-12-05 04:00:00,466.0,19.0,70.0,1.0,13.0,34.0,11.0,7.0,28.6,8.2,48.0,4.0,3000.0,0.0,20.0,7.0,10.0,9.0,53.0,11.0,38.0,81.0,940.0,910.0,60.0,43.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,33.384915,6.084367,7.0,47.61508484535182,40.615085,1.1733348388846685,0.0705814,
2019-12-05 05:00:00,466.0,19.0,70.0,0.0,13.0,27.0,12.0,8.0,22.7,8.7,38.0,6.0,1040.0,0.0,20.0,7.0,11.0,7.0,53.0,0.0,0.0,52.0,940.0,910.0,60.0,16.0,0.0,1.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,13.696365,5.368439,8.0,38.30363455847197,30.303635,1.1976000890296594,0.0724912,
2019-12-05 06:00:00,466.0,19.0,70.0,1.0,13.0,41.0,11.0,7.0,26.2,8.4,44.0,5.0,640.0,0.0,20.0,7.0,9.0,8.0,43.0,10.0,31.0,65.0,940.0,910.0,60.0,35.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,20.984597,4.389789,7.0,44.01540253572364,37.015403,1.1934522841470634,0.0606465,
2019-12-05 07:00:00,466.0,19.0,70.0,0.0,13.0,33.0,11.0,9.0,23.2,8.9,39.0,7.0,840.0,0.0,20.0,7.0,9.0,7.0,64.0,0.0,0.0,55.0,940.0,910.0,60.0,43.0,0.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,15.842753,2.700641,9.0,39.15724672182836,30.157247,1.152921304016054,0.0821915,
2019-12-05 08:00:00,466.0,19.0,70.0,1.0,12.0,41.0,10.0,6.0,27.4,8.2,46.0,4.0,600.0,0.0,20.0,7.0,8.0,8.0,44.0,10.0,32.0,69.0,940.0,910.0,60.0,21.0,0.0,3.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,23.155561,4.084367,6.0,45.84443855943209,39.844439,1.1772817247368925,0.0497121,
2019-12-05 09:00:00,466.0,19.0,70.0,1.0,11.0,37.0,10.0,7.0,25.0,8.4,42.0,5.0,540.0,0.0,20.0,7.0,7.0,7.0,37.0,9.0,28.0,61.0,940.0,910.0,56.0,51.0,0.0,2.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,18.87639,2.389789,7.0,42.123610354308255,35.12361,1.1285197828965252,0.0637049,
2019-12-05 10:00:00,466.0,19.0,70.0,0.0,10.0,30.0,10.0,6.0,23.2,8.2,39.0,4.0,1140.0,0.0,20.0,7.0,9.0,7.0,58.0,0.0,0.0,56.0,940.0,910.0,60.0,40.0,0.0,1.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,16.842753,5.084367,6.0,39.15724672182836,33.157247,1.137187173958269,0.0591451,
2019-12-05 11:00:00,466.0,19.0,70.0,0.0,10.0,40.0,8.0,4.0,26.2,7.7,44.0,2.0,560.0,0.0,20.0,7.0,5.0,8.0,46.0,10.0,33.0,67.0,940.0,910.0,60.0,25.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,22.984597,2.87184,4.0,44.01540253572364,40.015403,1.1763906941267281,0.0446876,
2019-12-05 12:00:00,466.0,19.0,56.0,0.0,10.0,36.0,9.0,6.0,24.4,8.4,41.0,5.0,560.0,0.0,20.0,7.0,6.0,7.0,62.0,0.0,0.0,57.0,940.0,910.0,60.0,35.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,15.84734,1.389789,6.0,41.15266006868552,35.15266,1.128399947949718,0.0380322,
2019-12-05 13:00:00,466.0,19.0,70.0,0.0,10.0,41.0,8.0,4.0,27.4,7.7,46.0,2.0,660.0,0.0,20.0,7.0,4.0,8.0,50.0,10.0,36.0,68.0,940.0,910.0,60.0,60.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,22.155561,1.87184,4.0,45.84443855943209,41.844439,1.1673899963761343,0.0428179,
2019-12-05 14:00:00,466.0,19.0,70.0,0.0,9.0,36.0,7.0,4.0,28.6,7.4,48.0,1.0,2460.0,0.0,20.0,7.0,6.0,9.0,57.0,11.0,41.0,76.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,28.384915,4.981701,4.0,47.61508484535182,43.615085,1.129483080891121,0.0639894,
2019-12-05 15:00:00,466.0,19.0,70.0,0.0,10.0,33.0,8.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,61.0,11.0,43.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,7.738276,2.0,47.61508484535182,45.615085,1.2126806356422923,0.0367086,
2019-12-05 16:00:00,466.0,19.0,70.0,0.0,9.0,34.0,8.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,64.0,11.0,45.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,6.738276,2.0,47.61508484535182,45.615085,1.1812763116456233,0.0367086,
2019-12-05 17:00:00,466.0,19.0,70.0,0.0,9.0,33.0,8.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,61.0,11.0,43.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,6.738276,1.0,47.61508484535182,46.615085,1.2071729270228746,0.0155908,
2019-12-05 18:00:00,466.0,19.0,70.0,0.0,9.0,32.0,7.0,3.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,7.0,9.0,61.0,11.0,43.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,36.263192,6.738276,3.0,46.73680772378418,43.736808,1.1589959680779842,0.0589192,
2019-12-05 19:00:00,466.0,19.0,70.0,1.0,9.0,33.0,8.0,3.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,7.0,9.0,63.0,11.0,45.0,84.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,37.263192,6.738276,3.0,46.73680772378418,43.736808,1.1589959680779842,0.0589192,
2019-12-05 20:00:00,466.0,19.0,70.0,0.0,8.0,34.0,7.0,3.0,24.4,7.4,41.0,1.0,1060.0,0.0,20.0,7.0,3.0,7.0,45.0,9.0,33.0,59.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,17.84734,1.981701,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0493767,
2019-12-05 21:00:00,466.0,19.0,70.0,0.0,8.0,40.0,6.0,2.0,28.0,7.2,47.0,0.0,1420.0,0.0,20.0,7.0,3.0,9.0,60.0,11.0,42.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,2.738276,2.0,46.73680772378418,44.736808,1.1548914489546813,0.0374023,
2019-12-05 22:00:00,466.0,19.0,70.0,0.0,8.0,33.0,7.0,1.0,28.0,7.0,47.0,-1.0,3000.0,0.0,20.0,8.0,6.0,9.0,70.0,11.0,49.0,87.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,40.263192,6.508861,1.0,46.73680772378418,45.736808,1.1807066892586986,0.0319365,
2019-12-05 23:00:00,466.0,19.0,70.0,0.0,8.0,34.0,6.0,0.0,28.6,6.5,48.0,-3.0,3000.0,0.0,20.0,8.0,5.0,9.0,71.0,11.0,50.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,40.384915,7.500826,0.0,47.61508484535182,47.615085,1.2019432795834806,0.0499008,
2019-12-06 00:00:00,466.0,19.0,70.0,0.0,8.0,33.0,7.0,0.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,6.0,9.0,66.0,11.0,46.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,40.384915,7.692385,0.0,47.61508484535182,47.615085,1.2019432795834806,0.0343231,
2019-12-06 01:00:00,466.0,19.0,70.0,0.0,7.0,34.0,6.0,1.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,6.0,9.0,70.0,11.0,49.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,40.384915,7.692385,1.0,47.61508484535182,46.615085,1.1477283668738871,0.054604,
2019-12-06 02:00:00,466.0,19.0,70.0,0.0,8.0,32.0,8.0,2.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,7.0,9.0,63.0,11.0,45.0,85.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,38.263192,6.738276,2.0,46.73680772378418,44.736808,1.1548914489546813,0.0374023,
2019-12-06 03:00:00,466.0,19.0,70.0,1.0,9.0,32.0,8.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,8.0,7.0,9.0,61.0,11.0,43.0,85.0,1360.0,1180.0,60.0,32.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,6.738276,2.0,47.61508484535182,45.615085,1.1812763116456233,0.0367086,
2019-12-06 04:00:00,466.0,19.0,70.0,0.0,10.0,35.0,8.0,5.0,23.2,7.9,39.0,3.0,460.0,0.0,20.0,7.0,7.0,7.0,70.0,0.0,0.0,61.0,940.0,910.0,60.0,55.0,0.0,1.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,21.842753,4.147817,5.0,39.15724672182836,34.157247,1.1714839650627378,0.0591603,
2019-12-06 05:00:00,466.0,19.0,70.0,1.0,10.0,41.0,8.0,5.0,26.2,7.7,44.0,2.0,760.0,0.0,20.0,7.0,4.0,8.0,51.0,10.0,37.0,66.0,940.0,910.0,60.0,33.0,0.0,3.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,21.984597,1.87184,5.0,44.01540253572364,39.015403,1.1469922473804408,0.0685612,
2019-12-06 06:00:00,466.0,19.0,70.0,0.0,10.0,25.0,8.0,6.0,22.7,8.4,38.0,5.0,560.0,0.0,20.0,7.0,8.0,7.0,43.0,0.0,31.0,54.0,940.0,910.0,60.0,60.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,15.696365,3.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2019-12-06 07:00:00,466.0,19.0,70.0,1.0,9.0,41.0,7.0,3.0,28.6,7.2,48.0,0.0,1620.0,0.0,20.0,7.0,4.0,9.0,61.0,11.0,43.0,78.0,940.0,910.0,60.0,37.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,3.738276,3.0,47.61508484535182,44.615085,1.155379696268372,0.0578264,
2019-12-06 08:00:00,466.0,19.0,28.0,0.0,9.0,28.0,9.0,6.0,23.2,8.4,39.0,5.0,760.0,0.0,20.0,7.0,6.0,7.0,48.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,12.842753,1.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2019-12-06 09:00:00,466.0,19.0,28.0,0.0,8.0,42.0,9.0,5.0,27.4,7.9,46.0,3.0,280.0,0.0,20.0,7.0,5.0,8.0,58.0,0.0,0.0,72.0,940.0,910.0,60.0,9.0,0.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,26.155561,2.147817,5.0,45.84443855943209,40.844439,1.0792718971337523,0.0499582,
2019-12-06 10:00:00,466.0,19.0,28.0,1.0,7.0,43.0,8.0,3.0,28.0,7.7,47.0,2.0,480.0,0.0,20.0,7.0,4.0,9.0,33.0,11.0,24.0,69.0,940.0,910.0,60.0,47.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,1.87184,3.0,46.73680772378418,43.736808,1.100662345702764,0.0195442,
2019-12-06 11:00:00,466.0,19.0,28.0,0.0,7.0,27.0,7.0,4.0,23.8,7.7,40.0,2.0,1200.0,0.0,20.0,7.0,6.0,7.0,57.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,16.835886,3.87184,4.0,40.164114470573566,36.164114,1.090459208011971,0.0492124,
2019-12-06 12:00:00,466.0,19.0,28.0,0.0,6.0,43.0,6.0,2.0,28.0,7.4,47.0,1.0,280.0,0.0,20.0,7.0,4.0,9.0,62.0,0.0,0.0,75.0,940.0,910.0,60.0,6.0,0.0,1.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,28.263192,2.981701,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0214727,
2019-12-06 13:00:00,466.0,19.0,28.0,1.0,6.0,41.0,6.0,3.0,28.6,7.4,48.0,1.0,920.0,0.0,20.0,7.0,3.0,9.0,37.0,11.0,28.0,70.0,1140.0,1110.0,60.0,50.0,0.0,3.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,1.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2019-12-06 14:00:00,466.0,19.0,28.0,0.0,6.0,29.0,6.0,3.0,23.8,7.4,40.0,1.0,1100.0,0.0,20.0,7.0,3.0,7.0,31.0,9.0,23.0,59.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,827.0173497950001,40.164114470573566,1.0182989954336676,18.835886,1.981701,3.0,40.164114470573566,37.164114,1.0878114236506966,0.0506236,
2019-12-06 15:00:00,466.0,19.0,28.0,1.0,5.0,42.0,5.0,2.0,27.4,7.2,46.0,0.0,280.0,0.0,20.0,7.0,3.0,8.0,30.0,10.0,23.0,72.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,26.155561,2.738276,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0381345,
2019-12-06 16:00:00,466.0,19.0,42.0,0.0,5.0,31.0,5.0,2.0,25.0,7.2,42.0,0.0,1200.0,0.0,20.0,7.0,3.0,7.0,36.0,9.0,27.0,62.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,19.87639,2.738276,2.0,42.123610354308255,40.12361,1.0808110961476998,0.0415241,
2019-12-06 17:00:00,466.0,19.0,56.0,1.0,5.0,42.0,5.0,1.0,28.0,7.2,47.0,0.0,440.0,0.0,20.0,7.0,1.0,8.0,39.0,11.0,29.0,73.0,1140.0,1110.0,60.0,52.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,0.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2019-12-06 18:00:00,466.0,19.0,42.0,1.0,5.0,40.0,5.0,2.0,26.8,7.2,45.0,0.0,340.0,0.0,20.0,7.0,2.0,8.0,31.0,10.0,23.0,66.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,1.738276,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0389087,
2019-12-06 19:00:00,466.0,19.0,42.0,0.0,4.0,24.0,4.0,1.0,24.4,7.2,41.0,0.0,2320.0,0.0,20.0,8.0,2.0,7.0,45.0,9.0,33.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,22.84734,1.738276,1.0,41.15266006868552,40.15266,1.080747917531834,0.0180548,
2019-12-06 20:00:00,466.0,19.0,56.0,1.0,4.0,43.0,4.0,1.0,27.4,7.2,46.0,0.0,400.0,0.0,20.0,8.0,1.0,8.0,41.0,10.0,30.0,74.0,1360.0,1180.0,60.0,54.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,28.155561,0.738276,1.0,45.84443855943209,44.844439,1.07169412576314,0.0161964,
2019-12-06 21:00:00,466.0,19.0,56.0,1.0,4.0,38.0,4.0,1.0,26.8,7.2,45.0,0.0,820.0,0.0,20.0,8.0,1.0,8.0,41.0,10.0,30.0,68.0,1360.0,1180.0,60.0,54.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,23.06252,0.738276,1.0,44.937479651873446,43.93748,1.0732824876772613,0.0165252,
2019-12-06 22:00:00,466.0,19.0,42.0,0.0,7.0,21.0,19.0,9.0,8.9,5.5,7.0,-7.0,0.0,0.0,20.0,8.0,11.0,3.0,27.0,0.0,20.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,974.1170997950001,640.690999795,6.299359427382285,-6.80612020230825,55.700641,17.80612,6.298359427382285,6.299359427382285,0.001,0.0,0.9999237,
2019-12-06 23:00:00,466.0,19.0,56.0,1.0,4.0,42.0,4.0,0.0,28.6,7.0,48.0,-1.0,520.0,0.0,20.0,8.0,2.0,9.0,42.0,11.0,31.0,71.0,1360.0,1180.0,60.0,52.0,0.0,3.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,23.384915,2.508861,0.0,47.61508484535182,47.615085,1.0917113922586918,0.010574,
2019-12-07 00:00:00,466.0,19.0,42.0,0.0,5.0,37.0,5.0,2.0,25.6,7.2,43.0,0.0,700.0,0.0,20.0,7.0,1.0,8.0,37.0,9.0,28.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,20.922355,0.738276,2.0,43.07764542076404,41.077645,1.07878637310909,0.0405988,
2019-12-07 02:00:00,466.0,19.0,70.0,1.0,8.0,38.0,7.0,3.0,26.8,7.4,45.0,1.0,460.0,0.0,20.0,7.0,6.0,8.0,35.0,10.0,26.0,63.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,18.06252,4.981701,3.0,44.937479651873446,41.93748,1.1353638741801095,0.0451215,
2019-12-07 03:00:00,466.0,19.0,56.0,1.0,9.0,30.0,8.0,5.0,24.4,7.9,41.0,3.0,1020.0,0.0,20.0,7.0,6.0,7.0,30.0,9.0,23.0,58.0,940.0,910.0,60.0,58.0,0.0,1.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,16.84734,3.147817,5.0,41.15266006868552,36.15266,1.124406500823557,0.0560781,
2019-12-07 05:00:00,466.0,19.0,70.0,1.0,10.0,36.0,10.0,6.0,25.0,8.4,42.0,5.0,540.0,0.0,20.0,7.0,7.0,7.0,29.0,9.0,21.0,60.0,940.0,910.0,60.0,42.0,0.0,2.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,2.389789,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0370478,
2019-12-07 06:00:00,466.0,19.0,56.0,0.0,10.0,31.0,10.0,7.0,23.8,8.7,40.0,6.0,940.0,0.0,20.0,7.0,7.0,7.0,55.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,13.835886,1.368439,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0396275,
2019-12-07 07:00:00,466.0,19.0,56.0,0.0,10.0,42.0,9.0,6.0,27.4,8.2,46.0,4.0,360.0,0.0,20.0,7.0,7.0,9.0,66.0,0.0,0.0,70.0,940.0,910.0,60.0,43.0,0.0,1.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,24.155561,3.084367,6.0,45.84443855943209,39.844439,1.1115933350144593,0.0497121,
2019-12-07 09:00:00,466.0,19.0,70.0,0.0,8.0,37.0,8.0,4.0,25.6,7.7,43.0,2.0,360.0,0.0,20.0,7.0,6.0,8.0,65.0,0.0,0.0,67.0,940.0,910.0,60.0,39.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,23.922355,3.87184,4.0,43.07764542076404,39.077645,1.1140327274323885,0.045711,
2019-12-07 10:00:00,466.0,19.0,70.0,1.0,8.0,42.0,7.0,3.0,28.0,7.7,47.0,2.0,440.0,0.0,20.0,7.0,4.0,9.0,37.0,11.0,27.0,74.0,940.0,910.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,27.263192,1.87184,3.0,46.73680772378418,43.736808,1.129076208650664,0.0195442,
2019-12-07 11:00:00,466.0,19.0,42.0,1.0,8.0,35.0,7.0,4.0,25.0,7.7,42.0,2.0,600.0,0.0,20.0,7.0,4.0,7.0,33.0,9.0,25.0,59.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,16.87639,1.87184,4.0,42.123610354308255,38.12361,1.117220880327709,0.0468013,
2019-12-07 12:00:00,466.0,19.0,70.0,0.0,7.0,31.0,6.0,0.0,24.4,7.2,41.0,0.0,2280.0,0.0,20.0,8.0,6.0,7.0,47.0,9.0,34.0,64.0,1360.0,1180.0,60.0,40.0,0.0,2.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,22.84734,5.738276,0.0,41.15266006868552,41.15266,1.204962070809025,0.0,
2019-12-07 13:00:00,466.0,19.0,56.0,1.0,7.0,40.0,7.0,3.0,27.4,7.4,46.0,1.0,420.0,0.0,20.0,7.0,5.0,8.0,36.0,10.0,27.0,66.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,20.155561,3.981701,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0442086,
2019-12-07 14:00:00,466.0,19.0,56.0,1.0,6.0,30.0,6.0,3.0,25.6,7.4,43.0,1.0,1320.0,0.0,20.0,7.0,3.0,8.0,36.0,9.0,26.0,61.0,1140.0,1110.0,60.0,57.0,0.0,1.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,17.922355,1.981701,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0471168,
2019-12-07 16:00:00,466.0,19.0,70.0,1.0,6.0,41.0,6.0,3.0,27.4,7.4,46.0,1.0,460.0,0.0,20.0,7.0,3.0,8.0,35.0,10.0,26.0,69.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,23.155561,1.981701,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0442086,
2019-12-07 17:00:00,466.0,19.0,56.0,1.0,5.0,36.0,5.0,2.0,26.2,7.2,44.0,0.0,840.0,0.0,20.0,8.0,2.0,8.0,39.0,10.0,28.0,64.0,1360.0,1180.0,60.0,58.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,19.984597,1.738276,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0397287,
2019-12-07 19:00:00,466.0,19.0,70.0,1.0,5.0,41.0,5.0,1.0,28.0,7.2,47.0,0.0,440.0,0.0,20.0,8.0,2.0,8.0,40.0,11.0,29.0,69.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,22.263192,1.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2019-12-07 20:00:00,466.0,19.0,56.0,0.0,4.0,35.0,4.0,1.0,25.6,7.2,43.0,0.0,780.0,0.0,20.0,8.0,1.0,8.0,38.0,9.0,28.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,20.922355,0.738276,1.0,43.07764542076404,42.077645,1.076770223664548,0.017243,
2019-12-07 21:00:00,466.0,19.0,56.0,1.0,4.0,41.0,4.0,0.0,28.6,7.0,48.0,-1.0,520.0,0.0,20.0,8.0,0.0,9.0,46.0,11.0,33.0,73.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,25.384915,0.508861,0.0,47.61508484535182,47.615085,1.0917113922586918,0.010574,
2019-12-07 22:00:00,466.0,19.0,56.0,1.0,3.0,40.0,4.0,0.0,28.0,7.0,47.0,-1.0,640.0,0.0,20.0,8.0,0.0,9.0,46.0,11.0,33.0,71.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,24.263192,0.508861,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0107705,
2019-12-07 23:00:00,466.0,19.0,56.0,0.0,3.0,26.0,2.0,-4.0,26.2,5.2,44.0,-8.0,3000.0,0.0,20.0,8.0,2.0,8.0,66.0,10.0,46.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,611.2710497950001,44.01540253572364,-8.194839855873624,32.984597,10.19484,-4.0,44.01540253572364,48.015403,1.1706676036686339,0.0803452,
2019-12-08 00:00:00,466.0,19.0,56.0,1.0,5.0,40.0,5.0,1.0,28.0,7.2,47.0,0.0,540.0,0.0,20.0,8.0,2.0,9.0,48.0,10.0,34.0,70.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,1.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2019-12-08 01:00:00,466.0,19.0,70.0,1.0,7.0,36.0,7.0,3.0,25.6,7.7,43.0,2.0,500.0,0.0,20.0,7.0,4.0,8.0,33.0,9.0,24.0,61.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,1.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2019-12-08 02:00:00,466.0,19.0,70.0,0.0,8.0,27.0,7.0,5.0,23.8,8.2,40.0,4.0,1720.0,0.0,20.0,7.0,8.0,7.0,31.0,9.0,23.0,60.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,19.835886,4.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2019-12-08 03:00:00,466.0,19.0,56.0,1.0,10.0,38.0,8.0,4.0,26.8,7.7,45.0,2.0,460.0,0.0,20.0,7.0,7.0,8.0,35.0,10.0,26.0,65.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,20.06252,4.87184,4.0,44.937479651873446,40.93748,1.1717353514882067,0.0437251,
2019-12-08 04:00:00,466.0,19.0,70.0,1.0,11.0,34.0,9.0,6.0,25.0,8.4,42.0,5.0,660.0,0.0,20.0,7.0,7.0,7.0,31.0,9.0,23.0,57.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,14.87639,2.389789,6.0,42.123610354308255,36.12361,1.160649731466633,0.0370478,
2019-12-08 05:00:00,466.0,19.0,70.0,1.0,11.0,19.0,9.0,8.0,23.8,8.7,40.0,6.0,2560.0,0.0,20.0,7.0,8.0,7.0,29.0,9.0,22.0,58.0,940.0,910.0,60.0,58.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,17.835886,2.368439,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0685857,
