Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-15 08:00:00,466.0,19.0,28.0,1.0,15.0,45.0,16.0,12.0,28.6,9.9,48.0,10.0,240.0,0.0,20.0,7.0,12.0,8.0,39.0,0.0,0.0,67.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,19.384915,2.505709,12.0,47.61508484535182,35.615085,1.091981982229175,0.0657308,
2019-12-15 09:00:00,466.0,19.0,28.0,0.0,14.0,38.0,14.0,11.0,25.0,9.9,42.0,10.0,320.0,0.0,20.0,7.0,12.0,7.0,32.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,11.87639,2.505709,11.0,42.123610354308255,31.12361,1.1066719246887935,0.0461459,
2019-12-15 10:00:00,466.0,19.0,28.0,0.0,13.0,42.0,14.0,9.0,26.8,9.2,45.0,8.0,240.0,0.0,20.0,7.0,13.0,8.0,37.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,22.06252,5.717677,9.0,44.937479651873446,35.93748,1.1252447090918747,0.045616,
2019-12-15 11:00:00,466.0,19.0,28.0,1.0,13.0,45.0,14.0,11.0,28.6,9.5,48.0,9.0,280.0,0.0,20.0,7.0,11.0,8.0,39.0,0.0,0.0,68.0,940.0,910.0,40.0,7.0,1.0,2.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,20.384915,2.756171,11.0,47.61508484535182,36.615085,1.057778282606658,0.0700046,
2019-12-15 12:00:00,466.0,19.0,28.0,0.0,14.0,36.0,15.0,12.0,23.2,10.3,39.0,11.0,640.0,0.0,20.0,7.0,12.0,7.0,29.0,0.0,0.0,49.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,9.842753,1.289197,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0453202,
2019-12-15 13:00:00,466.0,19.0,28.0,0.0,14.0,35.0,15.0,13.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,4.696365,0.949883,13.0,38.30363455847197,25.303635,1.0411461273054503,0.0,
2019-12-15 14:00:00,466.0,19.0,28.0,0.0,17.0,29.0,19.0,16.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,1.723752,16.0,37.26111536149989,21.261115,1.0493556065723957,0.0329205,
2019-12-15 15:00:00,466.0,19.0,28.0,0.0,14.0,34.0,14.0,10.0,22.1,9.5,37.0,9.0,740.0,0.0,20.0,7.0,13.0,6.0,40.0,0.0,0.0,50.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,12.738885,4.756171,10.0,37.26111536149989,27.261115,1.171960784181511,0.0605215,
2019-12-15 16:00:00,466.0,19.0,28.0,1.0,15.0,31.0,19.0,16.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,35.0,5.0,2.0,2.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,1.723752,16.0,38.30363455847197,22.303635,0.957088257801038,0.0314301,
2019-12-15 17:00:00,466.0,19.0,28.0,0.0,14.0,13.0,14.0,1.0,20.3,7.4,34.0,1.0,2900.0,0.0,20.0,7.0,11.0,6.0,43.0,7.0,31.0,52.0,1140.0,1110.0,60.0,1.0,0.0,0.0,2092.075199795,827.0173497950001,34.00562152346981,1.0182989954336676,17.994378,9.981701,1.0,34.00562152346981,33.005622,1.6498173756450953,0.0,
2019-12-15 18:00:00,466.0,19.0,28.0,0.0,14.0,40.0,14.0,11.0,26.2,9.9,44.0,10.0,340.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,10.984597,2.505709,11.0,44.01540253572364,33.015403,1.0999487000284547,0.043617,
2019-12-15 19:00:00,466.0,19.0,28.0,1.0,13.0,45.0,14.0,11.0,28.6,9.9,48.0,10.0,340.0,0.0,20.0,7.0,11.0,8.0,41.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,20.384915,1.505709,11.0,47.61508484535182,36.615085,1.057778282606658,0.0394984,
2019-12-15 20:00:00,466.0,19.0,28.0,0.0,13.0,33.0,13.0,12.0,23.2,10.3,39.0,11.0,760.0,0.0,20.0,7.0,12.0,7.0,28.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,18.842753,1.289197,12.0,39.15724672182836,27.157247,1.0382303339799575,0.0453202,
2019-12-15 21:00:00,466.0,19.0,28.0,0.0,13.0,38.0,14.0,11.0,24.4,9.9,41.0,10.0,200.0,0.0,20.0,7.0,12.0,7.0,27.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,12.84734,2.505709,11.0,41.15266006868552,30.15266,1.0710412418021948,0.0475612,
2019-12-15 22:00:00,466.0,19.0,28.0,0.0,13.0,43.0,15.0,10.0,26.8,9.5,45.0,9.0,220.0,0.0,20.0,7.0,13.0,8.0,33.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,21.06252,4.756171,10.0,44.937479651873446,34.93748,1.093933534543969,0.0478603,
2019-12-15 23:00:00,466.0,19.0,28.0,1.0,13.0,45.0,14.0,10.0,28.0,9.5,47.0,9.0,200.0,0.0,20.0,7.0,13.0,8.0,34.0,0.0,0.0,69.0,940.0,910.0,40.0,7.0,1.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,22.263192,4.756171,10.0,46.73680772378418,36.736808,1.0889236557524333,0.0456231,
2019-12-16 00:00:00,466.0,19.0,28.0,0.0,14.0,36.0,14.0,10.0,22.7,9.5,38.0,9.0,440.0,0.0,20.0,7.0,13.0,6.0,27.0,0.0,0.0,53.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,14.696365,4.756171,10.0,38.30363455847197,28.303635,1.16458445472032,0.0584226,
2019-12-16 01:00:00,466.0,19.0,28.0,0.0,17.0,32.0,20.0,16.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,1.723752,16.0,38.30363455847197,22.303635,1.046940367794206,0.0314301,
2019-12-16 02:00:00,466.0,19.0,28.0,0.0,17.0,35.0,17.0,14.0,22.7,10.7,38.0,12.0,780.0,0.0,20.0,7.0,16.0,6.0,33.0,0.0,0.0,49.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,10.696365,4.104552,14.0,38.30363455847197,24.303635,1.1408210619316599,0.0796932,
2019-12-16 03:00:00,466.0,19.0,28.0,0.0,19.0,33.0,22.0,20.0,22.7,13.4,38.0,19.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1415.416349795,38.30363455847197,19.185631007886286,0.0,0.814369,20.0,38.30363455847197,18.303635,0.9481963069989278,0.042597,
2019-12-16 04:00:00,466.0,19.0,28.0,1.0,19.0,35.0,18.0,14.0,22.7,11.1,38.0,13.0,900.0,0.0,20.0,7.0,18.0,6.0,32.0,0.0,0.0,53.0,940.0,910.0,33.0,6.0,1.0,2.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,14.696365,4.949883,14.0,38.30363455847197,24.303635,1.2590186022421168,0.0376139,
2019-12-16 05:00:00,466.0,19.0,28.0,0.0,21.0,29.0,23.0,22.0,23.2,14.6,39.0,22.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,27.0,0.0,2.0,0.0,2376.468049795,1533.096149795,39.15724672182836,22.09891319379352,0.0,0.0,22.0,39.15724672182836,17.157247,0.9449255860677285,0.0,
2019-12-16 06:00:00,466.0,19.0,28.0,0.0,21.0,35.0,21.0,18.0,23.2,12.6,39.0,17.0,820.0,0.0,20.0,7.0,19.0,6.0,27.0,0.0,0.0,51.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,1336.963149795,39.15724672182836,17.140780261453244,11.842753,1.85922,18.0,39.15724672182836,21.157247,1.1652233030773929,0.0390262,
2019-12-16 07:00:00,466.0,19.0,28.0,0.0,21.0,35.0,22.0,22.0,23.2,14.2,39.0,21.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1493.869549795,39.15724672182836,21.147074865923457,1.842753,0.852925,22.0,39.15724672182836,17.157247,0.9449255860677285,0.047358,
2019-12-16 08:00:00,466.0,19.0,28.0,0.0,20.0,30.0,24.0,19.0,22.7,12.6,38.0,17.0,1200.0,0.0,20.0,7.0,19.0,6.0,33.0,0.0,0.0,42.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,3.696365,1.85922,19.0,38.30363455847197,19.303635,1.0546339820287316,0.087853,
2019-12-16 09:00:00,466.0,19.0,28.0,1.0,19.0,35.0,19.0,15.0,22.1,11.9,37.0,15.0,820.0,0.0,20.0,7.0,18.0,6.0,32.0,0.0,0.0,47.0,940.0,910.0,36.0,6.0,1.0,2.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,9.738885,2.723752,15.0,37.26111536149989,22.261115,1.2190446508504817,0.0,
2019-12-16 10:00:00,466.0,19.0,28.0,0.0,19.0,33.0,21.0,20.0,22.7,13.4,38.0,19.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,24.0,0.0,2.0,0.0,2327.434799795,1415.416349795,38.30363455847197,19.185631007886286,1.696365,0.814369,20.0,38.30363455847197,18.303635,0.9481963069989278,0.042597,
2019-12-16 11:00:00,466.0,19.0,28.0,0.0,18.0,33.0,18.0,14.0,23.2,11.1,39.0,13.0,1000.0,0.0,20.0,7.0,15.0,6.0,34.0,0.0,0.0,50.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,10.842753,1.949883,14.0,39.15724672182836,25.157247,1.189060529981189,0.036384,
2019-12-16 12:00:00,466.0,19.0,28.0,0.0,17.0,34.0,17.0,15.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,22.0,0.0,1.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,8.738885,1.723752,15.0,37.26111536149989,22.261115,1.098711230986844,0.0,
2019-12-16 13:00:00,466.0,19.0,28.0,0.0,18.0,28.0,22.0,19.0,22.1,13.0,37.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1376.1897497950001,37.26111536149989,18.174147792324447,0.0,1.825852,19.0,37.26111536149989,18.261115,0.9480819078889511,0.0432679,
2019-12-16 14:00:00,466.0,19.0,28.0,1.0,16.0,34.0,17.0,12.0,22.1,10.3,37.0,11.0,840.0,0.0,20.0,7.0,16.0,6.0,35.0,0.0,0.0,51.0,940.0,910.0,40.0,8.0,1.0,2.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,13.738885,5.289197,12.0,37.26111536149989,25.261115,1.1881368672568986,0.0485568,
2019-12-16 15:00:00,466.0,19.0,28.0,0.0,17.0,32.0,16.0,15.0,23.8,11.5,40.0,14.0,1000.0,0.0,20.0,7.0,15.0,6.0,26.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,11.835886,0.823472,15.0,40.164114470573566,25.164114,1.0863404267824321,0.0316871,
2019-12-16 16:00:00,466.0,19.0,28.0,0.0,16.0,39.0,17.0,13.0,26.2,10.7,44.0,12.0,480.0,0.0,20.0,7.0,15.0,7.0,33.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1150.636799795,44.01540253572364,11.895448307885943,10.984597,3.104552,13.0,44.01540253572364,31.015403,1.1070839678441504,0.0343883,
2019-12-16 17:00:00,466.0,19.0,28.0,1.0,16.0,46.0,16.0,13.0,28.6,10.3,48.0,11.0,260.0,0.0,20.0,7.0,14.0,8.0,39.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,3.289197,13.0,47.61508484535182,34.615085,1.0948914155797136,0.0620307,
2019-12-16 18:00:00,466.0,19.0,28.0,0.0,15.0,33.0,15.0,12.0,23.2,10.3,39.0,11.0,520.0,0.0,20.0,7.0,14.0,6.0,29.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,13.842753,3.289197,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0453202,
2019-12-16 19:00:00,466.0,19.0,28.0,0.0,15.0,42.0,16.0,12.0,26.8,10.3,45.0,11.0,300.0,0.0,20.0,7.0,14.0,8.0,37.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,15.06252,3.289197,12.0,44.937479651873446,32.93748,1.100208848006309,0.0376664,
2019-12-16 20:00:00,466.0,19.0,28.0,1.0,15.0,45.0,16.0,12.0,28.6,10.3,48.0,11.0,320.0,0.0,20.0,7.0,13.0,8.0,41.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,2.289197,12.0,47.61508484535182,35.615085,1.091981982229175,0.0349335,
2019-12-16 21:00:00,466.0,19.0,28.0,0.0,15.0,36.0,15.0,12.0,23.8,10.3,40.0,11.0,460.0,0.0,20.0,7.0,13.0,7.0,31.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,10.835886,2.289197,12.0,40.164114470573566,28.164114,1.1192173693588374,0.0437709,
2019-12-16 22:00:00,466.0,19.0,28.0,0.0,14.0,44.0,15.0,10.0,27.4,9.5,46.0,9.0,260.0,0.0,20.0,7.0,13.0,8.0,41.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,22.155561,4.756171,10.0,45.84443855943209,35.844439,1.1256106441664093,0.0467059,
2019-12-16 23:00:00,466.0,19.0,28.0,1.0,14.0,46.0,14.0,10.0,28.6,9.2,48.0,8.0,220.0,0.0,20.0,7.0,12.0,9.0,38.0,0.0,0.0,67.0,940.0,910.0,53.0,6.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,19.384915,4.717677,10.0,47.61508484535182,37.615085,1.1189942007598797,0.0673814,
2019-12-17 00:00:00,466.0,19.0,28.0,0.0,15.0,37.0,18.0,14.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,1.949883,14.0,38.30363455847197,24.303635,1.0429117800924528,0.0376139,
2019-12-17 01:00:00,466.0,19.0,28.0,0.0,14.0,36.0,14.0,9.0,23.2,8.9,39.0,7.0,540.0,0.0,20.0,7.0,12.0,7.0,33.0,0.0,0.0,54.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,14.842753,5.700641,9.0,39.15724672182836,30.157247,1.1987499003153337,0.0821915,
2019-12-17 02:00:00,466.0,19.0,28.0,0.0,15.0,35.0,16.0,14.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.0,1.949883,14.0,39.15724672182836,25.157247,1.0413954574247093,0.036384,
2019-12-17 03:00:00,466.0,19.0,28.0,0.0,15.0,30.0,19.0,13.0,22.1,10.3,37.0,11.0,940.0,0.0,20.0,7.0,13.0,6.0,38.0,0.0,0.0,38.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.738885,2.289197,13.0,37.26111536149989,24.261115,1.0898427417504455,0.0862211,
2019-12-17 04:00:00,466.0,19.0,28.0,1.0,14.0,35.0,14.0,10.0,22.1,9.5,37.0,9.0,740.0,0.0,20.0,7.0,13.0,6.0,42.0,0.0,0.0,50.0,940.0,910.0,40.0,6.0,1.0,2.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,12.738885,4.756171,10.0,37.26111536149989,27.261115,1.171960784181511,0.0605215,
2019-12-17 05:00:00,466.0,19.0,28.0,0.0,15.0,31.0,14.0,12.0,23.2,10.3,39.0,11.0,700.0,0.0,20.0,7.0,12.0,6.0,30.0,0.0,0.0,53.0,940.0,910.0,59.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,13.842753,1.289197,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0453202,
2019-12-17 07:00:00,466.0,19.0,14.0,0.0,13.0,35.0,13.0,8.0,23.2,8.9,39.0,7.0,540.0,0.0,20.0,7.0,12.0,7.0,26.0,0.0,0.0,50.0,940.0,910.0,11.0,3.0,2.0,2.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,10.842753,5.700641,8.0,39.15724672182836,31.157247,1.1911516273614193,0.0517575,
2019-12-18 05:00:00,466.0,19.0,126.0,0.0,8.0,25.0,6.0,3.0,25.6,7.2,43.0,0.0,1980.0,0.0,20.0,7.0,4.0,8.0,56.0,10.0,40.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,24.922355,3.738276,3.0,43.07764542076404,40.077645,1.1425409122892904,0.0639546,
2019-12-18 06:00:00,466.0,19.0,126.0,1.0,8.0,19.0,5.0,3.0,28.0,7.2,47.0,0.0,2860.0,0.0,20.0,7.0,6.0,9.0,51.0,11.0,37.0,79.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,32.263192,5.738276,3.0,46.73680772378418,43.736808,1.129076208650664,0.0589192,
2019-12-18 07:00:00,466.0,19.0,126.0,0.0,8.0,29.0,6.0,2.0,23.8,7.2,40.0,0.0,2200.0,0.0,20.0,7.0,4.0,7.0,61.0,9.0,43.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,22.835886,3.738276,2.0,40.164114470573566,38.164114,1.1865432836621612,0.0435632,
2019-12-18 08:00:00,466.0,19.0,112.0,0.0,7.0,20.0,5.0,3.0,27.4,7.2,46.0,0.0,2740.0,0.0,20.0,7.0,4.0,8.0,53.0,10.0,38.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,27.155561,3.738276,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0600727,
2019-12-18 10:00:00,466.0,19.0,42.0,1.0,7.0,37.0,6.0,2.0,26.2,7.2,44.0,0.0,500.0,0.0,20.0,7.0,5.0,8.0,38.0,10.0,28.0,62.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,17.984597,4.738276,2.0,44.01540253572364,42.015403,1.1350789163903012,0.0397287,
2019-12-18 11:00:00,466.0,19.0,42.0,0.0,6.0,18.0,6.0,3.0,25.0,7.7,42.0,2.0,2200.0,0.0,20.0,7.0,6.0,7.0,30.0,9.0,22.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,20.87639,3.87184,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0217985,
2019-12-18 12:00:00,466.0,19.0,42.0,1.0,6.0,38.0,6.0,2.0,28.6,7.2,48.0,0.0,420.0,0.0,20.0,7.0,4.0,9.0,38.0,11.0,28.0,70.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,3.738276,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0367086,
2019-12-18 13:00:00,466.0,19.0,42.0,1.0,6.0,34.0,5.0,2.0,26.8,7.2,45.0,0.0,840.0,0.0,20.0,7.0,2.0,8.0,40.0,10.0,29.0,64.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,19.06252,1.738276,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0389087,
2019-12-18 14:00:00,466.0,19.0,42.0,0.0,5.0,18.0,4.0,1.0,26.2,7.2,44.0,0.0,2200.0,0.0,20.0,8.0,5.0,8.0,33.0,10.0,24.0,65.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,20.984597,4.738276,1.0,44.01540253572364,43.015403,1.1025236241152157,0.0168735,
2019-12-18 15:00:00,466.0,19.0,56.0,1.0,5.0,38.0,5.0,1.0,29.2,7.2,49.0,0.0,420.0,0.0,20.0,7.0,2.0,9.0,37.0,11.0,27.0,72.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,23.520261,1.738276,1.0,48.47973917390766,47.479739,1.091996868014626,0.0153112,
2019-12-18 16:00:00,466.0,19.0,42.0,1.0,4.0,28.0,4.0,1.0,27.4,7.2,46.0,0.0,1300.0,0.0,20.0,8.0,2.0,8.0,40.0,10.0,29.0,66.0,1360.0,1180.0,60.0,52.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,20.155561,1.738276,1.0,45.84443855943209,44.844439,1.07169412576314,0.0161964,
2019-12-18 17:00:00,466.0,19.0,42.0,0.0,3.0,28.0,3.0,-1.0,26.8,6.5,45.0,-3.0,1980.0,0.0,20.0,8.0,3.0,8.0,47.0,10.0,34.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,738.7574997950001,44.937479651873446,-2.5008259471920837,26.06252,5.500826,-1.0,44.937479651873446,45.93748,1.0953800843858739,0.0316374,
2019-12-18 18:00:00,466.0,19.0,42.0,1.0,4.0,37.0,4.0,2.0,29.2,7.2,49.0,0.0,460.0,0.0,20.0,8.0,1.0,9.0,36.0,11.0,26.0,73.0,1360.0,1180.0,60.0,54.0,0.0,2.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,24.520261,0.738276,2.0,48.47973917390766,46.479739,1.0449642885330939,0.0360503,
2019-12-18 19:00:00,466.0,19.0,56.0,0.0,4.0,28.0,4.0,2.0,26.8,7.2,45.0,0.0,1280.0,0.0,20.0,8.0,2.0,8.0,39.0,10.0,28.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,1.738276,2.0,44.937479651873446,42.93748,1.0488549946194605,0.0389087,
2019-12-18 20:00:00,466.0,19.0,42.0,1.0,4.0,39.0,4.0,1.0,28.6,7.2,48.0,0.0,420.0,0.0,20.0,8.0,1.0,9.0,42.0,11.0,31.0,74.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2019-12-18 21:00:00,466.0,19.0,42.0,1.0,4.0,36.0,4.0,1.0,28.0,7.2,47.0,0.0,620.0,0.0,20.0,8.0,2.0,8.0,43.0,10.0,31.0,69.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,22.263192,1.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2019-12-18 22:00:00,466.0,19.0,56.0,0.0,4.0,20.0,3.0,0.0,26.8,7.0,45.0,-1.0,2040.0,0.0,20.0,8.0,4.0,8.0,40.0,10.0,29.0,70.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,25.06252,4.508861,0.0,44.937479651873446,44.93748,1.097709980735062,0.011197,
2019-12-18 23:00:00,466.0,19.0,56.0,1.0,4.0,38.0,4.0,1.0,28.6,7.0,48.0,-1.0,460.0,0.0,20.0,8.0,3.0,9.0,42.0,11.0,31.0,74.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,26.384915,3.508861,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0313536,
2019-12-19 00:00:00,466.0,19.0,42.0,0.0,4.0,34.0,4.0,1.0,27.4,7.2,46.0,0.0,960.0,0.0,20.0,8.0,1.0,8.0,46.0,10.0,33.0,67.0,1360.0,1180.0,45.0,29.0,2.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,0.738276,1.0,45.84443855943209,44.844439,1.07169412576314,0.0161964,
2019-12-19 03:00:00,466.0,19.0,28.0,0.0,7.0,36.0,6.0,3.0,24.4,7.7,41.0,2.0,240.0,0.0,20.0,7.0,3.0,7.0,40.0,0.0,0.0,55.0,1140.0,1110.0,24.0,9.0,4.0,4.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,13.84734,0.87184,3.0,41.15266006868552,38.15266,1.117121182457529,0.0223408,
2019-12-19 05:00:00,466.0,19.0,126.0,1.0,6.0,21.0,4.0,2.0,26.2,7.2,44.0,0.0,2540.0,0.0,20.0,8.0,3.0,8.0,60.0,10.0,42.0,72.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,27.984597,2.738276,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0397287,
2019-12-19 06:00:00,466.0,19.0,56.0,0.0,7.0,26.0,6.0,2.0,24.4,7.2,41.0,0.0,1400.0,0.0,20.0,7.0,5.0,7.0,38.0,9.0,28.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,19.84734,4.738276,2.0,41.15266006868552,39.15266,1.146401478574694,0.0425101,
2019-12-19 07:00:00,466.0,19.0,56.0,1.0,7.0,37.0,6.0,3.0,26.8,7.4,45.0,1.0,540.0,0.0,20.0,7.0,3.0,8.0,39.0,10.0,28.0,69.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,24.06252,1.981701,3.0,44.937479651873446,41.93748,1.1054366390395949,0.0451215,
2019-12-19 08:00:00,466.0,19.0,56.0,1.0,7.0,36.0,7.0,3.0,25.6,7.4,43.0,1.0,740.0,0.0,20.0,7.0,4.0,8.0,40.0,9.0,29.0,61.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,17.922355,2.981701,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0471168,
2019-12-19 09:00:00,466.0,19.0,42.0,0.0,7.0,28.0,7.0,4.0,24.4,7.9,41.0,3.0,980.0,0.0,20.0,7.0,4.0,7.0,30.0,9.0,22.0,59.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,17.84734,1.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2019-12-19 10:00:00,466.0,19.0,42.0,1.0,7.0,39.0,7.0,3.0,26.2,7.4,44.0,1.0,440.0,0.0,20.0,7.0,5.0,8.0,37.0,10.0,27.0,68.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,23.984597,3.981701,3.0,44.01540253572364,41.015403,1.1080631356207988,0.0460892,
2019-12-19 11:00:00,466.0,19.0,56.0,1.0,7.0,36.0,6.0,4.0,26.2,7.7,44.0,2.0,680.0,0.0,20.0,7.0,4.0,8.0,36.0,10.0,27.0,62.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,17.984597,1.87184,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0446876,
2019-12-19 12:00:00,466.0,19.0,42.0,0.0,7.0,26.0,7.0,4.0,23.8,7.9,40.0,3.0,1240.0,0.0,20.0,7.0,4.0,7.0,31.0,9.0,23.0,59.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,18.835886,1.147817,4.0,40.164114470573566,36.164114,1.090459208011971,0.0307627,
2019-12-19 14:00:00,466.0,19.0,56.0,1.0,6.0,39.0,5.0,2.0,26.8,7.2,45.0,0.0,540.0,0.0,20.0,7.0,3.0,8.0,45.0,10.0,33.0,66.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,2.738276,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0389087,
2019-12-19 15:00:00,466.0,19.0,70.0,1.0,5.0,28.0,4.0,2.0,25.6,7.2,43.0,0.0,1800.0,0.0,20.0,8.0,2.0,8.0,48.0,9.0,35.0,62.0,1360.0,1180.0,60.0,55.0,0.0,1.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,18.922355,1.738276,2.0,43.07764542076404,41.077645,1.07878637310909,0.0405988,
2019-12-19 17:00:00,466.0,19.0,42.0,1.0,5.0,40.0,5.0,1.0,28.0,7.2,47.0,0.0,700.0,0.0,20.0,8.0,1.0,8.0,48.0,10.0,35.0,69.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,22.263192,0.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2019-12-19 18:00:00,466.0,19.0,56.0,0.0,5.0,22.0,4.0,2.0,25.6,7.2,43.0,0.0,2340.0,0.0,20.0,8.0,2.0,8.0,40.0,9.0,29.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,22.922355,1.738276,2.0,43.07764542076404,41.077645,1.07878637310909,0.0405988,
2019-12-19 19:00:00,466.0,19.0,42.0,1.0,5.0,43.0,5.0,1.0,28.6,7.2,48.0,0.0,600.0,0.0,20.0,8.0,1.0,9.0,50.0,11.0,36.0,74.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,0.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2019-12-19 20:00:00,466.0,19.0,56.0,1.0,5.0,39.0,4.0,1.0,27.4,7.0,46.0,-1.0,840.0,0.0,20.0,8.0,1.0,8.0,50.0,10.0,36.0,68.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,22.155561,1.508861,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0325513,
2019-12-19 21:00:00,466.0,19.0,56.0,0.0,5.0,20.0,4.0,0.0,26.2,7.0,44.0,-1.0,2480.0,0.0,20.0,8.0,4.0,8.0,44.0,10.0,32.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,23.984597,4.508861,0.0,44.01540253572364,44.015403,1.1281545271690638,0.0114289,
2019-12-19 22:00:00,466.0,19.0,56.0,1.0,4.0,43.0,4.0,1.0,28.0,7.0,47.0,-1.0,560.0,0.0,20.0,8.0,1.0,9.0,53.0,11.0,38.0,74.0,1360.0,1180.0,60.0,52.0,0.0,2.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,27.263192,1.508861,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0319365,
2019-12-19 23:00:00,466.0,19.0,42.0,0.0,5.0,34.0,4.0,1.0,27.4,7.2,46.0,0.0,1460.0,0.0,20.0,8.0,1.0,8.0,50.0,10.0,36.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,0.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2019-12-20 00:00:00,466.0,19.0,56.0,0.0,6.0,40.0,5.0,2.0,28.0,7.2,47.0,0.0,1440.0,0.0,20.0,8.0,3.0,9.0,55.0,10.0,39.0,73.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,2.738276,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0374023,
2019-12-20 01:00:00,466.0,19.0,70.0,1.0,9.0,32.0,7.0,0.0,27.4,6.7,46.0,-2.0,3000.0,0.0,20.0,8.0,6.0,9.0,66.0,11.0,46.0,83.0,1360.0,1180.0,60.0,38.0,0.0,2.0,2788.347349795,758.3707997950002,45.84443855943209,-1.6923850735155952,37.155561,7.692385,0.0,45.84443855943209,45.844439,1.2442702560401462,0.0356016,
2019-12-20 02:00:00,466.0,19.0,56.0,0.0,9.0,31.0,8.0,5.0,23.2,7.9,39.0,3.0,760.0,0.0,20.0,7.0,5.0,7.0,61.0,0.0,0.0,55.0,940.0,910.0,60.0,28.0,0.0,1.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,15.842753,2.147817,5.0,39.15724672182836,34.157247,1.132638112327289,0.0591603,
2019-12-20 03:00:00,466.0,19.0,56.0,1.0,9.0,41.0,8.0,4.0,26.8,7.7,45.0,2.0,660.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,67.0,940.0,910.0,60.0,31.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,22.06252,2.87184,4.0,44.937479651873446,40.93748,1.1391305232465265,0.0437251,
2019-12-20 04:00:00,466.0,19.0,42.0,0.0,9.0,33.0,9.0,6.0,23.2,8.2,39.0,4.0,660.0,0.0,20.0,7.0,6.0,7.0,60.0,0.0,0.0,54.0,940.0,910.0,60.0,21.0,0.0,1.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,14.842753,2.084367,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0591451,
2019-12-20 05:00:00,466.0,19.0,56.0,1.0,9.0,41.0,8.0,4.0,26.8,7.7,45.0,2.0,760.0,0.0,20.0,7.0,4.0,8.0,45.0,10.0,33.0,68.0,940.0,910.0,60.0,55.0,0.0,1.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,1.87184,4.0,44.937479651873446,40.93748,1.1391305232465265,0.0437251,
2019-12-20 07:00:00,466.0,19.0,56.0,0.0,8.0,39.0,7.0,4.0,25.6,7.7,43.0,2.0,480.0,0.0,20.0,7.0,4.0,8.0,39.0,9.0,28.0,66.0,940.0,910.0,45.0,31.0,2.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,22.922355,1.87184,4.0,43.07764542076404,39.077645,1.1140327274323885,0.045711,
2019-12-20 08:00:00,466.0,19.0,14.0,0.0,8.0,42.0,10.0,2.0,28.6,7.2,48.0,0.0,140.0,0.0,20.0,7.0,7.0,9.0,30.0,0.0,0.0,65.0,940.0,910.0,44.0,0.0,3.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,6.738276,2.0,47.61508484535182,45.615085,1.1514574606635528,0.0367086,
2019-12-20 09:00:00,466.0,19.0,14.0,0.0,9.0,41.0,9.0,7.0,27.4,8.9,46.0,7.0,0.0,0.0,20.0,0.0,7.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,15.0,0.0,2.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,12.155561,0.700641,7.0,45.84443855943209,38.844439,1.0542822884203216,0.0177175,
2019-12-20 10:00:00,466.0,19.0,14.0,0.0,12.0,36.0,16.0,11.0,23.8,9.9,40.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,30.0,0.0,2.0,0.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,0.0,2.505709,11.0,40.164114470573566,29.164114,1.03550615910439,0.0490941,
2019-12-20 11:00:00,466.0,19.0,14.0,1.0,9.0,34.0,9.0,5.0,22.7,8.2,38.0,4.0,660.0,0.0,20.0,7.0,8.0,7.0,33.0,0.0,0.0,49.0,940.0,910.0,35.0,7.0,1.0,2.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,10.696365,4.084367,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0315333,
2019-12-20 12:00:00,466.0,19.0,14.0,0.0,9.0,33.0,8.0,5.0,22.7,8.2,38.0,4.0,840.0,0.0,20.0,7.0,8.0,7.0,43.0,0.0,0.0,52.0,940.0,910.0,35.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,13.696365,4.084367,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0315333,
2019-12-20 13:00:00,466.0,19.0,14.0,0.0,12.0,33.0,14.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,25.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,1.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2019-12-20 14:00:00,466.0,19.0,14.0,0.0,9.0,35.0,10.0,5.0,23.2,7.9,39.0,3.0,520.0,0.0,20.0,7.0,7.0,7.0,36.0,0.0,0.0,51.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,11.842753,4.147817,5.0,39.15724672182836,34.157247,1.132638112327289,0.0591603,
2019-12-20 15:00:00,466.0,19.0,14.0,0.0,10.0,33.0,10.0,9.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,3.696365,2.717677,9.0,38.30363455847197,29.303635,1.0353311670789893,0.0553709,
2019-12-20 16:00:00,466.0,19.0,14.0,0.0,14.0,32.0,17.0,13.0,21.5,10.7,36.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,39.0,0.0,2.0,0.0,2209.754999795,1150.636799795,36.19792020308063,11.895448307885943,0.0,2.104552,13.0,36.19792020308063,23.19792,1.045049256316391,0.0454502,
2019-12-20 17:00:00,466.0,19.0,28.0,1.0,9.0,34.0,9.0,4.0,22.1,7.9,37.0,3.0,520.0,0.0,20.0,7.0,8.0,6.0,34.0,0.0,0.0,50.0,940.0,910.0,36.0,9.0,1.0,2.0,2268.5948997950004,876.050599795,37.26111536149989,2.852183332954155,12.738885,5.147817,4.0,37.26111536149989,33.261115,1.1769215253730434,0.0333581,
2019-12-20 18:00:00,466.0,19.0,14.0,0.0,11.0,30.0,12.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,24.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,1.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2019-12-20 19:00:00,466.0,19.0,28.0,0.0,9.0,33.0,11.0,6.0,22.7,8.2,38.0,4.0,640.0,0.0,20.0,7.0,6.0,7.0,52.0,0.0,0.0,49.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,10.696365,2.084367,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0606132,
2019-12-20 21:00:00,466.0,19.0,14.0,0.0,11.0,30.0,15.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,1.505709,11.0,37.26111536149989,26.261115,0.9999999862344046,0.0542269,
2019-12-20 22:00:00,466.0,19.0,14.0,0.0,8.0,34.0,9.0,6.0,22.7,8.4,38.0,5.0,640.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,51.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,12.696365,4.389789,6.0,38.30363455847197,32.303635,1.065998698528025,0.0412481,
2019-12-20 23:00:00,466.0,19.0,14.0,0.0,12.0,33.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2019-12-21 00:00:00,466.0,19.0,28.0,1.0,9.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,600.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,50.0,940.0,910.0,40.0,7.0,1.0,2.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2019-12-21 01:00:00,466.0,19.0,28.0,0.0,9.0,33.0,10.0,7.0,22.1,8.7,37.0,6.0,860.0,0.0,20.0,7.0,9.0,6.0,42.0,0.0,0.0,50.0,940.0,910.0,23.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,12.738885,3.368439,7.0,37.26111536149989,30.261115,1.0707686024743635,0.0432646,
2019-12-21 02:00:00,466.0,19.0,28.0,0.0,11.0,31.0,13.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,2.756171,10.0,37.26111536149989,27.261115,1.0380791000204874,0.0605215,
2019-12-21 03:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,8.0,22.7,8.7,38.0,6.0,680.0,0.0,20.0,7.0,9.0,6.0,36.0,0.0,0.0,48.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,9.696365,3.368439,8.0,38.30363455847197,30.303635,1.0341254747609088,0.0724912,
2019-12-21 04:00:00,466.0,19.0,14.0,0.0,12.0,33.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2019-12-21 05:00:00,466.0,19.0,14.0,0.0,9.0,35.0,10.0,6.0,22.7,8.2,38.0,4.0,580.0,0.0,20.0,7.0,9.0,7.0,33.0,0.0,0.0,50.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,11.696365,5.084367,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0606132,
2019-12-21 06:00:00,466.0,19.0,28.0,1.0,11.0,35.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,27.0,7.0,2.0,2.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2019-12-21 08:00:00,466.0,19.0,28.0,0.0,9.0,32.0,10.0,7.0,22.7,8.7,38.0,6.0,960.0,0.0,20.0,7.0,7.0,6.0,45.0,0.0,0.0,49.0,940.0,910.0,25.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,1.368439,7.0,38.30363455847197,31.303635,1.0682509344544706,0.041884,
2019-12-21 09:00:00,466.0,19.0,14.0,0.0,12.0,28.0,15.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,35.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,2.505709,11.0,37.26111536149989,26.261115,1.039586519604918,0.0542269,
2019-12-21 10:00:00,466.0,19.0,28.0,0.0,9.0,34.0,10.0,6.0,22.7,8.4,38.0,5.0,680.0,0.0,20.0,7.0,9.0,7.0,35.0,0.0,0.0,50.0,940.0,910.0,29.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2019-12-21 11:00:00,466.0,19.0,14.0,0.0,13.0,32.0,16.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,1.289197,12.0,38.30363455847197,26.303635,1.039520031765287,0.0467222,
2019-12-21 12:00:00,466.0,19.0,28.0,1.0,9.0,35.0,10.0,5.0,22.7,8.2,38.0,4.0,540.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,51.0,940.0,910.0,39.0,8.0,1.0,2.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,12.696365,5.084367,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0315333,
2019-12-21 13:00:00,466.0,19.0,14.0,0.0,10.0,32.0,11.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,21.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,7.738885,1.756171,10.0,37.26111536149989,27.261115,0.9999999867393581,0.0605215,
2019-12-21 14:00:00,466.0,19.0,28.0,0.0,12.0,26.0,15.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,2.505709,11.0,37.26111536149989,26.261115,1.039586519604918,0.0542269,
2019-12-21 15:00:00,466.0,19.0,14.0,0.0,10.0,34.0,11.0,8.0,22.7,8.7,38.0,6.0,800.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,49.0,940.0,910.0,25.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,4.368439,8.0,38.30363455847197,30.303635,1.070662318558285,0.0724912,
2019-12-21 16:00:00,466.0,19.0,14.0,0.0,12.0,31.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,35.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2019-12-21 17:00:00,466.0,19.0,14.0,0.0,10.0,35.0,10.0,7.0,22.7,8.7,38.0,6.0,600.0,0.0,20.0,7.0,10.0,7.0,32.0,0.0,0.0,50.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,11.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2019-12-21 18:00:00,466.0,19.0,14.0,1.0,12.0,33.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,30.0,3.0,2.0,1.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2019-12-21 20:00:00,466.0,19.0,28.0,0.0,11.0,37.0,13.0,10.0,24.4,9.5,41.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,32.0,0.0,2.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,0.0,2.756171,10.0,41.15266006868552,31.15266,1.0331645675385375,0.0533647,
2019-12-21 21:00:00,466.0,19.0,14.0,0.0,10.0,35.0,10.0,6.0,22.1,8.4,37.0,5.0,480.0,0.0,20.0,7.0,10.0,6.0,28.0,0.0,0.0,52.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,14.738885,5.389789,6.0,37.26111536149989,31.261115,1.1467291262832626,0.0425651,
2019-12-21 22:00:00,466.0,19.0,28.0,0.0,12.0,32.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2019-12-21 23:00:00,466.0,19.0,14.0,0.0,9.0,34.0,10.0,6.0,22.7,8.4,38.0,5.0,700.0,0.0,20.0,7.0,9.0,7.0,35.0,0.0,0.0,50.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2019-12-22 00:00:00,466.0,19.0,14.0,1.0,12.0,33.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,31.0,7.0,2.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2019-12-22 01:00:00,466.0,19.0,14.0,0.0,10.0,27.0,9.0,8.0,23.8,8.9,40.0,7.0,840.0,0.0,20.0,7.0,10.0,7.0,29.0,0.0,0.0,55.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,14.835886,3.700641,8.0,40.164114470573566,32.164114,1.0663039364665428,0.0502186,
2019-12-22 02:00:00,466.0,19.0,14.0,0.0,10.0,34.0,11.0,7.0,22.1,8.7,37.0,6.0,400.0,0.0,20.0,7.0,8.0,6.0,31.0,0.0,0.0,48.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,10.738885,2.368439,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0432646,
2019-12-22 03:00:00,466.0,19.0,14.0,0.0,14.0,32.0,17.0,13.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,35.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,2.104552,13.0,38.30363455847197,25.303635,1.0411461273054503,0.0418261,
2019-12-22 04:00:00,466.0,19.0,14.0,0.0,11.0,35.0,11.0,8.0,22.7,8.7,38.0,6.0,620.0,0.0,20.0,7.0,11.0,7.0,32.0,0.0,0.0,49.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,5.368439,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0724912,
2019-12-22 05:00:00,466.0,19.0,14.0,0.0,14.0,33.0,17.0,13.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,1.949883,13.0,38.30363455847197,25.303635,1.0411461273054503,0.0,
2019-12-22 06:00:00,466.0,19.0,28.0,1.0,12.0,35.0,12.0,8.0,22.7,8.9,38.0,7.0,540.0,0.0,20.0,7.0,11.0,6.0,30.0,0.0,0.0,50.0,940.0,910.0,40.0,6.0,1.0,2.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,11.696365,4.700641,8.0,38.30363455847197,30.303635,1.152070256018657,0.0531379,
2019-12-22 07:00:00,466.0,19.0,28.0,0.0,12.0,27.0,10.0,9.0,23.8,9.2,40.0,8.0,1360.0,0.0,20.0,7.0,11.0,7.0,36.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,14.835886,3.717677,9.0,40.164114470573566,31.164114,1.1065185107297053,0.0522379,
2019-12-22 08:00:00,466.0,19.0,28.0,0.0,12.0,40.0,12.0,8.0,26.2,8.9,44.0,7.0,260.0,0.0,20.0,7.0,9.0,8.0,39.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,14.984597,2.700641,8.0,44.01540253572364,36.015403,1.1249398772922832,0.0450906,
2019-12-22 09:00:00,466.0,19.0,28.0,1.0,11.0,45.0,12.0,8.0,28.6,8.9,48.0,7.0,400.0,0.0,20.0,7.0,9.0,9.0,48.0,0.0,0.0,69.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,2.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2019-12-22 10:00:00,466.0,19.0,28.0,0.0,12.0,6.0,14.0,-2.0,14.6,6.2,22.0,-4.0,2480.0,0.0,20.0,8.0,9.0,4.0,34.0,5.0,25.0,55.0,1360.0,1180.0,60.0,3.0,0.0,0.0,1533.096149795,709.3375497950001,22.09891319379352,-3.744489872362294,32.901087,12.74449,-2.0,22.09891319379352,24.098913,2.3862877655796115,0.0675023,
2019-12-22 11:00:00,466.0,19.0,14.0,0.0,11.0,36.0,11.0,7.0,24.4,8.7,41.0,6.0,680.0,0.0,20.0,7.0,10.0,7.0,41.0,0.0,0.0,57.0,940.0,910.0,24.0,0.0,1.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,15.84734,4.368439,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0385247,
2019-12-22 12:00:00,466.0,19.0,14.0,0.0,14.0,33.0,18.0,13.0,21.5,10.7,36.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,36.0,0.0,2.0,0.0,2209.754999795,1150.636799795,36.19792020308063,11.895448307885943,0.0,2.104552,13.0,36.19792020308063,23.19792,1.045049256316391,0.0454502,
2019-12-22 13:00:00,466.0,19.0,14.0,0.0,9.0,35.0,10.0,8.0,22.1,8.9,37.0,7.0,440.0,0.0,20.0,7.0,8.0,6.0,26.0,0.0,0.0,50.0,940.0,910.0,28.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,12.738885,1.700641,8.0,37.26111536149989,29.261115,1.03538429484147,0.0549271,
2019-12-22 14:00:00,466.0,19.0,28.0,0.0,11.0,34.0,15.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2019-12-22 15:00:00,466.0,19.0,14.0,1.0,8.0,35.0,9.0,5.0,22.7,8.2,38.0,4.0,560.0,0.0,20.0,7.0,9.0,7.0,32.0,0.0,0.0,51.0,940.0,910.0,38.0,7.0,1.0,2.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,12.696365,5.084367,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0315333,
2019-12-22 16:00:00,466.0,19.0,14.0,0.0,10.0,32.0,12.0,9.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,22.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.696365,1.756171,9.0,38.30363455847197,29.303635,1.0353311670789893,0.0251555,
2019-12-22 17:00:00,466.0,19.0,28.0,0.0,9.0,27.0,13.0,7.0,22.1,8.7,37.0,6.0,960.0,0.0,20.0,7.0,7.0,6.0,49.0,0.0,0.0,41.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,3.738885,1.368439,7.0,37.26111536149989,30.261115,1.0707686024743635,0.0432646,
2019-12-22 18:00:00,466.0,19.0,28.0,0.0,9.0,34.0,10.0,7.0,22.1,8.4,37.0,5.0,740.0,0.0,20.0,7.0,8.0,6.0,45.0,0.0,0.0,49.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,11.738885,3.389789,7.0,37.26111536149989,30.261115,1.0707686024743635,0.0731921,
2019-12-22 19:00:00,466.0,19.0,14.0,0.0,11.0,31.0,16.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,3.756171,10.0,37.26111536149989,27.261115,1.0380791000204874,0.0605215,
2019-12-22 20:00:00,466.0,19.0,14.0,0.0,10.0,34.0,10.0,6.0,22.7,8.4,38.0,5.0,660.0,0.0,20.0,7.0,9.0,7.0,35.0,0.0,0.0,50.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,4.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2019-12-22 21:00:00,466.0,19.0,28.0,1.0,11.0,32.0,16.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,32.0,1.0,2.0,1.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2019-12-22 23:00:00,466.0,19.0,14.0,0.0,8.0,36.0,9.0,6.0,25.6,8.4,43.0,5.0,300.0,0.0,20.0,7.0,7.0,7.0,28.0,0.0,0.0,54.0,940.0,910.0,30.0,0.0,1.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,10.922355,2.389789,6.0,43.07764542076404,37.077645,1.0570163577185847,0.036129,
2019-12-23 00:00:00,466.0,19.0,28.0,0.0,13.0,34.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,1.505709,11.0,38.30363455847197,27.303635,1.0790400460813803,0.0522646,
2019-12-23 01:00:00,466.0,19.0,28.0,0.0,11.0,35.0,10.0,7.0,22.7,8.7,38.0,6.0,700.0,0.0,20.0,7.0,10.0,7.0,36.0,0.0,0.0,51.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,12.696365,4.368439,7.0,38.30363455847197,31.303635,1.1465006584732098,0.041884,
2019-12-23 02:00:00,466.0,19.0,28.0,0.0,13.0,33.0,15.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,26.0,5.0,4.0,3.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,0.0,1.289197,12.0,39.15724672182836,27.157247,1.0382303339799575,0.0453202,
2019-12-23 03:00:00,466.0,19.0,14.0,0.0,13.0,35.0,11.0,10.0,23.8,9.9,40.0,10.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,10.0,6.0,5.0,5.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,17.835886,0.505709,10.0,40.164114470573566,30.164114,1.1104398058945115,0.0164888,
2019-12-23 04:00:00,466.0,19.0,14.0,0.0,13.0,30.0,12.0,-13.0,25.0,6.0,42.0,-5.0,700.0,0.0,20.0,8.0,7.0,8.0,43.0,0.0,0.0,56.0,1360.0,1180.0,27.0,2.0,2.0,1.0,2552.987749795,689.724249795,42.123610354308255,-4.595461408315032,13.87639,11.595461,-13.0,42.123610354308255,55.12361,1.8927464462470247,0.0,
2019-12-23 05:00:00,466.0,19.0,28.0,0.0,13.0,36.0,14.0,13.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,21.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,2.696365,1.104552,13.0,38.30363455847197,25.303635,1.000000017449194,0.0418261,
2019-12-23 07:00:00,466.0,19.0,28.0,0.0,12.0,26.0,13.0,8.0,23.8,8.7,40.0,6.0,680.0,0.0,20.0,7.0,11.0,7.0,27.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,13.835886,5.368439,8.0,40.164114470573566,32.164114,1.1420246865423627,0.0685857,
2019-12-23 08:00:00,466.0,19.0,28.0,0.0,12.0,37.0,12.0,8.0,23.8,8.9,40.0,7.0,640.0,0.0,20.0,7.0,10.0,7.0,50.0,0.0,0.0,55.0,940.0,910.0,26.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,14.835886,3.700641,8.0,40.164114470573566,32.164114,1.1420246865423627,0.0502186,
