Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-23 09:00:00,466.0,19.0,28.0,0.0,15.0,34.0,17.0,13.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,0.949883,13.0,38.30363455847197,25.303635,1.08582354123816,0.0,
2019-12-23 10:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,22.1,8.9,37.0,7.0,580.0,0.0,20.0,7.0,11.0,6.0,30.0,0.0,0.0,48.0,940.0,910.0,30.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,10.738885,4.700641,8.0,37.26111536149989,29.261115,1.114237327592653,0.0549271,
2019-12-23 11:00:00,466.0,19.0,28.0,1.0,14.0,34.0,17.0,14.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,42.0,8.0,1.0,2.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,0.949883,14.0,38.30363455847197,24.303635,1.0000000181671604,0.0376139,
2019-12-23 12:00:00,466.0,19.0,28.0,0.0,13.0,26.0,14.0,12.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,28.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,1.104552,12.0,37.26111536149989,25.261115,1.0412182054946664,0.0041218,
2019-12-23 13:00:00,466.0,19.0,28.0,0.0,10.0,34.0,10.0,5.0,23.2,8.2,39.0,4.0,740.0,0.0,20.0,7.0,10.0,7.0,34.0,0.0,0.0,53.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,13.842753,6.084367,5.0,39.15724672182836,34.157247,1.1714839650627378,0.0307695,
2019-12-23 14:00:00,466.0,19.0,28.0,0.0,12.0,34.0,13.0,11.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,1.505709,11.0,39.15724672182836,28.157247,1.0368225942936942,0.0507606,
2019-12-23 15:00:00,466.0,19.0,28.0,0.0,10.0,33.0,12.0,8.0,22.7,8.7,38.0,6.0,640.0,0.0,20.0,7.0,8.0,7.0,46.0,0.0,0.0,47.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,8.696365,2.368439,8.0,38.30363455847197,30.303635,1.070662318558285,0.0724912,
2019-12-23 17:00:00,466.0,19.0,28.0,1.0,13.0,32.0,15.0,11.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,40.0,7.0,1.0,2.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,1.289197,11.0,37.26111536149989,26.261115,1.082436425889715,0.0108924,
2019-12-23 18:00:00,466.0,19.0,28.0,0.0,12.0,26.0,14.0,11.0,23.8,10.3,40.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,37.0,0.0,2.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,0.0,1.289197,11.0,40.164114470573566,29.164114,1.03550615910439,0.0098188,
2019-12-23 19:00:00,466.0,19.0,28.0,0.0,10.0,34.0,11.0,7.0,22.7,8.7,38.0,6.0,800.0,0.0,20.0,7.0,10.0,7.0,35.0,0.0,0.0,53.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,14.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2019-12-23 20:00:00,466.0,19.0,28.0,0.0,12.0,32.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2019-12-23 21:00:00,466.0,19.0,28.0,0.0,10.0,35.0,10.0,7.0,22.7,8.7,38.0,6.0,660.0,0.0,20.0,7.0,10.0,7.0,35.0,0.0,0.0,50.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,11.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2019-12-23 22:00:00,466.0,19.0,28.0,0.0,12.0,34.0,14.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2019-12-23 23:00:00,466.0,19.0,28.0,1.0,9.0,36.0,10.0,5.0,23.2,7.9,39.0,3.0,540.0,0.0,20.0,7.0,9.0,7.0,36.0,0.0,0.0,51.0,940.0,910.0,60.0,7.0,0.0,2.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,11.842753,6.147817,5.0,39.15724672182836,34.157247,1.132638112327289,0.0591603,
2019-12-24 00:00:00,466.0,19.0,28.0,0.0,9.0,34.0,10.0,7.0,24.4,8.7,41.0,6.0,320.0,0.0,20.0,7.0,8.0,7.0,26.0,0.0,0.0,56.0,940.0,910.0,42.0,0.0,2.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,14.84734,2.368439,7.0,41.15266006868552,34.15266,1.0622032493436628,0.0385247,
2019-12-24 01:00:00,466.0,19.0,28.0,0.0,10.0,40.0,10.0,7.0,26.8,8.7,45.0,6.0,180.0,0.0,20.0,7.0,8.0,8.0,31.0,0.0,0.0,60.0,940.0,910.0,41.0,0.0,2.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,15.06252,2.368439,7.0,44.937479651873446,37.93748,1.0858676807262395,0.0348151,
2019-12-24 02:00:00,466.0,19.0,28.0,0.0,11.0,39.0,11.0,8.0,25.6,8.9,43.0,7.0,200.0,0.0,20.0,7.0,8.0,8.0,30.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,15.922355,1.700641,8.0,43.07764542076404,35.077645,1.0935230606824413,0.0462403,
2019-12-24 03:00:00,466.0,19.0,28.0,1.0,11.0,43.0,11.0,5.0,27.4,7.9,46.0,3.0,180.0,0.0,20.0,7.0,10.0,8.0,37.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,7.147817,5.0,45.84443855943209,40.844439,1.1721939192773636,0.0499582,
2019-12-24 04:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,7.0,24.4,8.7,41.0,6.0,360.0,0.0,20.0,7.0,9.0,7.0,33.0,0.0,0.0,56.0,940.0,910.0,60.0,45.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,14.84734,3.368439,7.0,41.15266006868552,34.15266,1.0962999604110872,0.0385247,
2019-12-24 05:00:00,466.0,19.0,140.0,0.0,10.0,27.0,9.0,4.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,71.0,11.0,50.0,80.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,32.384915,7.738276,4.0,47.61508484535182,43.615085,1.1595104777595528,0.0789443,
2019-12-24 06:00:00,466.0,19.0,70.0,0.0,11.0,44.0,11.0,7.0,28.6,8.2,48.0,4.0,880.0,0.0,20.0,7.0,7.0,9.0,53.0,11.0,38.0,71.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,3.084367,7.0,47.61508484535182,40.615085,1.1092445960877235,0.0705814,
2019-12-24 07:00:00,466.0,19.0,70.0,0.0,11.0,36.0,11.0,5.0,28.6,7.9,48.0,3.0,3000.0,0.0,20.0,7.0,9.0,9.0,59.0,11.0,42.0,83.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,35.384915,6.147817,5.0,47.61508484535182,42.615085,1.1638668920197754,0.0479821,
2019-12-24 08:00:00,466.0,19.0,70.0,0.0,11.0,35.0,10.0,7.0,28.6,8.2,48.0,4.0,3000.0,0.0,20.0,7.0,8.0,9.0,56.0,11.0,40.0,80.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,32.384915,4.084367,7.0,47.61508484535182,40.615085,1.1092445960877235,0.0705814,
2019-12-24 09:00:00,466.0,19.0,70.0,1.0,11.0,43.0,10.0,6.0,28.6,8.2,48.0,4.0,1100.0,0.0,20.0,7.0,6.0,9.0,52.0,11.0,37.0,71.0,940.0,910.0,60.0,38.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,2.084367,6.0,47.61508484535182,41.615085,1.1365557440537495,0.0476978,
2019-12-24 10:00:00,466.0,19.0,70.0,0.0,10.0,34.0,10.0,7.0,23.2,8.4,39.0,5.0,540.0,0.0,20.0,7.0,7.0,7.0,62.0,0.0,0.0,55.0,940.0,910.0,60.0,42.0,0.0,1.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,15.842753,2.389789,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0691749,
2019-12-24 11:00:00,466.0,19.0,70.0,1.0,10.0,42.0,10.0,6.0,27.4,7.9,46.0,3.0,740.0,0.0,20.0,7.0,6.0,8.0,48.0,10.0,35.0,68.0,940.0,910.0,60.0,16.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,3.147817,6.0,45.84443855943209,39.844439,1.1115933350144593,0.0732182,
2019-12-24 12:00:00,466.0,19.0,70.0,0.0,10.0,37.0,10.0,6.0,24.4,8.2,41.0,4.0,460.0,0.0,20.0,7.0,9.0,8.0,70.0,0.0,0.0,65.0,940.0,910.0,60.0,42.0,0.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,23.84734,5.084367,6.0,41.15266006868552,35.15266,1.128399947949718,0.0559757,
2019-12-24 13:00:00,466.0,19.0,70.0,1.0,10.0,40.0,10.0,6.0,28.6,8.2,48.0,4.0,720.0,0.0,20.0,7.0,8.0,9.0,42.0,11.0,31.0,73.0,940.0,910.0,60.0,15.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,25.384915,4.084367,6.0,47.61508484535182,41.615085,1.1063403198768134,0.0476978,
2019-12-24 14:00:00,466.0,19.0,70.0,1.0,10.0,37.0,10.0,6.0,24.4,8.2,41.0,4.0,420.0,0.0,20.0,7.0,8.0,8.0,66.0,0.0,0.0,65.0,940.0,910.0,60.0,53.0,0.0,2.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,23.84734,4.084367,6.0,41.15266006868552,35.15266,1.128399947949718,0.0559757,
2019-12-24 16:00:00,466.0,19.0,70.0,1.0,10.0,39.0,10.0,7.0,25.6,8.4,43.0,5.0,520.0,0.0,20.0,7.0,7.0,8.0,71.0,0.0,0.0,66.0,940.0,910.0,60.0,53.0,0.0,3.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,22.922355,2.389789,7.0,43.07764542076404,36.077645,1.0906956810581427,0.062125,
2019-12-24 17:00:00,466.0,19.0,70.0,0.0,12.0,14.0,17.0,6.0,11.5,3.2,14.0,-19.0,520.0,0.0,20.0,8.0,4.0,4.0,28.0,5.0,21.0,63.0,1360.0,1180.0,60.0,10.0,0.0,1.0,1229.089999795,415.1380497950001,14.176527939007542,-19.052588590167687,48.823472,23.052589,6.0,14.176527939007542,8.176528,3.7566841451749755,0.7539348,
2019-12-24 18:00:00,466.0,19.0,56.0,1.0,10.0,39.0,10.0,6.0,25.6,8.4,43.0,5.0,560.0,0.0,20.0,7.0,6.0,8.0,37.0,9.0,28.0,64.0,940.0,910.0,60.0,51.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,20.922355,1.389789,6.0,43.07764542076404,37.077645,1.1209275789843556,0.036129,
2019-12-24 19:00:00,466.0,19.0,70.0,0.0,10.0,33.0,10.0,6.0,22.7,8.4,38.0,5.0,480.0,0.0,20.0,7.0,9.0,7.0,48.0,0.0,0.0,56.0,940.0,910.0,60.0,10.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,17.696365,4.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2019-12-24 20:00:00,466.0,19.0,70.0,1.0,10.0,40.0,10.0,6.0,26.2,8.2,44.0,4.0,540.0,0.0,20.0,7.0,6.0,8.0,39.0,9.0,29.0,67.0,940.0,910.0,60.0,49.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,22.984597,2.084367,6.0,44.01540253572364,38.015403,1.1175938006341535,0.0519795,
2019-12-24 21:00:00,466.0,19.0,70.0,0.0,10.0,33.0,10.0,7.0,22.7,8.4,38.0,5.0,480.0,0.0,20.0,7.0,9.0,7.0,47.0,0.0,0.0,55.0,940.0,910.0,60.0,8.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,16.696365,4.389789,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0709275,
2019-12-24 22:00:00,466.0,19.0,70.0,1.0,10.0,40.0,10.0,6.0,26.8,8.2,45.0,4.0,540.0,0.0,20.0,7.0,8.0,8.0,38.0,10.0,28.0,65.0,940.0,910.0,60.0,51.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,20.06252,4.084367,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0508112,
2019-12-24 23:00:00,466.0,19.0,70.0,0.0,10.0,32.0,10.0,6.0,22.7,8.4,38.0,5.0,640.0,0.0,20.0,7.0,10.0,7.0,48.0,0.0,0.0,57.0,940.0,910.0,60.0,9.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,18.696365,5.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2019-12-25 00:00:00,466.0,19.0,70.0,1.0,11.0,39.0,10.0,7.0,25.6,8.4,43.0,5.0,600.0,0.0,20.0,7.0,7.0,8.0,38.0,9.0,28.0,64.0,940.0,910.0,60.0,44.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,20.922355,2.389789,7.0,43.07764542076404,36.077645,1.124697418615605,0.062125,
2019-12-25 01:00:00,466.0,19.0,70.0,0.0,11.0,31.0,11.0,7.0,22.7,8.4,38.0,5.0,600.0,0.0,20.0,7.0,10.0,7.0,52.0,0.0,0.0,54.0,940.0,910.0,60.0,25.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,15.696365,5.389789,7.0,38.30363455847197,31.303635,1.1465006584732098,0.0709275,
2019-12-25 02:00:00,466.0,19.0,70.0,1.0,13.0,41.0,12.0,8.0,26.8,8.7,45.0,6.0,700.0,0.0,20.0,7.0,9.0,8.0,43.0,10.0,31.0,65.0,940.0,910.0,60.0,28.0,0.0,2.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,20.06252,3.368439,8.0,44.937479651873446,36.93748,1.1565558836397805,0.0602565,
2019-12-25 03:00:00,466.0,19.0,70.0,0.0,14.0,36.0,13.0,10.0,23.8,9.2,40.0,8.0,560.0,0.0,20.0,7.0,10.0,7.0,65.0,0.0,0.0,58.0,940.0,910.0,60.0,35.0,0.0,1.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,17.835886,2.717677,10.0,40.164114470573566,30.164114,1.1528811354928592,0.0826499,
2019-12-25 04:00:00,466.0,19.0,70.0,1.0,14.0,43.0,13.0,10.0,27.4,8.9,46.0,7.0,980.0,0.0,20.0,7.0,11.0,8.0,44.0,10.0,32.0,68.0,940.0,910.0,60.0,8.0,0.0,1.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,22.155561,4.700641,10.0,45.84443855943209,35.844439,1.1256106441664093,0.0935803,
2019-12-25 05:00:00,466.0,19.0,70.0,0.0,14.0,37.0,14.0,10.0,24.4,9.5,41.0,9.0,520.0,0.0,20.0,7.0,12.0,7.0,66.0,0.0,0.0,60.0,940.0,910.0,42.0,26.0,0.0,1.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,18.84734,3.756171,10.0,41.15266006868552,31.15266,1.1473152140967426,0.0533647,
2019-12-25 06:00:00,466.0,19.0,70.0,0.0,19.0,25.0,20.0,15.0,9.2,8.2,8.0,4.0,680.0,0.0,20.0,7.0,11.0,2.0,40.0,0.0,29.0,71.0,940.0,910.0,54.0,6.0,0.0,1.0,1003.5370497949999,905.4705497949999,7.2823232153630215,3.9156327252940173,63.717677,7.084367,7.281323215363021,7.2823232153630215,0.001,0.0,0.999703,
2019-12-25 07:00:00,466.0,19.0,70.0,0.0,14.0,39.0,14.0,10.0,25.6,9.2,43.0,8.0,620.0,0.0,20.0,7.0,12.0,7.0,38.0,9.0,28.0,62.0,940.0,910.0,60.0,49.0,0.0,0.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,18.922355,4.717677,10.0,43.07764542076404,33.077645,1.1375627056921052,0.0759227,
2019-12-25 08:00:00,466.0,19.0,70.0,0.0,14.0,32.0,14.0,12.0,23.2,9.9,39.0,10.0,840.0,0.0,20.0,7.0,13.0,7.0,50.0,0.0,0.0,53.0,940.0,910.0,49.0,24.0,0.0,1.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,13.842753,3.505709,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0844727,
2019-12-25 09:00:00,466.0,19.0,70.0,1.0,14.0,41.0,14.0,10.0,26.8,9.2,45.0,8.0,940.0,0.0,20.0,7.0,11.0,8.0,42.0,10.0,31.0,66.0,940.0,910.0,60.0,19.0,0.0,2.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,21.06252,3.717677,10.0,44.937479651873446,34.93748,1.1292930255837543,0.0721728,
2019-12-25 10:00:00,466.0,19.0,28.0,0.0,13.0,37.0,14.0,11.0,24.4,9.5,41.0,9.0,940.0,0.0,20.0,7.0,13.0,7.0,59.0,0.0,0.0,55.0,940.0,910.0,46.0,0.0,1.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,13.84734,4.756171,11.0,41.15266006868552,30.15266,1.0710412418021948,0.0837517,
2019-12-25 11:00:00,466.0,19.0,28.0,0.0,14.0,39.0,15.0,11.0,25.0,9.9,42.0,10.0,260.0,0.0,20.0,7.0,14.0,7.0,31.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,13.87639,4.505709,11.0,42.123610354308255,31.12361,1.1066719246887935,0.0461459,
2019-12-25 12:00:00,466.0,19.0,28.0,1.0,14.0,45.0,15.0,12.0,28.6,9.9,48.0,10.0,380.0,0.0,20.0,7.0,12.0,8.0,43.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,20.384915,2.505709,12.0,47.61508484535182,35.615085,1.0594971026802193,0.0657308,
2019-12-25 13:00:00,466.0,19.0,28.0,0.0,13.0,35.0,14.0,11.0,23.2,9.9,39.0,10.0,360.0,0.0,20.0,7.0,13.0,7.0,29.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,14.842753,3.505709,11.0,39.15724672182836,28.157247,1.0764606573253228,0.0507606,
2019-12-25 14:00:00,466.0,19.0,28.0,0.0,14.0,43.0,15.0,11.0,26.8,9.9,45.0,10.0,260.0,0.0,20.0,7.0,14.0,8.0,35.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1072.183599795,44.937479651873446,9.494291351226025,20.06252,4.505709,11.0,44.937479651873446,33.93748,1.0969697720009615,0.0424823,
2019-12-25 15:00:00,466.0,19.0,28.0,1.0,14.0,45.0,15.0,11.0,28.6,9.9,48.0,10.0,260.0,0.0,20.0,7.0,14.0,8.0,38.0,0.0,0.0,69.0,940.0,910.0,50.0,6.0,1.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,21.384915,4.505709,11.0,47.61508484535182,36.615085,1.0892456517200495,0.0394984,
2019-12-25 16:00:00,466.0,19.0,28.0,0.0,14.0,36.0,17.0,14.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,3.842753,1.949883,14.0,39.15724672182836,25.157247,1.0000000110573166,0.036384,
2019-12-25 17:00:00,466.0,19.0,28.0,0.0,12.0,36.0,13.0,8.0,23.2,8.9,39.0,7.0,560.0,0.0,20.0,7.0,12.0,7.0,31.0,0.0,0.0,50.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,10.842753,5.700641,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0517575,
2019-12-25 18:00:00,466.0,19.0,28.0,0.0,12.0,34.0,13.0,11.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,1.696365,1.289197,11.0,38.30363455847197,27.303635,1.038017576594028,0.0104809,
2019-12-25 19:00:00,466.0,19.0,28.0,0.0,13.0,28.0,16.0,12.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,2.289197,12.0,37.26111536149989,25.261115,1.0412182054946664,0.0485568,
2019-12-25 20:00:00,466.0,19.0,28.0,0.0,10.0,34.0,12.0,8.0,22.1,8.9,37.0,7.0,740.0,0.0,20.0,7.0,10.0,6.0,35.0,0.0,0.0,48.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,10.738885,3.700641,8.0,37.26111536149989,29.261115,1.0733645565113104,0.0549271,
2019-12-25 21:00:00,466.0,19.0,28.0,1.0,11.0,32.0,16.0,10.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,35.0,7.0,2.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0175536,
2019-12-25 22:00:00,466.0,19.0,28.0,0.0,10.0,29.0,9.0,6.0,23.8,8.7,40.0,6.0,880.0,0.0,20.0,7.0,9.0,7.0,37.0,0.0,0.0,57.0,940.0,910.0,32.0,0.0,1.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,16.835886,3.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2019-12-25 23:00:00,466.0,19.0,28.0,0.0,11.0,33.0,15.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2019-12-26 00:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,5.0,23.2,8.2,39.0,4.0,660.0,0.0,20.0,7.0,9.0,7.0,36.0,0.0,0.0,50.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,10.842753,5.084367,5.0,39.15724672182836,34.157247,1.132638112327289,0.0307695,
2019-12-26 01:00:00,466.0,19.0,28.0,0.0,10.0,35.0,13.0,10.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,2.756171,10.0,39.15724672182836,29.157247,1.0000000095403947,0.0568093,
2019-12-26 02:00:00,466.0,19.0,28.0,0.0,10.0,33.0,12.0,7.0,23.2,8.4,39.0,5.0,580.0,0.0,20.0,7.0,7.0,7.0,45.0,0.0,0.0,47.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,7.842753,2.389789,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0691749,
2019-12-26 05:00:00,466.0,19.0,112.0,0.0,8.0,28.0,7.0,4.0,26.2,7.2,44.0,0.0,1920.0,0.0,20.0,7.0,5.0,8.0,61.0,10.0,43.0,68.0,1140.0,1110.0,5.0,4.0,1.0,1.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,23.984597,4.738276,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0854391,
2019-12-26 10:00:00,466.0,19.0,28.0,0.0,8.0,37.0,12.0,8.0,23.2,8.9,39.0,7.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,54.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,0.0,2.700641,8.0,39.15724672182836,31.157247,1.000000008927992,0.0517575,
2019-12-26 11:00:00,466.0,19.0,28.0,0.0,7.0,40.0,7.0,4.0,25.6,7.9,43.0,3.0,160.0,0.0,20.0,7.0,5.0,8.0,34.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,20.922355,2.147817,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0285346,
2019-12-26 12:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,4.0,28.0,7.7,47.0,2.0,200.0,0.0,20.0,7.0,4.0,8.0,45.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2019-12-26 13:00:00,466.0,19.0,28.0,1.0,6.0,42.0,7.0,2.0,26.8,7.4,45.0,1.0,200.0,0.0,20.0,7.0,6.0,8.0,42.0,0.0,0.0,70.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,25.06252,4.981701,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0223524,
2019-12-26 14:00:00,466.0,19.0,28.0,0.0,6.0,37.0,6.0,3.0,25.0,7.4,42.0,1.0,360.0,0.0,20.0,7.0,3.0,7.0,48.0,0.0,0.0,53.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,10.87639,1.981701,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0482103,
2019-12-26 15:00:00,466.0,19.0,28.0,0.0,4.0,45.0,6.0,2.0,28.0,7.2,47.0,0.0,240.0,0.0,20.0,7.0,2.0,9.0,50.0,0.0,0.0,74.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,1.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2019-12-26 16:00:00,466.0,19.0,28.0,1.0,4.0,43.0,5.0,1.0,28.0,7.2,47.0,0.0,480.0,0.0,20.0,7.0,2.0,9.0,57.0,0.0,0.0,69.0,1140.0,1110.0,60.0,15.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,22.263192,1.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2019-12-26 17:00:00,466.0,19.0,28.0,0.0,4.0,25.0,4.0,2.0,27.4,7.2,46.0,0.0,2040.0,0.0,20.0,8.0,2.0,8.0,29.0,10.0,22.0,70.0,1360.0,1180.0,60.0,2.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,24.155561,1.738276,2.0,45.84443855943209,43.844439,1.047796087351663,0.0381345,
2019-12-26 18:00:00,466.0,19.0,28.0,1.0,3.0,44.0,4.0,0.0,28.0,7.2,47.0,0.0,200.0,0.0,20.0,7.0,1.0,8.0,50.0,0.0,0.0,67.0,1140.0,1110.0,60.0,5.0,0.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,20.263192,0.738276,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0,
2019-12-26 20:00:00,466.0,19.0,28.0,0.0,3.0,42.0,4.0,0.0,28.6,7.2,48.0,0.0,200.0,0.0,20.0,8.0,1.0,9.0,52.0,0.0,0.0,67.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.738276,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2019-12-26 21:00:00,466.0,19.0,28.0,1.0,3.0,44.0,3.0,0.0,28.6,7.2,48.0,0.0,180.0,0.0,20.0,8.0,0.0,9.0,50.0,0.0,0.0,70.0,1360.0,1180.0,60.0,4.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,0.0,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2019-12-26 23:00:00,466.0,19.0,28.0,0.0,3.0,44.0,4.0,0.0,28.6,7.2,48.0,0.0,240.0,0.0,20.0,8.0,3.0,9.0,52.0,0.0,0.0,67.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,2.738276,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2019-12-27 00:00:00,466.0,19.0,28.0,1.0,4.0,44.0,5.0,1.0,28.6,7.2,48.0,0.0,240.0,0.0,20.0,8.0,1.0,9.0,51.0,0.0,0.0,68.0,1360.0,1180.0,55.0,11.0,1.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2019-12-27 01:00:00,466.0,19.0,28.0,0.0,5.0,19.0,2.0,-2.0,26.2,6.5,44.0,-3.0,2400.0,0.0,20.0,8.0,3.0,8.0,29.0,10.0,22.0,73.0,1360.0,1180.0,60.0,3.0,0.0,0.0,2670.667549795,738.7574997950001,44.01540253572364,-2.5008259471920837,28.984597,5.500826,-2.0,44.01540253572364,46.015403,1.1794163332767607,0.0107667,
2019-12-27 02:00:00,466.0,19.0,28.0,0.0,6.0,43.0,6.0,3.0,28.0,7.4,47.0,1.0,200.0,0.0,20.0,7.0,4.0,8.0,46.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,2.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2019-12-27 03:00:00,466.0,19.0,28.0,0.0,7.0,46.0,8.0,4.0,28.6,7.9,48.0,3.0,260.0,0.0,20.0,7.0,4.0,9.0,46.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,20.384915,1.147817,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0256421,
2019-12-27 04:00:00,466.0,19.0,28.0,1.0,7.0,41.0,7.0,4.0,26.2,7.9,44.0,3.0,200.0,0.0,20.0,7.0,6.0,8.0,37.0,0.0,0.0,67.0,1140.0,1110.0,60.0,30.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,22.984597,3.147817,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0278845,
2019-12-27 05:00:00,466.0,19.0,140.0,0.0,7.0,28.0,5.0,2.0,25.6,7.0,43.0,-1.0,2000.0,0.0,20.0,8.0,1.0,8.0,70.0,10.0,49.0,68.0,1360.0,1180.0,60.0,53.0,0.0,0.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,24.922355,1.508861,2.0,43.07764542076404,41.077645,1.1385899639769248,0.0575605,
2019-12-27 06:00:00,466.0,19.0,28.0,0.0,8.0,39.0,9.0,6.0,29.2,8.4,49.0,5.0,640.0,0.0,20.0,7.0,6.0,9.0,44.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,20.520261,1.389789,6.0,48.47973917390766,42.479739,1.0494074286768502,0.03168,
2019-12-27 07:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,6.0,28.0,8.2,47.0,4.0,280.0,0.0,20.0,7.0,6.0,8.0,45.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,2.084367,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0486761,
2019-12-27 08:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,6.0,28.6,8.2,48.0,4.0,340.0,0.0,20.0,7.0,6.0,9.0,47.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,20.384915,2.084367,6.0,47.61508484535182,41.615085,1.0504858228236977,0.0476978,
2019-12-27 09:00:00,466.0,19.0,28.0,1.0,7.0,45.0,8.0,4.0,28.0,7.7,47.0,2.0,200.0,0.0,20.0,7.0,4.0,9.0,46.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,1.87184,4.0,46.73680772378418,42.736808,1.075496761014856,0.0419614,
2019-12-27 10:00:00,466.0,19.0,28.0,0.0,6.0,39.0,7.0,3.0,26.2,7.7,44.0,2.0,260.0,0.0,20.0,7.0,4.0,8.0,43.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,12.984597,1.87184,3.0,44.01540253572364,41.015403,1.0789153938711347,0.020814,
2019-12-27 11:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,3.0,28.0,7.7,47.0,2.0,360.0,0.0,20.0,7.0,3.0,9.0,52.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2019-12-27 12:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,3.0,28.6,7.4,48.0,1.0,220.0,0.0,20.0,7.0,3.0,9.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,10.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,1.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2019-12-27 13:00:00,466.0,19.0,28.0,0.0,6.0,29.0,5.0,3.0,25.6,7.7,43.0,2.0,1280.0,0.0,20.0,7.0,6.0,8.0,52.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,21.922355,3.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2019-12-27 14:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,3.0,27.4,7.4,46.0,1.0,200.0,0.0,20.0,7.0,3.0,8.0,45.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,24.155561,1.981701,3.0,45.84443855943209,42.844439,1.0489662855239825,0.0442086,
2019-12-27 15:00:00,466.0,19.0,28.0,0.0,5.0,44.0,7.0,3.0,28.6,7.7,48.0,2.0,360.0,0.0,20.0,7.0,4.0,9.0,39.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,1.87184,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2019-12-27 16:00:00,466.0,19.0,28.0,1.0,5.0,43.0,6.0,2.0,27.4,7.4,46.0,1.0,240.0,0.0,20.0,7.0,3.0,8.0,47.0,0.0,0.0,70.0,1140.0,1110.0,60.0,23.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,24.155561,1.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2019-12-27 17:00:00,466.0,19.0,28.0,0.0,5.0,30.0,6.0,4.0,25.6,7.9,43.0,3.0,680.0,0.0,20.0,7.0,4.0,8.0,34.0,0.0,0.0,58.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,14.922355,1.147817,4.0,43.07764542076404,39.077645,1.0262621170029238,0.0285346,
2019-12-27 18:00:00,466.0,19.0,28.0,0.0,5.0,42.0,5.0,2.0,26.8,7.4,45.0,1.0,200.0,0.0,20.0,7.0,3.0,8.0,41.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,26.06252,1.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2019-12-27 19:00:00,466.0,19.0,28.0,0.0,5.0,39.0,5.0,1.0,25.6,7.2,43.0,0.0,180.0,0.0,20.0,7.0,1.0,8.0,48.0,0.0,0.0,60.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,16.922355,0.738276,1.0,43.07764542076404,42.077645,1.1050485011621733,0.017243,
2019-12-27 20:00:00,466.0,19.0,28.0,1.0,4.0,43.0,5.0,2.0,27.4,7.2,46.0,0.0,300.0,0.0,20.0,7.0,2.0,8.0,50.0,0.0,0.0,68.0,1140.0,1110.0,60.0,14.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,1.738276,2.0,45.84443855943209,43.844439,1.047796087351663,0.0381345,
2019-12-27 21:00:00,466.0,19.0,28.0,0.0,4.0,33.0,5.0,2.0,27.4,7.2,46.0,0.0,680.0,0.0,20.0,7.0,2.0,8.0,47.0,0.0,0.0,62.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,16.155561,1.738276,2.0,45.84443855943209,43.844439,1.047796087351663,0.0381345,
2019-12-27 22:00:00,466.0,19.0,28.0,0.0,4.0,44.0,5.0,1.0,28.0,7.2,47.0,0.0,200.0,0.0,20.0,8.0,2.0,9.0,49.0,0.0,0.0,71.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,1.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2019-12-27 23:00:00,466.0,19.0,28.0,1.0,3.0,45.0,5.0,1.0,28.6,7.2,48.0,0.0,220.0,0.0,20.0,8.0,2.0,9.0,52.0,0.0,0.0,70.0,1360.0,1180.0,60.0,1.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,1.738276,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2019-12-28 01:00:00,466.0,19.0,28.0,0.0,6.0,40.0,8.0,4.0,26.8,7.9,45.0,3.0,220.0,0.0,20.0,7.0,4.0,8.0,38.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,14.06252,1.147817,4.0,44.937479651873446,40.93748,1.0513644017539878,0.0272736,
2019-12-28 02:00:00,466.0,19.0,28.0,0.0,8.0,46.0,10.0,7.0,28.0,8.4,47.0,5.0,280.0,0.0,20.0,7.0,7.0,8.0,35.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,2.389789,7.0,46.73680772378418,39.736808,1.025815247434595,0.0567287,
2019-12-28 03:00:00,466.0,19.0,28.0,0.0,9.0,41.0,9.0,5.0,25.6,7.9,43.0,3.0,400.0,0.0,20.0,7.0,8.0,8.0,62.0,0.0,0.0,72.0,1140.0,1110.0,24.0,0.0,1.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,28.922355,5.147817,5.0,43.07764542076404,38.077645,1.1173789893593615,0.0533945,
2019-12-28 04:00:00,466.0,19.0,28.0,1.0,13.0,33.0,17.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,56.0,7.0,1.0,2.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,0.949883,14.0,37.26111536149989,23.261115,0.9587817647045693,0.0392335,
2019-12-28 05:00:00,466.0,19.0,28.0,0.0,12.0,34.0,13.0,11.0,23.8,10.3,40.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,49.0,0.0,0.0,30.0,0.0,2.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,8.835886,1.289197,11.0,40.164114470573566,29.164114,1.03550615910439,0.0098188,
2019-12-28 06:00:00,466.0,19.0,28.0,0.0,12.0,35.0,13.0,9.0,22.1,9.2,37.0,8.0,560.0,0.0,20.0,7.0,12.0,6.0,32.0,0.0,0.0,49.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,11.738885,4.717677,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0572964,
2019-12-28 07:00:00,466.0,19.0,28.0,0.0,15.0,30.0,18.0,15.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,0.823472,15.0,37.26111536149989,22.261115,0.9999999837609265,0.0356719,
2019-12-28 08:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,9.0,22.7,9.2,38.0,8.0,700.0,0.0,20.0,7.0,11.0,6.0,31.0,0.0,0.0,48.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,9.696365,3.717677,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0553709,
2019-12-28 09:00:00,466.0,19.0,28.0,0.0,12.0,34.0,17.0,14.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,0.949883,14.0,38.30363455847197,24.303635,0.9239648971693989,0.0376139,
2019-12-28 10:00:00,466.0,19.0,28.0,1.0,11.0,36.0,11.0,8.0,22.7,8.7,38.0,6.0,540.0,0.0,20.0,7.0,11.0,7.0,31.0,0.0,0.0,51.0,940.0,910.0,44.0,8.0,1.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,12.696365,5.368439,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0724912,
2019-12-28 11:00:00,466.0,19.0,28.0,0.0,11.0,37.0,11.0,10.0,24.4,9.9,41.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,23.0,0.0,2.0,0.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,3.84734,1.505709,10.0,41.15266006868552,31.15266,1.0331645675385375,0.0159739,
2019-12-28 12:00:00,466.0,19.0,28.0,0.0,11.0,36.0,11.0,8.0,22.7,8.9,38.0,7.0,480.0,0.0,20.0,7.0,11.0,6.0,27.0,0.0,0.0,50.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,11.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2019-12-28 13:00:00,466.0,19.0,28.0,0.0,13.0,33.0,17.0,14.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,0.949883,14.0,38.30363455847197,24.303635,0.960480003133101,0.0376139,
2019-12-28 14:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,22.7,8.9,38.0,7.0,640.0,0.0,20.0,7.0,11.0,7.0,32.0,0.0,0.0,49.0,940.0,910.0,35.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,10.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2019-12-28 15:00:00,466.0,19.0,28.0,0.0,13.0,34.0,15.0,14.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.0,0.949883,14.0,39.15724672182836,25.157247,0.9617696872892264,0.036384,
2019-12-28 16:00:00,466.0,19.0,28.0,1.0,11.0,35.0,12.0,7.0,23.2,8.4,39.0,5.0,580.0,0.0,20.0,7.0,9.0,7.0,37.0,0.0,0.0,52.0,940.0,910.0,52.0,6.0,1.0,2.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,12.842753,4.389789,7.0,39.15724672182836,32.157247,1.142059353944955,0.0691749,
2019-12-28 17:00:00,466.0,19.0,28.0,0.0,14.0,34.0,16.0,13.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,1.104552,13.0,38.30363455847197,25.303635,1.0411461273054503,0.0418261,
2019-12-28 18:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,7.0,23.2,8.4,39.0,5.0,460.0,0.0,20.0,7.0,10.0,7.0,27.0,0.0,0.0,50.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,10.842753,5.389789,7.0,39.15724672182836,32.157247,1.142059353944955,0.0691749,
2019-12-28 19:00:00,466.0,19.0,28.0,0.0,13.0,35.0,14.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,0.0,1.289197,12.0,39.15724672182836,27.157247,1.0382303339799575,0.0453202,
2019-12-28 20:00:00,466.0,19.0,28.0,0.0,12.0,32.0,16.0,10.0,22.7,9.5,38.0,9.0,660.0,0.0,20.0,7.0,10.0,6.0,38.0,0.0,0.0,43.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,4.696365,1.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2019-12-28 21:00:00,466.0,19.0,28.0,0.0,12.0,34.0,12.0,9.0,22.1,9.2,37.0,8.0,660.0,0.0,20.0,7.0,11.0,6.0,33.0,0.0,0.0,49.0,940.0,910.0,23.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,11.738885,3.717677,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0572964,
2019-12-28 22:00:00,466.0,19.0,28.0,1.0,15.0,33.0,19.0,16.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,37.0,7.0,2.0,2.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,0.723752,16.0,37.26111536149989,21.261115,0.9550786047661669,0.0329205,
2019-12-28 23:00:00,466.0,19.0,28.0,0.0,12.0,34.0,12.0,9.0,23.2,9.2,39.0,8.0,680.0,0.0,20.0,7.0,11.0,7.0,29.0,0.0,0.0,53.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,13.842753,3.717677,9.0,39.15724672182836,30.157247,1.1104677623950854,0.053888,
2019-12-29 00:00:00,466.0,19.0,28.0,0.0,13.0,33.0,15.0,13.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,1.104552,13.0,39.15724672182836,26.157247,1.0000000106345919,0.0405165,
2019-12-29 01:00:00,466.0,19.0,28.0,0.0,14.0,29.0,18.0,12.0,22.1,10.3,37.0,11.0,840.0,0.0,20.0,7.0,12.0,6.0,33.0,0.0,0.0,41.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,3.738885,1.289197,12.0,37.26111536149989,25.261115,1.085980384320279,0.0485568,
2019-12-29 02:00:00,466.0,19.0,28.0,0.0,13.0,34.0,13.0,10.0,22.1,9.5,37.0,9.0,800.0,0.0,20.0,7.0,12.0,6.0,36.0,0.0,0.0,52.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,14.738885,3.756171,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0605215,
2019-12-29 03:00:00,466.0,19.0,28.0,0.0,18.0,30.0,21.0,18.0,22.1,12.6,37.0,17.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1336.963149795,37.26111536149989,17.140780261453244,0.0,2.85922,18.0,37.26111536149989,19.261115,0.9999999812316223,0.042704,
2019-12-29 04:00:00,466.0,19.0,28.0,1.0,14.0,36.0,15.0,11.0,22.7,9.5,38.0,9.0,600.0,0.0,20.0,7.0,13.0,6.0,34.0,0.0,0.0,51.0,940.0,910.0,60.0,7.0,0.0,2.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,12.696365,4.756171,11.0,38.30363455847197,27.303635,1.12343834558203,0.0916896,
2019-12-29 05:00:00,466.0,19.0,28.0,0.0,15.0,38.0,15.0,11.0,25.0,9.9,42.0,10.0,400.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,11.87639,2.505709,11.0,42.123610354308255,31.12361,1.147472979940386,0.0461459,
2019-12-29 06:00:00,466.0,19.0,28.0,1.0,15.0,45.0,15.0,11.0,28.6,9.9,48.0,10.0,340.0,0.0,20.0,7.0,12.0,8.0,43.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,1.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,19.384915,2.505709,11.0,47.61508484535182,36.615085,1.1226426413916948,0.0394984,
2019-12-29 08:00:00,466.0,19.0,28.0,0.0,13.0,36.0,13.0,10.0,23.2,9.5,39.0,9.0,500.0,0.0,20.0,7.0,12.0,6.0,30.0,0.0,0.0,51.0,940.0,910.0,34.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,11.842753,3.756171,10.0,39.15724672182836,29.157247,1.1146909806706884,0.0568093,
2019-12-29 09:00:00,466.0,19.0,28.0,0.0,14.0,36.0,18.0,14.0,23.2,11.5,39.0,14.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,0.0,0.823472,14.0,39.15724672182836,25.157247,1.0000000110573166,0.0,
2019-12-29 10:00:00,466.0,19.0,28.0,0.0,12.0,36.0,13.0,8.0,23.2,8.9,39.0,7.0,420.0,0.0,20.0,7.0,10.0,7.0,28.0,0.0,0.0,50.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,10.842753,3.700641,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0517575,
2019-12-29 11:00:00,466.0,19.0,28.0,0.0,12.0,35.0,13.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,22.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,2.842753,1.289197,12.0,39.15724672182836,27.157247,1.0000000102429987,0.0453202,
2019-12-29 12:00:00,466.0,19.0,28.0,1.0,15.0,30.0,18.0,15.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,39.0,3.0,2.0,1.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,1.823472,15.0,37.26111536149989,22.261115,0.9999999837609265,0.0356719,
2019-12-29 14:00:00,466.0,19.0,28.0,0.0,11.0,33.0,12.0,8.0,22.7,8.9,38.0,7.0,840.0,0.0,20.0,7.0,11.0,6.0,35.0,0.0,0.0,48.0,940.0,910.0,23.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,9.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2019-12-29 15:00:00,466.0,19.0,28.0,0.0,14.0,28.0,17.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,1.949883,14.0,37.26111536149989,23.261115,0.9999999844590475,0.0392335,
2019-12-29 16:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,8.0,22.7,8.9,38.0,7.0,700.0,0.0,20.0,7.0,10.0,6.0,33.0,0.0,0.0,52.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,13.696365,3.700641,8.0,38.30363455847197,30.303635,1.070662318558285,0.0531379,
2019-12-29 17:00:00,466.0,19.0,28.0,0.0,14.0,33.0,17.0,13.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,2.104552,13.0,38.30363455847197,25.303635,1.0411461273054503,0.0418261,
2019-12-29 18:00:00,466.0,19.0,28.0,1.0,10.0,36.0,11.0,7.0,22.7,8.7,38.0,6.0,540.0,0.0,20.0,7.0,10.0,7.0,30.0,0.0,0.0,49.0,940.0,910.0,40.0,6.0,1.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2019-12-29 19:00:00,466.0,19.0,28.0,0.0,9.0,28.0,8.0,6.0,23.8,8.7,40.0,6.0,1080.0,0.0,20.0,7.0,9.0,7.0,40.0,0.0,0.0,58.0,940.0,910.0,33.0,0.0,1.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,17.835886,3.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2019-12-29 20:00:00,466.0,19.0,28.0,0.0,11.0,34.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.000000016171035,0.0522646,
2019-12-29 21:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,3.0,23.2,7.7,39.0,2.0,580.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,54.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,14.842753,5.87184,3.0,39.15724672182836,36.157247,1.160476319451831,0.0235447,
2019-12-29 22:00:00,466.0,19.0,28.0,0.0,9.0,35.0,11.0,9.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,1.717677,9.0,39.15724672182836,30.157247,1.0000000092240398,0.053888,
2019-12-29 23:00:00,466.0,19.0,28.0,0.0,9.0,32.0,13.0,7.0,21.5,8.4,36.0,5.0,580.0,0.0,20.0,7.0,7.0,6.0,42.0,0.0,0.0,38.0,940.0,910.0,40.0,0.0,1.0,0.0,2209.754999795,925.083849795,36.19792020308063,4.610211269363276,1.80208,2.389789,7.0,36.19792020308063,29.19792,1.073535027016251,0.0756557,
2019-12-30 00:00:00,466.0,19.0,28.0,0.0,8.0,35.0,9.0,5.0,22.7,8.2,38.0,4.0,680.0,0.0,20.0,7.0,7.0,7.0,42.0,0.0,0.0,50.0,940.0,910.0,24.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,11.696365,3.084367,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0315333,
2019-12-30 01:00:00,466.0,19.0,28.0,1.0,13.0,33.0,16.0,12.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,36.0,6.0,2.0,2.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,2.289197,12.0,37.26111536149989,25.261115,1.0412182054946664,0.0485568,
2019-12-30 02:00:00,466.0,19.0,28.0,0.0,11.0,34.0,11.0,7.0,23.2,8.7,39.0,6.0,740.0,0.0,20.0,7.0,10.0,7.0,32.0,0.0,0.0,52.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,12.842753,4.368439,7.0,39.15724672182836,32.157247,1.142059353944955,0.0408176,
2019-12-30 03:00:00,466.0,19.0,28.0,0.0,14.0,35.0,15.0,13.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.0,0.0,13.0,39.15724672182836,26.157247,1.0397499889089201,0.0,
2019-12-30 04:00:00,466.0,19.0,28.0,0.0,14.0,33.0,16.0,11.0,23.2,9.9,39.0,10.0,700.0,0.0,20.0,7.0,11.0,6.0,41.0,0.0,0.0,46.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,6.842753,1.505709,11.0,39.15724672182836,28.157247,1.119249944612127,0.0507606,
2019-12-30 05:00:00,466.0,19.0,28.0,0.0,14.0,35.0,14.0,10.0,22.1,9.5,37.0,9.0,760.0,0.0,20.0,7.0,13.0,6.0,39.0,0.0,0.0,50.0,940.0,910.0,23.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,12.738885,4.756171,10.0,37.26111536149989,27.261115,1.171960784181511,0.0605215,
2019-12-30 06:00:00,466.0,19.0,28.0,1.0,18.0,31.0,20.0,17.0,22.1,12.2,37.0,16.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,37.0,6.0,2.0,2.0,2268.5948997950004,1297.736549795,37.26111536149989,16.084389471556506,0.0,2.915611,17.0,37.26111536149989,20.261115,1.0519180545742932,0.0432366,
2019-12-30 07:00:00,466.0,19.0,28.0,0.0,12.0,15.0,11.0,-1.0,21.5,6.2,36.0,-4.0,2540.0,0.0,20.0,8.0,9.0,7.0,36.0,8.0,27.0,49.0,1360.0,1180.0,27.0,1.0,1.0,0.0,2209.754999795,709.3375497950001,36.19792020308063,-3.744489872362294,12.80208,12.74449,-1.0,36.19792020308063,37.19792,1.5372362454218007,0.0687112,
2019-12-30 08:00:00,466.0,19.0,14.0,0.0,16.0,34.0,19.0,14.0,25.0,11.1,42.0,13.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,37.0,0.0,2.0,0.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,0.0,4.949883,14.0,42.123610354308255,28.12361,1.0765590827058829,0.0326718,
2019-12-30 09:00:00,466.0,19.0,28.0,0.0,12.0,35.0,13.0,9.0,22.7,8.9,38.0,7.0,700.0,0.0,20.0,7.0,11.0,7.0,34.0,0.0,0.0,51.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,12.696365,4.700641,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0843837,
2019-12-30 10:00:00,466.0,19.0,28.0,0.0,13.0,32.0,17.0,13.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,2.104552,13.0,38.30363455847197,25.303635,1.000000017449194,0.0418261,
2019-12-30 11:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,620.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,49.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,10.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2019-12-30 12:00:00,466.0,19.0,28.0,0.0,10.0,35.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0000000155996938,0.0584226,
2019-12-30 13:00:00,466.0,19.0,28.0,1.0,8.0,36.0,8.0,3.0,23.2,7.7,39.0,2.0,580.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,54.0,940.0,910.0,60.0,9.0,0.0,2.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,14.842753,4.87184,3.0,39.15724672182836,36.157247,1.160476319451831,0.0235447,
