Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-30 14:00:00,466.0,19.0,28.0,0.0,8.0,37.0,9.0,5.0,25.6,8.2,43.0,4.0,340.0,0.0,20.0,7.0,7.0,8.0,33.0,0.0,0.0,56.0,940.0,910.0,52.0,0.0,1.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,12.922355,3.084367,5.0,43.07764542076404,38.077645,1.0855245425754865,0.0276893,
2019-12-30 15:00:00,466.0,19.0,28.0,0.0,7.0,42.0,8.0,-1.0,27.4,6.5,46.0,-3.0,140.0,0.0,20.0,8.0,6.0,8.0,40.0,0.0,0.0,69.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2788.347349795,738.7574997950001,45.84443855943209,-2.5008259471920837,23.155561,8.500826,-1.0,45.84443855943209,46.844439,1.2059496992942216,0.0310439,
2019-12-30 16:00:00,466.0,19.0,28.0,0.0,7.0,44.0,8.0,4.0,28.0,7.9,47.0,3.0,160.0,0.0,20.0,7.0,5.0,8.0,37.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,26.263192,2.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2019-12-30 17:00:00,466.0,19.0,14.0,1.0,5.0,45.0,7.0,4.0,28.0,7.9,47.0,3.0,200.0,0.0,20.0,7.0,4.0,9.0,26.0,0.0,0.0,72.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,1.147817,4.0,46.73680772378418,42.736808,1.0239596732657146,0.0261553,
2019-12-30 18:00:00,466.0,19.0,28.0,0.0,4.0,41.0,5.0,2.0,27.4,7.2,46.0,0.0,240.0,0.0,20.0,7.0,2.0,8.0,49.0,0.0,0.0,62.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,16.155561,1.738276,2.0,45.84443855943209,43.844439,1.047796087351663,0.0381345,
2019-12-30 19:00:00,466.0,19.0,28.0,1.0,5.0,43.0,4.0,1.0,27.4,7.2,46.0,0.0,320.0,0.0,20.0,7.0,1.0,8.0,58.0,0.0,0.0,66.0,1140.0,1110.0,60.0,18.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,20.155561,0.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2019-12-30 20:00:00,466.0,19.0,28.0,0.0,2.0,24.0,3.0,0.0,28.6,7.2,48.0,0.0,1180.0,0.0,20.0,8.0,1.0,9.0,52.0,0.0,0.0,70.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,0.738276,0.0,47.61508484535182,47.615085,1.0438451481879023,0.0,
2019-12-30 21:00:00,466.0,19.0,28.0,1.0,1.0,44.0,3.0,0.0,28.6,6.7,48.0,-2.0,260.0,0.0,20.0,8.0,0.0,9.0,58.0,0.0,0.0,73.0,1360.0,1180.0,60.0,9.0,0.0,2.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,25.384915,1.692385,0.0,47.61508484535182,47.615085,1.0214522864854958,0.0343231,
2019-12-30 22:00:00,466.0,19.0,28.0,0.0,1.0,26.0,0.0,-5.0,28.6,5.5,48.0,-7.0,1660.0,0.0,20.0,8.0,0.0,9.0,37.0,11.0,28.0,75.0,1360.0,1180.0,60.0,9.0,0.0,0.0,2906.0271497950002,640.690999795,47.61508484535182,-6.80612020230825,27.384915,6.80612,-5.0,47.61508484535182,52.615085,1.128713702325192,0.0331878,
2019-12-30 23:00:00,466.0,19.0,28.0,1.0,1.0,44.0,2.0,0.0,28.6,6.7,48.0,-2.0,240.0,0.0,20.0,8.0,0.0,9.0,59.0,0.0,0.0,68.0,1360.0,1180.0,60.0,0.0,0.0,1.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,20.384915,1.692385,0.0,47.61508484535182,47.615085,1.0214522864854958,0.0343231,
2019-12-31 01:00:00,466.0,19.0,28.0,0.0,2.0,42.0,3.0,0.0,28.0,7.0,47.0,-1.0,240.0,0.0,20.0,8.0,0.0,9.0,55.0,0.0,0.0,67.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,20.263192,0.508861,0.0,46.73680772378418,46.736808,1.0447059228848938,0.0107705,
2019-12-31 02:00:00,466.0,19.0,28.0,1.0,3.0,41.0,4.0,2.0,27.4,7.2,46.0,0.0,160.0,0.0,20.0,8.0,2.0,8.0,30.0,0.0,0.0,64.0,1360.0,1180.0,60.0,19.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,18.155561,1.738276,2.0,45.84443855943209,43.844439,1.023340262451584,0.0381345,
2019-12-31 03:00:00,466.0,19.0,28.0,0.0,4.0,41.0,5.0,1.0,28.0,7.2,47.0,0.0,360.0,0.0,20.0,7.0,1.0,8.0,54.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,17.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2019-12-31 04:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,2.0,28.6,7.4,48.0,1.0,300.0,0.0,20.0,7.0,2.0,9.0,53.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,21.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2019-12-31 05:00:00,466.0,19.0,28.0,1.0,5.0,44.0,5.0,1.0,28.0,7.2,47.0,0.0,200.0,0.0,20.0,7.0,4.0,8.0,51.0,0.0,0.0,66.0,1140.0,1110.0,60.0,1.0,0.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,19.263192,3.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2019-12-31 07:00:00,466.0,19.0,28.0,0.0,5.0,40.0,6.0,2.0,26.8,7.2,45.0,0.0,200.0,0.0,20.0,7.0,4.0,8.0,43.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,19.06252,3.738276,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0389087,
2019-12-31 08:00:00,466.0,19.0,28.0,0.0,5.0,41.0,5.0,2.0,26.8,7.4,45.0,1.0,180.0,0.0,20.0,7.0,2.0,8.0,43.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,18.06252,0.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2019-12-31 09:00:00,466.0,19.0,28.0,1.0,5.0,44.0,5.0,2.0,28.0,7.2,47.0,0.0,220.0,0.0,20.0,7.0,2.0,8.0,47.0,0.0,0.0,67.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,20.263192,1.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2019-12-31 10:00:00,466.0,19.0,28.0,0.0,4.0,25.0,2.0,-1.0,26.8,6.7,45.0,-2.0,1940.0,0.0,20.0,8.0,3.0,8.0,33.0,10.0,24.0,70.0,1360.0,1180.0,60.0,7.0,0.0,0.0,2729.507449795,758.3707997950002,44.937479651873446,-1.6923850735155952,25.06252,4.692385,-1.0,44.937479651873446,45.93748,1.122137473792863,0.0148485,
2019-12-31 11:00:00,466.0,19.0,28.0,0.0,4.0,43.0,4.0,-1.0,27.4,6.7,46.0,-2.0,200.0,0.0,20.0,8.0,4.0,8.0,49.0,0.0,0.0,67.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2788.347349795,758.3707997950002,45.84443855943209,-1.6923850735155952,21.155561,5.692385,-1.0,45.84443855943209,46.844439,1.1194902025860942,0.0145652,
2019-12-31 12:00:00,466.0,19.0,28.0,0.0,4.0,44.0,5.0,2.0,28.0,7.2,47.0,0.0,340.0,0.0,20.0,8.0,2.0,9.0,54.0,0.0,0.0,68.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,21.263192,1.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2019-12-31 13:00:00,466.0,19.0,28.0,1.0,3.0,43.0,5.0,1.0,27.4,7.2,46.0,0.0,140.0,0.0,20.0,7.0,2.0,8.0,35.0,0.0,0.0,62.0,1140.0,1110.0,60.0,20.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,16.155561,1.738276,1.0,45.84443855943209,44.844439,1.0466805146202018,0.0161964,
2019-12-31 14:00:00,466.0,19.0,28.0,0.0,3.0,42.0,4.0,1.0,27.4,7.2,46.0,0.0,280.0,0.0,20.0,7.0,1.0,8.0,50.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,18.155561,0.738276,1.0,45.84443855943209,44.844439,1.0466805146202018,0.0161964,
2019-12-31 15:00:00,466.0,19.0,28.0,0.0,3.0,43.0,4.0,0.0,28.0,7.0,47.0,-1.0,300.0,0.0,20.0,7.0,0.0,9.0,62.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,21.263192,0.508861,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0107705,
2019-12-31 16:00:00,466.0,19.0,28.0,1.0,3.0,42.0,4.0,0.0,27.4,7.2,46.0,0.0,220.0,0.0,20.0,7.0,0.0,8.0,51.0,0.0,0.0,64.0,1140.0,1110.0,60.0,4.0,0.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,18.155561,0.0,0.0,45.84443855943209,45.844439,1.0700207667888197,0.0,
2019-12-31 18:00:00,466.0,19.0,28.0,0.0,2.0,43.0,3.0,0.0,28.6,7.2,48.0,0.0,300.0,0.0,20.0,8.0,0.0,9.0,57.0,0.0,0.0,67.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.0,0.0,47.61508484535182,47.615085,1.0438451481879023,0.0,
2019-12-31 19:00:00,466.0,19.0,28.0,0.0,2.0,42.0,3.0,0.0,28.0,7.0,47.0,-1.0,420.0,0.0,20.0,8.0,0.0,9.0,58.0,0.0,0.0,68.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,21.263192,0.508861,0.0,46.73680772378418,46.736808,1.0447059228848938,0.0107705,
2019-12-31 20:00:00,466.0,19.0,28.0,1.0,2.0,42.0,3.0,0.0,28.6,7.0,48.0,-1.0,520.0,0.0,20.0,8.0,0.0,9.0,57.0,0.0,0.0,70.0,1360.0,1180.0,60.0,18.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,22.384915,0.508861,0.0,47.61508484535182,47.615085,1.0438451481879023,0.010574,
2019-12-31 21:00:00,466.0,19.0,28.0,0.0,2.0,27.0,3.0,1.0,27.4,7.2,46.0,0.0,1140.0,0.0,20.0,8.0,1.0,8.0,55.0,0.0,0.0,65.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,19.155561,0.738276,1.0,45.84443855943209,44.844439,1.0228079198508242,0.0161964,
2019-12-31 22:00:00,466.0,19.0,28.0,0.0,2.0,43.0,3.0,0.0,28.0,7.0,47.0,-1.0,300.0,0.0,20.0,8.0,0.0,9.0,62.0,0.0,0.0,71.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,24.263192,0.508861,0.0,46.73680772378418,46.736808,1.0447059228848938,0.0107705,
2019-12-31 23:00:00,466.0,19.0,28.0,0.0,2.0,44.0,3.0,0.0,28.6,7.0,48.0,-1.0,260.0,0.0,20.0,8.0,0.0,9.0,56.0,0.0,0.0,70.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,22.384915,0.508861,0.0,47.61508484535182,47.615085,1.0438451481879023,0.010574,
2020-01-01 00:00:00,466.0,19.0,28.0,1.0,3.0,43.0,4.0,1.0,28.6,7.2,48.0,0.0,400.0,0.0,20.0,8.0,1.0,9.0,58.0,0.0,0.0,70.0,1360.0,1180.0,60.0,13.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,0.738276,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-01-01 01:00:00,466.0,19.0,28.0,0.0,5.0,37.0,6.0,2.0,26.8,7.4,45.0,1.0,480.0,0.0,20.0,7.0,2.0,8.0,48.0,0.0,0.0,58.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,13.06252,0.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2020-01-01 02:00:00,466.0,19.0,28.0,0.0,5.0,45.0,7.0,3.0,28.6,7.4,48.0,1.0,220.0,0.0,20.0,7.0,4.0,9.0,48.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,20.384915,2.981701,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0425287,
2020-01-01 03:00:00,466.0,19.0,28.0,0.0,7.0,44.0,8.0,5.0,28.0,8.2,47.0,4.0,200.0,0.0,20.0,7.0,5.0,8.0,40.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-01 04:00:00,466.0,19.0,28.0,1.0,8.0,43.0,9.0,5.0,27.4,8.2,46.0,4.0,160.0,0.0,20.0,7.0,8.0,8.0,28.0,0.0,0.0,70.0,940.0,910.0,40.0,7.0,1.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,24.155561,4.084367,5.0,45.84443855943209,40.844439,1.0792718971337523,0.0258621,
2020-01-01 05:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,23.2,8.4,39.0,5.0,540.0,0.0,20.0,7.0,7.0,7.0,33.0,0.0,0.0,53.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,13.842753,2.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2020-01-01 06:00:00,466.0,19.0,28.0,0.0,10.0,34.0,11.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,3.696365,1.756171,10.0,38.30363455847197,28.303635,1.0000000155996938,0.0584226,
2020-01-01 07:00:00,466.0,19.0,28.0,0.0,14.0,31.0,18.0,16.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,0.723752,16.0,37.26111536149989,21.261115,0.9140195845978157,0.0329205,
2020-01-01 08:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,23.2,8.4,39.0,5.0,600.0,0.0,20.0,7.0,7.0,7.0,42.0,0.0,0.0,52.0,940.0,910.0,25.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,12.842753,2.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2020-01-01 09:00:00,466.0,19.0,28.0,0.0,11.0,34.0,15.0,12.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,35.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,1.505709,12.0,38.30363455847197,26.303635,0.9633748555954913,0.0869756,
2020-01-01 10:00:00,466.0,19.0,28.0,1.0,7.0,36.0,8.0,5.0,22.7,7.9,38.0,3.0,540.0,0.0,20.0,7.0,7.0,7.0,35.0,0.0,0.0,50.0,940.0,910.0,60.0,8.0,0.0,2.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,11.696365,4.147817,5.0,38.30363455847197,33.303635,1.0638903587311,0.0605847,
2020-01-01 11:00:00,466.0,19.0,28.0,0.0,7.0,37.0,7.0,4.0,25.6,7.7,43.0,2.0,260.0,0.0,20.0,7.0,5.0,8.0,34.0,0.0,0.0,55.0,940.0,910.0,47.0,0.0,1.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,11.922355,2.87184,4.0,43.07764542076404,39.077645,1.0831539737210605,0.045711,
2020-01-01 12:00:00,466.0,19.0,28.0,0.0,7.0,40.0,8.0,4.0,25.6,7.9,43.0,3.0,140.0,0.0,20.0,7.0,6.0,8.0,30.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,15.922355,3.147817,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0285346,
2020-01-01 13:00:00,466.0,19.0,28.0,0.0,7.0,38.0,8.0,5.0,24.4,8.2,41.0,4.0,160.0,0.0,20.0,7.0,5.0,7.0,30.0,0.0,0.0,61.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,19.84734,1.084367,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0291207,
2020-01-01 14:00:00,466.0,19.0,28.0,1.0,7.0,39.0,8.0,4.0,25.0,7.9,42.0,3.0,160.0,0.0,20.0,7.0,5.0,7.0,34.0,0.0,0.0,63.0,1140.0,1110.0,60.0,8.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,20.87639,2.147817,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0292278,
2020-01-01 15:00:00,466.0,19.0,28.0,0.0,8.0,34.0,8.0,5.0,22.1,8.2,37.0,4.0,620.0,0.0,20.0,7.0,6.0,6.0,42.0,0.0,0.0,49.0,940.0,910.0,29.0,0.0,1.0,0.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,11.738885,2.084367,5.0,37.26111536149989,32.261115,1.102525129388859,0.0325192,
2020-01-01 16:00:00,466.0,19.0,28.0,0.0,11.0,35.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,1.505709,11.0,38.30363455847197,27.303635,1.000000016171035,0.0522646,
2020-01-01 17:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,22.7,8.2,38.0,4.0,520.0,0.0,20.0,7.0,8.0,7.0,34.0,0.0,0.0,50.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,11.696365,4.084367,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0315333,
2020-01-01 18:00:00,466.0,19.0,28.0,0.0,12.0,35.0,15.0,11.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,27.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,1.505709,11.0,39.15724672182836,28.157247,1.0368225942936942,0.0507606,
2020-01-01 19:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,4.0,23.2,7.7,39.0,2.0,440.0,0.0,20.0,7.0,8.0,7.0,34.0,0.0,0.0,51.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,11.842753,5.87184,4.0,39.15724672182836,35.157247,1.1283810573470632,0.0505505,
2020-01-01 20:00:00,466.0,19.0,28.0,1.0,10.0,35.0,11.0,9.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,42.0,9.0,1.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,1.717677,9.0,39.15724672182836,30.157247,1.0342968006448634,0.053888,
2020-01-01 21:00:00,466.0,19.0,28.0,0.0,8.0,26.0,8.0,6.0,25.0,8.4,42.0,5.0,640.0,0.0,20.0,7.0,7.0,7.0,30.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,9.87639,2.389789,6.0,42.123610354308255,36.12361,1.0586104349723133,0.0370478,
2020-01-01 22:00:00,466.0,19.0,28.0,0.0,8.0,39.0,10.0,5.0,26.2,8.2,44.0,4.0,160.0,0.0,20.0,7.0,7.0,8.0,30.0,0.0,0.0,64.0,940.0,910.0,52.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,19.984597,3.084367,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0270417,
2020-01-01 23:00:00,466.0,19.0,28.0,0.0,12.0,37.0,17.0,11.0,24.4,9.9,41.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,38.0,0.0,3.0,0.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,3.84734,3.505709,11.0,41.15266006868552,30.15266,1.0343021847391771,0.0475612,
2020-01-02 00:00:00,466.0,19.0,28.0,1.0,13.0,38.0,17.0,12.0,25.0,10.3,42.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,41.0,7.0,3.0,2.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,2.87639,1.289197,12.0,42.123610354308255,30.12361,1.0343363900809714,0.0410405,
2020-01-02 01:00:00,466.0,19.0,28.0,0.0,10.0,28.0,10.0,8.0,23.2,8.9,39.0,7.0,780.0,0.0,20.0,7.0,8.0,7.0,31.0,0.0,0.0,51.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,11.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2020-01-02 02:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,22.7,8.7,38.0,6.0,580.0,0.0,20.0,7.0,10.0,6.0,32.0,0.0,0.0,49.0,940.0,910.0,40.0,0.0,1.0,1.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2020-01-02 03:00:00,466.0,19.0,70.0,0.0,10.0,36.0,10.0,6.0,22.7,8.2,38.0,4.0,480.0,0.0,20.0,7.0,6.0,7.0,34.0,8.0,25.0,57.0,940.0,910.0,60.0,60.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,18.696365,2.084367,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0606132,
2020-01-02 04:00:00,466.0,19.0,140.0,1.0,11.0,29.0,8.0,4.0,28.0,7.2,47.0,0.0,2720.0,0.0,20.0,7.0,7.0,9.0,81.0,11.0,57.0,78.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,31.263192,6.738276,4.0,46.73680772378418,42.736808,1.1958764848365866,0.0804361,
2020-01-02 05:00:00,466.0,19.0,70.0,0.0,12.0,36.0,11.0,8.0,23.2,8.9,39.0,7.0,760.0,0.0,20.0,7.0,9.0,7.0,46.0,0.0,0.0,60.0,940.0,910.0,60.0,36.0,0.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,20.842753,2.700641,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0517575,
2020-01-02 06:00:00,466.0,19.0,70.0,1.0,11.0,40.0,10.0,6.0,26.2,8.2,44.0,4.0,640.0,0.0,20.0,7.0,8.0,8.0,44.0,9.0,32.0,64.0,940.0,910.0,60.0,27.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,19.984597,4.084367,6.0,44.01540253572364,38.015403,1.151444479856522,0.0519795,
2020-01-02 07:00:00,466.0,19.0,56.0,0.0,11.0,36.0,10.0,7.0,23.8,8.7,40.0,6.0,500.0,0.0,20.0,7.0,8.0,7.0,62.0,0.0,0.0,55.0,940.0,910.0,60.0,33.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,14.835886,2.368439,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0396275,
2020-01-02 08:00:00,466.0,19.0,56.0,1.0,11.0,43.0,10.0,7.0,27.4,8.2,46.0,4.0,720.0,0.0,20.0,7.0,7.0,8.0,43.0,10.0,31.0,67.0,940.0,910.0,60.0,20.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,21.155561,3.084367,7.0,45.84443855943209,38.844439,1.1147959503995264,0.073562,
2020-01-02 09:00:00,466.0,19.0,56.0,0.0,11.0,38.0,10.0,7.0,24.4,8.7,41.0,6.0,420.0,0.0,20.0,7.0,8.0,8.0,62.0,0.0,0.0,62.0,940.0,910.0,60.0,39.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,20.84734,2.368439,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0385247,
2020-01-02 10:00:00,466.0,19.0,56.0,1.0,11.0,44.0,10.0,6.0,28.0,8.2,47.0,4.0,820.0,0.0,20.0,7.0,7.0,8.0,46.0,10.0,33.0,70.0,940.0,910.0,60.0,13.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,3.084367,6.0,46.73680772378418,40.736808,1.13991177709161,0.0486761,
2020-01-02 11:00:00,466.0,19.0,56.0,0.0,10.0,38.0,10.0,6.0,24.4,8.4,41.0,5.0,440.0,0.0,20.0,7.0,8.0,8.0,66.0,0.0,0.0,65.0,940.0,910.0,60.0,45.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,23.84734,3.389789,6.0,41.15266006868552,35.15266,1.128399947949718,0.0380322,
2020-01-02 12:00:00,466.0,19.0,70.0,0.0,10.0,43.0,10.0,6.0,28.6,7.9,48.0,3.0,1160.0,0.0,20.0,7.0,6.0,9.0,53.0,11.0,38.0,71.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,3.147817,6.0,47.61508484535182,41.615085,1.1063403198768134,0.070322,
2020-01-02 13:00:00,466.0,19.0,70.0,1.0,10.0,35.0,9.0,4.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,8.0,9.0,61.0,11.0,43.0,84.0,940.0,910.0,60.0,28.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,36.384915,6.981701,4.0,47.61508484535182,43.615085,1.1595104777595528,0.0639894,
2020-01-02 14:00:00,466.0,19.0,70.0,0.0,10.0,35.0,9.0,6.0,23.8,8.4,40.0,5.0,580.0,0.0,20.0,7.0,7.0,7.0,65.0,0.0,0.0,62.0,940.0,910.0,60.0,41.0,0.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,21.835886,2.389789,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0390896,
2020-01-02 15:00:00,466.0,19.0,70.0,1.0,10.0,41.0,10.0,6.0,28.0,7.9,47.0,3.0,1140.0,0.0,20.0,7.0,8.0,8.0,45.0,10.0,33.0,70.0,940.0,910.0,60.0,14.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,5.147817,6.0,46.73680772378418,40.736808,1.108882630910419,0.0717294,
2020-01-02 16:00:00,466.0,19.0,70.0,1.0,10.0,37.0,10.0,6.0,24.4,8.2,41.0,4.0,480.0,0.0,20.0,7.0,8.0,8.0,70.0,0.0,0.0,66.0,940.0,910.0,60.0,52.0,0.0,3.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,24.84734,4.084367,6.0,41.15266006868552,35.15266,1.128399947949718,0.0559757,
2020-01-02 17:00:00,466.0,19.0,70.0,0.0,10.0,12.0,15.0,8.0,11.9,2.7,15.0,-23.0,720.0,0.0,20.0,8.0,7.0,4.0,29.0,5.0,22.0,60.0,1360.0,1180.0,60.0,9.0,0.0,1.0,1268.316599795,366.104799795,15.27624789732863,-22.372092516334476,44.723752,29.372093,8.0,15.27624789732863,7.276248,1.379057265994642,0.8067312,
2020-01-02 18:00:00,466.0,19.0,70.0,1.0,9.0,38.0,9.0,6.0,25.6,8.2,43.0,4.0,560.0,0.0,20.0,7.0,7.0,8.0,39.0,9.0,29.0,64.0,940.0,910.0,60.0,51.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,20.922355,3.084367,6.0,43.07764542076404,37.077645,1.0880342389327171,0.0532242,
2020-01-02 19:00:00,466.0,19.0,70.0,0.0,9.0,33.0,10.0,6.0,22.7,8.4,38.0,5.0,540.0,0.0,20.0,7.0,8.0,7.0,49.0,0.0,0.0,57.0,940.0,910.0,60.0,19.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,18.696365,3.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-02 20:00:00,466.0,19.0,70.0,1.0,10.0,40.0,10.0,6.0,26.2,8.2,44.0,4.0,600.0,0.0,20.0,7.0,8.0,8.0,37.0,10.0,28.0,66.0,940.0,910.0,60.0,40.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,21.984597,4.084367,6.0,44.01540253572364,38.015403,1.1175938006341535,0.0519795,
2020-01-02 21:00:00,466.0,19.0,70.0,0.0,9.0,33.0,9.0,6.0,23.2,8.4,39.0,5.0,640.0,0.0,20.0,7.0,7.0,7.0,63.0,0.0,0.0,59.0,940.0,910.0,60.0,22.0,0.0,1.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,19.842753,2.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2020-01-02 22:00:00,466.0,19.0,70.0,1.0,9.0,41.0,9.0,6.0,26.8,8.2,45.0,4.0,760.0,0.0,20.0,7.0,8.0,8.0,41.0,10.0,30.0,68.0,940.0,910.0,60.0,32.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,23.06252,4.084367,6.0,44.937479651873446,38.93748,1.083478317822718,0.0508112,
2020-01-02 23:00:00,466.0,19.0,70.0,0.0,9.0,35.0,9.0,7.0,23.8,8.4,40.0,5.0,500.0,0.0,20.0,7.0,7.0,7.0,66.0,0.0,0.0,59.0,940.0,910.0,60.0,48.0,0.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,18.835886,2.389789,7.0,40.164114470573566,33.164114,1.0641763632114403,0.0672159,
2020-01-03 00:00:00,466.0,19.0,70.0,1.0,9.0,41.0,10.0,6.0,27.4,7.9,46.0,3.0,1100.0,0.0,20.0,7.0,8.0,8.0,45.0,10.0,33.0,68.0,940.0,910.0,60.0,13.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,5.147817,6.0,45.84443855943209,39.844439,1.081423426651725,0.0732182,
2020-01-03 01:00:00,466.0,19.0,70.0,0.0,10.0,38.0,10.0,7.0,25.0,8.4,42.0,5.0,460.0,0.0,20.0,7.0,7.0,8.0,66.0,0.0,0.0,65.0,940.0,910.0,60.0,47.0,0.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,22.87639,2.389789,7.0,42.123610354308255,35.12361,1.0933892427595517,0.0637049,
2020-01-03 03:00:00,466.0,19.0,70.0,0.0,10.0,38.0,10.0,7.0,25.0,8.4,42.0,5.0,480.0,0.0,20.0,7.0,9.0,8.0,70.0,0.0,0.0,67.0,940.0,910.0,60.0,45.0,0.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,24.87639,4.389789,7.0,42.123610354308255,35.12361,1.0933892427595517,0.0637049,
2020-01-03 05:00:00,466.0,19.0,70.0,1.0,10.0,39.0,10.0,7.0,25.6,8.4,43.0,5.0,600.0,0.0,20.0,7.0,8.0,8.0,40.0,9.0,29.0,64.0,940.0,910.0,60.0,38.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,20.922355,3.389789,7.0,43.07764542076404,36.077645,1.0906956810581427,0.062125,
2020-01-03 06:00:00,466.0,19.0,70.0,0.0,10.0,33.0,10.0,7.0,23.2,8.7,39.0,6.0,600.0,0.0,20.0,7.0,8.0,7.0,59.0,0.0,0.0,55.0,940.0,910.0,60.0,8.0,0.0,1.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,15.842753,2.368439,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0408176,
2020-01-03 07:00:00,466.0,19.0,70.0,1.0,10.0,42.0,10.0,7.0,27.4,8.4,46.0,5.0,580.0,0.0,20.0,7.0,8.0,8.0,38.0,10.0,28.0,68.0,940.0,910.0,60.0,44.0,0.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,22.155561,3.389789,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0579564,
2020-01-03 08:00:00,466.0,19.0,70.0,0.0,10.0,32.0,11.0,7.0,22.7,8.7,38.0,6.0,560.0,0.0,20.0,7.0,10.0,7.0,52.0,0.0,0.0,54.0,940.0,910.0,60.0,17.0,0.0,1.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,15.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2020-01-03 09:00:00,466.0,19.0,70.0,0.0,10.0,41.0,11.0,7.0,26.8,8.4,45.0,5.0,680.0,0.0,20.0,7.0,9.0,8.0,37.0,10.0,27.0,67.0,940.0,910.0,31.0,6.0,2.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,22.06252,4.389789,7.0,44.937479651873446,37.93748,1.0858676807262395,0.0592599,
2020-01-03 10:00:00,466.0,19.0,28.0,0.0,12.0,46.0,14.0,11.0,28.6,9.9,48.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,48.0,0.0,0.0,26.0,0.0,4.0,0.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,0.384915,2.505709,11.0,47.61508484535182,36.615085,1.028077994450677,0.0394984,
2020-01-03 11:00:00,466.0,19.0,28.0,0.0,11.0,46.0,12.0,10.0,28.6,9.5,48.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,52.0,0.0,0.0,15.0,0.0,3.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,4.384915,2.756171,10.0,47.61508484535182,37.615085,1.0273111521896454,0.0446054,
2020-01-03 12:00:00,466.0,19.0,28.0,1.0,14.0,37.0,18.0,11.0,25.6,9.9,43.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,38.0,6.0,2.0,2.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,0.0,3.505709,11.0,43.07764542076404,32.077645,1.1031720256514885,0.044835,
2020-01-03 13:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,23.2,8.4,39.0,5.0,340.0,0.0,20.0,7.0,9.0,7.0,29.0,0.0,0.0,52.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,12.842753,4.389789,6.0,39.15724672182836,33.157247,1.137187173958269,0.0402289,
2020-01-03 14:00:00,466.0,19.0,28.0,0.0,10.0,33.0,11.0,9.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,21.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,7.738885,1.756171,9.0,37.26111536149989,28.261115,1.0366822716253343,0.0260593,
2020-01-03 15:00:00,466.0,19.0,28.0,0.0,13.0,31.0,16.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,2.505709,11.0,37.26111536149989,26.261115,1.082436425889715,0.0542269,
2020-01-03 16:00:00,466.0,19.0,28.0,0.0,9.0,35.0,11.0,7.0,22.7,8.7,38.0,6.0,600.0,0.0,20.0,7.0,10.0,6.0,34.0,0.0,0.0,49.0,940.0,910.0,26.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,4.368439,7.0,38.30363455847197,31.303635,1.0682509344544706,0.041884,
2020-01-03 17:00:00,466.0,19.0,28.0,0.0,12.0,34.0,15.0,10.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0175536,
2020-01-03 18:00:00,466.0,19.0,28.0,1.0,9.0,36.0,10.0,7.0,22.7,8.7,38.0,6.0,540.0,0.0,20.0,7.0,9.0,7.0,33.0,0.0,0.0,50.0,940.0,910.0,40.0,7.0,1.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,11.696365,3.368439,7.0,38.30363455847197,31.303635,1.0682509344544706,0.041884,
2020-01-03 19:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,5.0,22.7,8.2,38.0,4.0,460.0,0.0,20.0,7.0,9.0,7.0,29.0,0.0,0.0,53.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,14.696365,5.084367,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0315333,
2020-01-03 20:00:00,466.0,19.0,28.0,0.0,11.0,33.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2020-01-03 21:00:00,466.0,19.0,28.0,0.0,9.0,36.0,9.0,4.0,23.2,7.9,39.0,3.0,540.0,0.0,20.0,7.0,8.0,7.0,34.0,0.0,0.0,51.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,11.842753,5.147817,4.0,39.15724672182836,35.157247,1.1657976381031014,0.0316159,
2020-01-03 22:00:00,466.0,19.0,28.0,0.0,10.0,35.0,12.0,10.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,1.756171,10.0,39.15724672182836,29.157247,1.0000000095403947,0.0568093,
2020-01-03 23:00:00,466.0,19.0,28.0,0.0,9.0,34.0,13.0,7.0,22.7,8.7,38.0,6.0,540.0,0.0,20.0,7.0,7.0,7.0,46.0,0.0,0.0,44.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,5.696365,1.368439,7.0,38.30363455847197,31.303635,1.0682509344544706,0.041884,
2020-01-04 00:00:00,466.0,19.0,28.0,1.0,9.0,34.0,10.0,7.0,22.7,8.7,38.0,6.0,660.0,0.0,20.0,7.0,9.0,7.0,35.0,0.0,0.0,49.0,940.0,910.0,28.0,7.0,1.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,3.368439,7.0,38.30363455847197,31.303635,1.0682509344544706,0.041884,
2020-01-04 01:00:00,466.0,19.0,28.0,0.0,12.0,28.0,14.0,10.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,32.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,1.505709,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0170485,
2020-01-04 02:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,680.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,49.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,10.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-04 03:00:00,466.0,19.0,28.0,0.0,12.0,34.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2020-01-04 04:00:00,466.0,19.0,28.0,0.0,10.0,36.0,10.0,5.0,23.2,8.2,39.0,4.0,520.0,0.0,20.0,7.0,9.0,7.0,32.0,0.0,0.0,51.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,11.842753,5.084367,5.0,39.15724672182836,34.157247,1.1714839650627378,0.0307695,
2020-01-04 05:00:00,466.0,19.0,28.0,0.0,12.0,35.0,13.0,11.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,1.505709,11.0,39.15724672182836,28.157247,1.0368225942936942,0.0507606,
2020-01-04 06:00:00,466.0,19.0,28.0,1.0,11.0,33.0,14.0,8.0,22.1,8.9,37.0,7.0,580.0,0.0,20.0,7.0,8.0,6.0,44.0,0.0,0.0,41.0,940.0,910.0,39.0,7.0,1.0,2.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,3.738885,1.700641,8.0,37.26111536149989,29.261115,1.114237327592653,0.0549271,
2020-01-04 07:00:00,466.0,19.0,28.0,0.0,10.0,28.0,11.0,9.0,23.2,9.2,39.0,8.0,800.0,0.0,20.0,7.0,9.0,7.0,28.0,0.0,0.0,51.0,940.0,910.0,27.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,11.842753,1.717677,9.0,39.15724672182836,30.157247,1.0342968006448634,0.053888,
2020-01-04 08:00:00,466.0,19.0,28.0,0.0,13.0,32.0,17.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,2.289197,12.0,38.30363455847197,26.303635,1.039520031765287,0.0467222,
2020-01-04 09:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,22.7,8.7,38.0,6.0,660.0,0.0,20.0,7.0,10.0,7.0,34.0,0.0,0.0,49.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2020-01-04 10:00:00,466.0,19.0,28.0,0.0,13.0,35.0,17.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,1.289197,12.0,38.30363455847197,26.303635,1.039520031765287,0.0467222,
2020-01-04 11:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,5.0,23.2,8.2,39.0,4.0,500.0,0.0,20.0,7.0,9.0,7.0,31.0,0.0,0.0,50.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,10.842753,5.084367,5.0,39.15724672182836,34.157247,1.132638112327289,0.0307695,
2020-01-04 12:00:00,466.0,19.0,28.0,0.0,11.0,35.0,14.0,11.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,24.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,1.505709,11.0,39.15724672182836,28.157247,1.0000000098792203,0.0507606,
2020-01-04 14:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,8.0,23.2,8.7,39.0,6.0,500.0,0.0,20.0,7.0,7.0,7.0,30.0,0.0,0.0,52.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,12.842753,1.368439,8.0,39.15724672182836,31.157247,1.068593591749332,0.0706455,
2020-01-04 15:00:00,466.0,19.0,28.0,0.0,9.0,34.0,11.0,9.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,21.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,7.738885,1.717677,9.0,37.26111536149989,28.261115,0.9999999872085767,0.0572964,
2020-01-04 16:00:00,466.0,19.0,28.0,0.0,13.0,31.0,16.0,12.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,2.289197,12.0,37.26111536149989,25.261115,1.0412182054946664,0.0485568,
2020-01-04 17:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,600.0,0.0,20.0,7.0,9.0,6.0,34.0,0.0,0.0,49.0,940.0,910.0,26.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,10.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-04 18:00:00,466.0,19.0,28.0,0.0,13.0,34.0,17.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,2.289197,12.0,38.30363455847197,26.303635,1.039520031765287,0.0467222,
2020-01-04 19:00:00,466.0,19.0,28.0,1.0,9.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,560.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,50.0,940.0,910.0,40.0,6.0,1.0,2.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-04 20:00:00,466.0,19.0,28.0,0.0,9.0,35.0,11.0,6.0,22.7,8.4,38.0,5.0,560.0,0.0,20.0,7.0,8.0,7.0,33.0,0.0,0.0,51.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,12.696365,3.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-04 21:00:00,466.0,19.0,28.0,0.0,13.0,33.0,17.0,13.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,1.104552,13.0,38.30363455847197,25.303635,1.000000017449194,0.0418261,
2020-01-04 22:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,7.0,23.2,8.7,39.0,6.0,600.0,0.0,20.0,7.0,10.0,7.0,33.0,0.0,0.0,49.0,940.0,910.0,35.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,9.842753,4.368439,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0408176,
2020-01-04 23:00:00,466.0,19.0,28.0,0.0,13.0,35.0,16.0,12.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,0.104552,12.0,39.15724672182836,27.157247,1.0382303339799575,0.0038351,
2020-01-05 00:00:00,466.0,19.0,28.0,0.0,10.0,35.0,12.0,6.0,23.2,8.4,39.0,5.0,500.0,0.0,20.0,7.0,9.0,7.0,32.0,0.0,0.0,52.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,12.842753,4.389789,6.0,39.15724672182836,33.157247,1.137187173958269,0.0402289,
2020-01-05 01:00:00,466.0,19.0,28.0,1.0,11.0,35.0,12.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,26.0,7.0,1.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,3.696365,1.505709,11.0,38.30363455847197,27.303635,1.000000016171035,0.0522646,
2020-01-05 02:00:00,466.0,19.0,28.0,0.0,14.0,22.0,15.0,13.0,23.8,11.1,40.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,35.0,0.0,2.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,0.0,0.949883,13.0,40.164114470573566,27.164114,1.038220270384122,0.0,
2020-01-05 03:00:00,466.0,19.0,28.0,0.0,12.0,34.0,12.0,8.0,22.7,8.9,38.0,7.0,720.0,0.0,20.0,7.0,10.0,6.0,34.0,0.0,0.0,51.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,12.696365,3.700641,8.0,38.30363455847197,30.303635,1.152070256018657,0.0531379,
2020-01-05 04:00:00,466.0,19.0,28.0,0.0,15.0,32.0,17.0,15.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,0.0,0.823472,15.0,38.30363455847197,23.303635,1.0000000189467453,0.0341306,
2020-01-05 05:00:00,466.0,19.0,28.0,0.0,12.0,35.0,13.0,9.0,22.7,8.9,38.0,7.0,620.0,0.0,20.0,7.0,12.0,6.0,28.0,0.0,0.0,50.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,11.696365,5.700641,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0843837,
2020-01-05 06:00:00,466.0,19.0,28.0,0.0,14.0,34.0,17.0,15.0,23.2,11.5,39.0,14.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,0.0,0.823472,15.0,39.15724672182836,24.157247,0.9602500332057132,0.0329643,
2020-01-05 07:00:00,466.0,19.0,28.0,1.0,12.0,35.0,14.0,9.0,23.2,9.2,39.0,8.0,560.0,0.0,20.0,7.0,12.0,7.0,30.0,0.0,0.0,50.0,940.0,910.0,40.0,6.0,1.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,10.842753,4.717677,9.0,39.15724672182836,30.157247,1.1104677623950854,0.053888,
2020-01-05 08:00:00,466.0,19.0,28.0,0.0,13.0,34.0,14.0,11.0,23.2,9.9,39.0,10.0,820.0,0.0,20.0,7.0,11.0,6.0,33.0,0.0,0.0,49.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,9.842753,1.505709,11.0,39.15724672182836,28.157247,1.0764606573253228,0.0507606,
2020-01-05 09:00:00,466.0,19.0,28.0,0.0,13.0,34.0,15.0,14.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.0,0.949883,14.0,39.15724672182836,25.157247,0.9617696872892264,0.036384,
2020-01-05 10:00:00,466.0,19.0,28.0,0.0,13.0,30.0,16.0,11.0,22.1,9.9,37.0,10.0,860.0,0.0,20.0,7.0,11.0,6.0,40.0,0.0,0.0,40.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,2.738885,1.505709,11.0,37.26111536149989,26.261115,1.082436425889715,0.0542269,
2020-01-05 11:00:00,466.0,19.0,28.0,0.0,12.0,34.0,13.0,10.0,22.1,9.5,37.0,9.0,840.0,0.0,20.0,7.0,12.0,6.0,35.0,0.0,0.0,50.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,12.738885,3.756171,10.0,37.26111536149989,27.261115,1.0791730535203636,0.0605215,
2020-01-05 12:00:00,466.0,19.0,28.0,1.0,14.0,30.0,18.0,15.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,36.0,2.0,2.0,1.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,0.823472,15.0,37.26111536149989,22.261115,0.9570097845284317,0.0356719,
2020-01-05 14:00:00,466.0,19.0,28.0,0.0,13.0,38.0,13.0,10.0,25.6,9.5,43.0,9.0,360.0,0.0,20.0,7.0,11.0,7.0,31.0,0.0,0.0,54.0,940.0,910.0,52.0,0.0,1.0,0.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,10.922355,2.756171,10.0,43.07764542076404,33.077645,1.099741836080191,0.0504157,
2020-01-05 15:00:00,466.0,19.0,28.0,0.0,13.0,45.0,14.0,10.0,28.0,9.5,47.0,9.0,280.0,0.0,20.0,7.0,11.0,8.0,38.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,21.263192,2.756171,10.0,46.73680772378418,36.736808,1.0889236557524333,0.0456231,
2020-01-05 16:00:00,466.0,19.0,28.0,1.0,14.0,45.0,14.0,10.0,28.0,9.2,47.0,8.0,220.0,0.0,20.0,7.0,12.0,8.0,39.0,0.0,0.0,69.0,940.0,910.0,60.0,5.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,22.263192,4.717677,10.0,46.73680772378418,36.736808,1.1221866319393663,0.0688813,
2020-01-05 17:00:00,466.0,19.0,28.0,0.0,13.0,37.0,14.0,11.0,24.4,9.9,41.0,10.0,340.0,0.0,20.0,7.0,12.0,7.0,27.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,10.84734,2.505709,11.0,41.15266006868552,30.15266,1.0710412418021948,0.0475612,
2020-01-05 18:00:00,466.0,19.0,28.0,0.0,13.0,42.0,14.0,10.0,26.8,9.5,45.0,9.0,200.0,0.0,20.0,7.0,11.0,8.0,31.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,20.06252,2.756171,10.0,44.937479651873446,34.93748,1.093933534543969,0.0478603,
2020-01-05 19:00:00,466.0,19.0,28.0,1.0,14.0,45.0,14.0,11.0,28.6,9.9,48.0,10.0,300.0,0.0,20.0,7.0,11.0,8.0,39.0,0.0,0.0,68.0,940.0,910.0,58.0,8.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,20.384915,1.505709,11.0,47.61508484535182,36.615085,1.0892456517200495,0.0394984,
2020-01-05 20:00:00,466.0,19.0,28.0,0.0,14.0,31.0,15.0,13.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,49.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,6.842753,0.0,13.0,39.15724672182836,26.157247,1.0397499889089201,0.0,
2020-01-05 21:00:00,466.0,19.0,28.0,0.0,13.0,42.0,14.0,11.0,26.8,9.5,45.0,9.0,260.0,0.0,20.0,7.0,12.0,8.0,37.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,16.06252,3.756171,11.0,44.937479651873446,33.93748,1.062622359996063,0.075113,
2020-01-05 22:00:00,466.0,19.0,28.0,1.0,13.0,46.0,15.0,11.0,28.6,9.9,48.0,10.0,300.0,0.0,20.0,7.0,12.0,8.0,34.0,0.0,0.0,71.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,23.384915,2.505709,11.0,47.61508484535182,36.615085,1.057778282606658,0.0394984,
2020-01-05 23:00:00,466.0,19.0,28.0,0.0,13.0,34.0,13.0,9.0,23.2,9.2,39.0,8.0,1140.0,0.0,20.0,7.0,13.0,7.0,49.0,0.0,0.0,54.0,940.0,910.0,31.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,14.842753,5.717677,9.0,39.15724672182836,30.157247,1.152921304016054,0.053888,
2020-01-06 00:00:00,466.0,19.0,28.0,0.0,18.0,35.0,21.0,16.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,0.915611,16.0,38.30363455847197,22.303635,1.098504552757206,0.0,
2020-01-06 01:00:00,466.0,19.0,28.0,0.0,16.0,36.0,16.0,12.0,22.7,10.3,38.0,11.0,580.0,0.0,20.0,7.0,15.0,6.0,31.0,0.0,0.0,49.0,940.0,910.0,35.0,0.0,1.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,10.696365,4.289197,12.0,38.30363455847197,26.303635,1.1793429869486738,0.0467222,
2020-01-06 02:00:00,466.0,19.0,28.0,0.0,20.0,35.0,21.0,19.0,23.2,13.0,39.0,18.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1376.1897497950001,39.15724672182836,18.174147792324447,0.0,0.825852,19.0,39.15724672182836,20.157247,1.0521995823665107,0.039358,
2020-01-06 03:00:00,466.0,19.0,28.0,1.0,20.0,35.0,20.0,15.0,23.2,11.5,39.0,14.0,740.0,0.0,20.0,7.0,16.0,6.0,30.0,0.0,0.0,50.0,940.0,910.0,36.0,4.0,1.0,2.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,10.842753,1.823472,15.0,39.15724672182836,24.157247,1.2609978537507944,0.0329643,
2020-01-06 04:00:00,466.0,19.0,28.0,0.0,22.0,31.0,22.0,22.0,23.2,14.6,39.0,22.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,24.0,0.0,2.0,0.0,2376.468049795,1533.096149795,39.15724672182836,22.09891319379352,0.842753,0.0,22.0,39.15724672182836,17.157247,1.00000001621307,0.0,
2020-01-06 22:00:00,466.0,19.0,28.0,0.0,15.0,33.0,16.0,13.0,22.7,10.7,38.0,12.0,960.0,0.0,20.0,7.0,15.0,6.0,34.0,0.0,0.0,52.0,940.0,910.0,37.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,13.696365,3.104552,13.0,38.30363455847197,25.303635,1.08582354123816,0.0418261,
2020-01-06 23:00:00,466.0,19.0,28.0,0.0,16.0,35.0,19.0,16.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,1.723752,16.0,39.15724672182836,23.157247,1.0000000120122934,0.0303066,
2020-01-07 00:00:00,466.0,19.0,28.0,0.0,17.0,34.0,18.0,14.0,23.2,10.7,39.0,12.0,760.0,0.0,20.0,7.0,14.0,6.0,43.0,0.0,0.0,48.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,8.842753,2.104552,14.0,39.15724672182836,25.157247,1.1353958962426578,0.0771978,
2020-01-07 02:00:00,466.0,19.0,14.0,0.0,18.0,31.0,20.0,18.0,21.5,12.6,36.0,17.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,26.0,0.0,2.0,0.0,2209.754999795,1336.963149795,36.19792020308063,17.140780261453244,0.0,0.85922,18.0,36.19792020308063,18.19792,0.9999999888404485,0.0450865,
2020-01-07 03:00:00,466.0,19.0,28.0,0.0,15.0,35.0,15.0,10.0,23.2,9.5,39.0,9.0,800.0,0.0,20.0,7.0,14.0,7.0,36.0,0.0,0.0,50.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,10.842753,5.756171,10.0,39.15724672182836,29.157247,1.2069772410633894,0.0568093,
2020-01-07 04:00:00,466.0,19.0,28.0,0.0,15.0,35.0,16.0,14.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,21.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.696365,1.949883,14.0,38.30363455847197,24.303635,1.0429117800924528,0.0376139,
2020-01-07 06:00:00,466.0,19.0,28.0,0.0,12.0,34.0,12.0,9.0,22.1,9.2,37.0,8.0,800.0,0.0,20.0,7.0,11.0,6.0,43.0,0.0,0.0,50.0,940.0,910.0,14.0,5.0,4.0,3.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,12.738885,3.717677,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0572964,
2020-01-07 07:00:00,466.0,19.0,14.0,0.0,10.0,36.0,10.0,8.0,23.8,9.2,40.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,22.0,0.0,1.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,12.835886,1.717677,8.0,40.164114470573566,32.164114,1.0663039364665428,0.021826,
