Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-07 08:00:00,466.0,19.0,14.0,1.0,11.0,28.0,14.0,10.0,21.5,9.5,36.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,39.0,7.0,2.0,2.0,2209.754999795,1032.956999795,36.19792020308063,8.243829250455633,0.0,3.756171,10.0,36.19792020308063,26.19792,1.039685806957874,0.0628234,
2020-01-07 09:00:00,466.0,19.0,28.0,0.0,8.0,29.0,10.0,7.0,24.4,8.7,41.0,6.0,760.0,0.0,20.0,7.0,7.0,7.0,33.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,9.84734,1.368439,7.0,41.15266006868552,34.15266,1.030163490025919,0.0385247,
2020-01-07 10:00:00,466.0,19.0,28.0,0.0,8.0,39.0,9.0,6.0,25.6,8.4,43.0,5.0,220.0,0.0,20.0,7.0,6.0,7.0,32.0,0.0,0.0,56.0,940.0,910.0,51.0,0.0,0.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,12.922355,1.389789,6.0,43.07764542076404,37.077645,1.0570163577185847,0.036129,
2020-01-07 11:00:00,466.0,19.0,28.0,0.0,10.0,34.0,15.0,9.0,21.5,9.5,36.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,56.0,0.0,1.0,0.0,2209.754999795,1032.956999795,36.19792020308063,8.243829250455633,0.0,3.756171,9.0,36.19792020308063,27.19792,1.0381709612506484,0.0270505,
2020-01-07 12:00:00,466.0,19.0,28.0,1.0,7.0,38.0,8.0,3.0,24.4,7.7,41.0,2.0,120.0,0.0,20.0,7.0,7.0,7.0,30.0,0.0,0.0,61.0,940.0,910.0,60.0,1.0,0.0,1.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,19.84734,4.87184,3.0,41.15266006868552,38.15266,1.117121182457529,0.0223408,
2020-01-07 14:00:00,466.0,19.0,28.0,0.0,6.0,40.0,6.0,0.0,25.0,7.0,42.0,-1.0,180.0,0.0,20.0,8.0,6.0,8.0,40.0,0.0,0.0,64.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2552.987749795,787.790749795,42.123610354308255,-0.5088612562674939,21.87639,6.508861,0.0,42.123610354308255,42.12361,1.1660963449345854,0.011936,
2020-01-07 15:00:00,466.0,19.0,28.0,0.0,6.0,39.0,6.0,3.0,25.0,7.7,42.0,2.0,160.0,0.0,20.0,7.0,5.0,7.0,34.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,21.87639,2.87184,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0217985,
2020-01-07 16:00:00,466.0,19.0,28.0,0.0,6.0,38.0,6.0,2.0,24.4,7.4,41.0,1.0,220.0,0.0,20.0,7.0,5.0,7.0,42.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,21.84734,3.981701,2.0,41.15266006868552,39.15266,1.1137893952690576,0.0244604,
2020-01-07 17:00:00,466.0,19.0,28.0,1.0,5.0,41.0,6.0,2.0,26.2,7.4,44.0,1.0,220.0,0.0,20.0,7.0,6.0,8.0,43.0,0.0,0.0,67.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,22.984597,4.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2020-01-07 18:00:00,466.0,19.0,28.0,0.0,5.0,42.0,6.0,3.0,27.4,7.4,46.0,1.0,260.0,0.0,20.0,7.0,3.0,8.0,48.0,0.0,0.0,62.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,16.155561,1.981701,3.0,45.84443855943209,42.844439,1.0489662855239825,0.0442086,
2020-01-07 19:00:00,466.0,19.0,28.0,0.0,4.0,44.0,6.0,3.0,28.0,7.4,47.0,1.0,320.0,0.0,20.0,7.0,3.0,9.0,52.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,1.981701,3.0,46.73680772378418,43.736808,1.023399040065861,0.0433457,
2020-01-07 20:00:00,466.0,19.0,28.0,1.0,5.0,44.0,6.0,2.0,28.0,7.2,47.0,0.0,200.0,0.0,20.0,7.0,5.0,8.0,45.0,0.0,0.0,73.0,1140.0,1110.0,60.0,12.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,4.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2020-01-07 21:00:00,466.0,19.0,28.0,0.0,5.0,27.0,4.0,3.0,26.2,7.4,44.0,1.0,1640.0,0.0,20.0,7.0,3.0,8.0,26.0,10.0,20.0,66.0,1140.0,1110.0,60.0,3.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,21.984597,1.981701,3.0,44.01540253572364,41.015403,1.051261818007519,0.0460892,
2020-01-07 22:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.0,7.2,47.0,0.0,220.0,0.0,20.0,7.0,3.0,9.0,49.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,2.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2020-01-07 23:00:00,466.0,19.0,28.0,1.0,5.0,42.0,6.0,0.0,27.4,7.0,46.0,-1.0,120.0,0.0,20.0,7.0,4.0,8.0,42.0,0.0,0.0,66.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,20.155561,4.508861,0.0,45.84443855943209,45.844439,1.122415697630229,0.0109779,
2020-01-08 00:00:00,466.0,19.0,28.0,0.0,5.0,42.0,6.0,2.0,28.0,7.4,47.0,1.0,220.0,0.0,20.0,7.0,2.0,8.0,49.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,17.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-08 01:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,3.0,28.0,7.4,47.0,1.0,200.0,0.0,20.0,7.0,3.0,8.0,41.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,21.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-01-08 02:00:00,466.0,19.0,28.0,1.0,5.0,45.0,6.0,2.0,28.0,7.4,47.0,1.0,240.0,0.0,20.0,7.0,4.0,9.0,47.0,0.0,0.0,68.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,21.263192,2.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-08 03:00:00,466.0,19.0,28.0,0.0,5.0,31.0,6.0,4.0,26.2,7.7,44.0,2.0,1260.0,0.0,20.0,7.0,3.0,8.0,54.0,0.0,0.0,61.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,16.984597,0.87184,4.0,44.01540253572364,40.015403,1.0256309149536706,0.0446876,
2020-01-08 04:00:00,466.0,19.0,28.0,0.0,6.0,42.0,6.0,2.0,26.8,7.4,45.0,1.0,220.0,0.0,20.0,7.0,5.0,8.0,43.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,23.06252,3.981701,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0223524,
2020-01-08 05:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,4.0,28.0,7.7,47.0,2.0,360.0,0.0,20.0,7.0,4.0,9.0,51.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-01-08 06:00:00,466.0,19.0,28.0,1.0,7.0,44.0,8.0,5.0,28.0,8.2,47.0,4.0,240.0,0.0,20.0,7.0,5.0,8.0,41.0,0.0,0.0,69.0,1140.0,1110.0,60.0,7.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-08 07:00:00,466.0,19.0,28.0,0.0,7.0,39.0,8.0,4.0,25.6,7.9,43.0,3.0,260.0,0.0,20.0,7.0,5.0,8.0,40.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,12.922355,2.147817,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0285346,
2020-01-08 08:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,4.0,28.0,7.9,47.0,3.0,280.0,0.0,20.0,7.0,4.0,9.0,48.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,21.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-01-08 09:00:00,466.0,19.0,28.0,1.0,6.0,44.0,8.0,4.0,27.4,7.9,46.0,3.0,360.0,0.0,20.0,7.0,4.0,8.0,48.0,0.0,0.0,66.0,940.0,910.0,60.0,9.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,20.155561,1.147817,4.0,45.84443855943209,41.844439,1.0501952220404538,0.0266982,
2020-01-08 10:00:00,466.0,19.0,28.0,0.0,6.0,28.0,7.0,5.0,25.6,7.9,43.0,3.0,1040.0,0.0,20.0,7.0,4.0,8.0,45.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,15.922355,1.147817,5.0,43.07764542076404,38.077645,1.026970417562598,0.0533945,
2020-01-08 11:00:00,466.0,19.0,28.0,0.0,6.0,44.0,6.0,3.0,28.0,7.7,47.0,2.0,260.0,0.0,20.0,7.0,3.0,9.0,49.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-08 13:00:00,466.0,19.0,28.0,0.0,5.0,42.0,6.0,2.0,27.4,7.4,46.0,1.0,260.0,0.0,20.0,7.0,3.0,8.0,50.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,17.155561,1.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-01-08 14:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.6,7.4,48.0,1.0,300.0,0.0,20.0,7.0,3.0,9.0,55.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,1.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-01-08 15:00:00,466.0,19.0,28.0,1.0,5.0,44.0,6.0,2.0,28.0,7.2,47.0,0.0,200.0,0.0,20.0,7.0,2.0,8.0,50.0,0.0,0.0,66.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,19.263192,1.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2020-01-08 16:00:00,466.0,19.0,28.0,0.0,6.0,32.0,6.0,4.0,25.0,7.9,42.0,3.0,840.0,0.0,20.0,7.0,4.0,7.0,45.0,0.0,0.0,58.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,15.87639,1.147817,4.0,42.123610354308255,38.12361,1.0553654417727163,0.0292278,
2020-01-08 17:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,2.0,27.4,7.4,46.0,1.0,220.0,0.0,20.0,7.0,2.0,8.0,50.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,20.155561,0.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-01-08 18:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,2.0,28.0,7.4,47.0,1.0,200.0,0.0,20.0,7.0,2.0,8.0,48.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,19.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-08 19:00:00,466.0,19.0,28.0,1.0,5.0,42.0,6.0,3.0,26.8,7.7,45.0,2.0,280.0,0.0,20.0,7.0,3.0,8.0,46.0,0.0,0.0,67.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,22.06252,0.87184,3.0,44.937479651873446,41.93748,1.050078281492977,0.0203657,
2020-01-08 20:00:00,466.0,19.0,28.0,0.0,5.0,41.0,6.0,2.0,27.4,7.4,46.0,1.0,300.0,0.0,20.0,7.0,3.0,8.0,49.0,0.0,0.0,60.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,14.155561,1.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-01-08 21:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,2.0,28.6,7.2,48.0,0.0,420.0,0.0,20.0,7.0,4.0,9.0,49.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,3.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-01-08 22:00:00,466.0,19.0,28.0,1.0,5.0,44.0,6.0,3.0,28.0,7.4,47.0,1.0,300.0,0.0,20.0,7.0,3.0,9.0,50.0,0.0,0.0,69.0,1140.0,1110.0,60.0,8.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-01-08 23:00:00,466.0,19.0,28.0,0.0,6.0,29.0,5.0,3.0,25.0,7.7,42.0,2.0,1320.0,0.0,20.0,7.0,3.0,8.0,55.0,0.0,0.0,61.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,0.87184,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0217985,
2020-01-09 00:00:00,466.0,19.0,28.0,0.0,5.0,42.0,6.0,3.0,26.8,7.4,45.0,1.0,200.0,0.0,20.0,7.0,3.0,8.0,45.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,20.06252,1.981701,3.0,44.937479651873446,41.93748,1.050078281492977,0.0451215,
2020-01-09 01:00:00,466.0,19.0,28.0,0.0,6.0,43.0,7.0,4.0,26.8,7.7,45.0,2.0,180.0,0.0,20.0,7.0,4.0,8.0,41.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,19.06252,1.87184,4.0,44.937479651873446,40.93748,1.0513644017539878,0.0437251,
2020-01-09 02:00:00,466.0,19.0,28.0,1.0,6.0,41.0,7.0,4.0,26.2,7.9,44.0,3.0,220.0,0.0,20.0,7.0,4.0,8.0,39.0,0.0,0.0,68.0,1140.0,1110.0,60.0,8.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,23.984597,1.147817,4.0,44.01540253572364,40.015403,1.052610266651706,0.0278845,
2020-01-09 03:00:00,466.0,19.0,28.0,0.0,7.0,31.0,7.0,4.0,24.4,7.9,41.0,3.0,400.0,0.0,20.0,7.0,6.0,7.0,29.0,0.0,0.0,53.0,940.0,910.0,60.0,41.0,0.0,1.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,11.84734,3.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2020-01-09 04:00:00,466.0,19.0,56.0,0.0,6.0,21.0,4.0,2.0,27.4,7.2,46.0,0.0,1800.0,0.0,20.0,8.0,3.0,8.0,48.0,10.0,34.0,72.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,26.155561,2.738276,2.0,45.84443855943209,43.844439,1.1003904330237078,0.0381345,
2020-01-09 05:00:00,466.0,19.0,56.0,1.0,6.0,24.0,4.0,2.0,28.6,7.2,48.0,0.0,1920.0,0.0,20.0,8.0,4.0,9.0,55.0,11.0,39.0,76.0,1360.0,1180.0,60.0,54.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,28.384915,3.738276,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0367086,
2020-01-09 07:00:00,466.0,19.0,56.0,1.0,5.0,28.0,5.0,2.0,27.4,7.2,46.0,0.0,1180.0,0.0,20.0,7.0,4.0,8.0,46.0,10.0,33.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,25.155561,3.738276,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0381345,
2020-01-09 08:00:00,466.0,19.0,42.0,0.0,5.0,16.0,3.0,-9.0,24.4,4.5,41.0,-11.0,3000.0,0.0,20.0,8.0,4.0,8.0,47.0,9.0,34.0,67.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,542.624499795,41.15266006868552,-11.644637966787798,25.84734,15.644638,-9.0,41.15266006868552,50.15266,1.387246744906633,0.0500904,
2020-01-09 09:00:00,466.0,19.0,70.0,1.0,6.0,31.0,6.0,3.0,25.6,7.4,43.0,1.0,860.0,0.0,20.0,7.0,3.0,8.0,46.0,9.0,33.0,68.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,24.922355,1.981701,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0471168,
2020-01-09 10:00:00,466.0,19.0,28.0,0.0,6.0,23.0,6.0,3.0,24.4,7.4,41.0,1.0,1460.0,0.0,20.0,7.0,4.0,7.0,37.0,9.0,27.0,60.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,18.84734,2.981701,3.0,41.15266006868552,38.15266,1.085342045963313,0.0493767,
2020-01-09 11:00:00,466.0,19.0,42.0,1.0,6.0,30.0,6.0,2.0,26.8,7.2,45.0,0.0,840.0,0.0,20.0,7.0,5.0,8.0,44.0,10.0,32.0,70.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,25.06252,4.738276,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0389087,
2020-01-09 12:00:00,466.0,19.0,28.0,1.0,6.0,31.0,6.0,2.0,25.6,7.4,43.0,1.0,760.0,0.0,20.0,7.0,4.0,8.0,38.0,9.0,28.0,65.0,1140.0,1110.0,60.0,49.0,0.0,3.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,21.922355,2.981701,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0233409,
2020-01-09 13:00:00,466.0,19.0,84.0,0.0,7.0,26.0,6.0,3.0,22.7,7.2,38.0,0.0,3000.0,0.0,20.0,7.0,3.0,7.0,61.0,9.0,43.0,58.0,1140.0,1110.0,60.0,41.0,0.0,0.0,2327.434799795,807.4040497950001,38.30363455847197,0.2617237001121566,19.696365,2.738276,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0719805,
2020-01-09 14:00:00,466.0,19.0,28.0,0.0,6.0,40.0,8.0,4.0,26.2,7.9,44.0,3.0,140.0,0.0,20.0,7.0,4.0,8.0,34.0,0.0,0.0,57.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,12.984597,1.147817,4.0,44.01540253572364,40.015403,1.052610266651706,0.0278845,
2020-01-09 15:00:00,466.0,19.0,28.0,0.0,7.0,41.0,7.0,4.0,26.2,7.9,44.0,3.0,180.0,0.0,20.0,7.0,7.0,8.0,37.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,20.984597,4.147817,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0278845,
2020-01-09 16:00:00,466.0,19.0,28.0,1.0,7.0,40.0,8.0,3.0,25.6,7.7,43.0,2.0,180.0,0.0,20.0,7.0,7.0,8.0,36.0,0.0,0.0,61.0,1140.0,1110.0,60.0,0.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,4.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2020-01-09 18:00:00,466.0,19.0,28.0,0.0,7.0,37.0,8.0,5.0,24.4,8.2,41.0,4.0,180.0,0.0,20.0,7.0,5.0,7.0,28.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,14.84734,1.084367,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0291207,
2020-01-09 19:00:00,466.0,19.0,28.0,0.0,7.0,37.0,8.0,4.0,23.8,7.9,40.0,3.0,140.0,0.0,20.0,7.0,7.0,7.0,27.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,20.835886,4.147817,4.0,40.164114470573566,36.164114,1.090459208011971,0.0307627,
2020-01-09 20:00:00,466.0,19.0,28.0,0.0,7.0,37.0,9.0,5.0,23.8,7.9,40.0,3.0,180.0,0.0,20.0,7.0,8.0,7.0,29.0,0.0,0.0,60.0,940.0,910.0,52.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,19.835886,5.147817,5.0,40.164114470573566,35.164114,1.0603061339449007,0.0575638,
2020-01-09 21:00:00,466.0,19.0,28.0,1.0,11.0,35.0,15.0,9.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,27.0,4.0,2.0,1.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,0.0,2.717677,9.0,37.26111536149989,28.261115,1.0761582138065702,0.0572964,
2020-01-09 23:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,1.0,23.2,7.2,39.0,0.0,460.0,0.0,20.0,7.0,7.0,7.0,45.0,0.0,0.0,55.0,1140.0,1110.0,39.0,0.0,1.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,15.842753,6.738276,1.0,39.15724672182836,38.157247,1.2246668436613666,0.018981,
2020-01-10 00:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,8.0,22.7,8.9,38.0,7.0,0.0,0.0,20.0,0.0,8.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,1.696365,1.700641,8.0,38.30363455847197,30.303635,1.0341254747609088,0.0531379,
2020-01-10 01:00:00,466.0,19.0,28.0,0.0,11.0,31.0,14.0,9.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,23.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,0.0,2.717677,9.0,37.26111536149989,28.261115,1.0761582138065702,0.0572964,
2020-01-10 02:00:00,466.0,19.0,28.0,0.0,8.0,35.0,10.0,5.0,22.7,8.2,38.0,4.0,640.0,0.0,20.0,7.0,8.0,7.0,40.0,0.0,0.0,50.0,940.0,910.0,25.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,11.696365,4.084367,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0315333,
2020-01-10 03:00:00,466.0,19.0,28.0,1.0,11.0,33.0,15.0,9.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,55.0,16.0,1.0,3.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,0.0,2.717677,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0553709,
2020-01-10 04:00:00,466.0,19.0,42.0,1.0,8.0,20.0,7.0,5.0,25.0,7.9,42.0,3.0,1800.0,0.0,20.0,7.0,7.0,7.0,35.0,9.0,26.0,59.0,1140.0,1110.0,60.0,54.0,0.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,4.147817,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0546916,
2020-01-10 06:00:00,466.0,19.0,56.0,1.0,7.0,34.0,8.0,2.0,23.8,7.2,40.0,0.0,600.0,0.0,20.0,7.0,7.0,7.0,39.0,9.0,29.0,63.0,940.0,910.0,60.0,51.0,0.0,3.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,22.835886,6.738276,2.0,40.164114470573566,38.164114,1.1507653561461115,0.0435632,
2020-01-10 07:00:00,466.0,19.0,42.0,0.0,7.0,16.0,7.0,4.0,23.8,7.9,40.0,3.0,2360.0,0.0,20.0,7.0,7.0,7.0,31.0,9.0,23.0,60.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,19.835886,4.147817,4.0,40.164114470573566,36.164114,1.090459208011971,0.0307627,
2020-01-10 08:00:00,466.0,19.0,56.0,1.0,7.0,31.0,7.0,5.0,24.4,7.9,41.0,3.0,720.0,0.0,20.0,7.0,7.0,7.0,34.0,9.0,25.0,63.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,21.84734,4.147817,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0560781,
2020-01-10 09:00:00,466.0,19.0,70.0,1.0,7.0,23.0,7.0,4.0,25.6,7.7,43.0,2.0,1580.0,0.0,20.0,7.0,6.0,8.0,42.0,9.0,31.0,63.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,3.87184,4.0,43.07764542076404,39.077645,1.0831539737210605,0.045711,
2020-01-10 10:00:00,466.0,19.0,70.0,0.0,7.0,18.0,7.0,3.0,25.0,7.4,42.0,1.0,2260.0,0.0,20.0,8.0,7.0,8.0,41.0,9.0,30.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,21.87639,5.981701,3.0,42.123610354308255,39.12361,1.113883499029339,0.0482103,
2020-01-10 11:00:00,466.0,19.0,56.0,1.0,7.0,27.0,7.0,5.0,24.4,7.9,41.0,3.0,880.0,0.0,20.0,7.0,6.0,7.0,37.0,9.0,27.0,64.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,22.84734,3.147817,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0560781,
2020-01-10 12:00:00,466.0,19.0,70.0,1.0,7.0,24.0,7.0,5.0,25.0,7.9,42.0,3.0,1780.0,0.0,20.0,7.0,5.0,7.0,41.0,9.0,30.0,62.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,19.87639,2.147817,5.0,42.123610354308255,37.12361,1.0569417444709361,0.0546916,
2020-01-10 13:00:00,466.0,19.0,70.0,0.0,7.0,18.0,7.0,2.0,24.4,7.4,41.0,1.0,3000.0,0.0,20.0,7.0,7.0,7.0,45.0,9.0,33.0,64.0,1140.0,1110.0,58.0,18.0,0.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,22.84734,5.981701,2.0,41.15266006868552,39.15266,1.146401478574694,0.0244604,
2020-01-10 14:00:00,466.0,19.0,56.0,0.0,7.0,39.0,8.0,5.0,26.2,7.9,44.0,3.0,340.0,0.0,20.0,7.0,6.0,8.0,61.0,0.0,0.0,67.0,940.0,910.0,54.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,22.984597,3.147817,5.0,44.01540253572364,39.015403,1.0540315740817936,0.0521781,
2020-01-10 15:00:00,466.0,19.0,70.0,0.0,7.0,39.0,8.0,4.0,28.6,7.9,48.0,3.0,340.0,0.0,20.0,7.0,7.0,9.0,60.0,0.0,0.0,75.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,27.384915,4.147817,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0256421,
2020-01-10 16:00:00,466.0,19.0,70.0,1.0,7.0,39.0,8.0,4.0,28.6,7.7,48.0,2.0,320.0,0.0,20.0,7.0,7.0,9.0,60.0,0.0,0.0,78.0,940.0,910.0,60.0,17.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,30.384915,4.87184,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0411512,
2020-01-10 17:00:00,466.0,19.0,56.0,0.0,7.0,36.0,8.0,5.0,26.2,7.9,44.0,3.0,380.0,0.0,20.0,7.0,5.0,8.0,61.0,0.0,0.0,63.0,1140.0,1110.0,60.0,1.0,0.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,18.984597,2.147817,5.0,44.01540253572364,39.015403,1.0540315740817936,0.0521781,
2020-01-10 18:00:00,466.0,19.0,56.0,1.0,7.0,38.0,7.0,4.0,27.4,7.7,46.0,2.0,460.0,0.0,20.0,7.0,6.0,8.0,37.0,10.0,28.0,70.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,24.155561,3.87184,4.0,45.84443855943209,41.844439,1.0772311443239913,0.0428179,
2020-01-10 19:00:00,466.0,19.0,56.0,0.0,10.0,14.0,18.0,5.0,9.9,3.8,10.0,-15.0,320.0,0.0,20.0,8.0,0.0,3.0,27.0,4.0,20.0,64.0,1360.0,1180.0,60.0,15.0,0.0,0.0,1072.183599795,473.9779497950001,9.494291351226025,-15.44463255276861,54.505709,15.444633,5.0,9.494291351226025,4.494291,0.0,0.8197881,
2020-01-10 20:00:00,466.0,19.0,70.0,0.0,7.0,37.0,7.0,4.0,25.6,7.7,43.0,2.0,360.0,0.0,20.0,7.0,5.0,8.0,63.0,0.0,0.0,67.0,1140.0,1110.0,60.0,9.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,23.922355,2.87184,4.0,43.07764542076404,39.077645,1.0831539737210605,0.045711,
2020-01-10 21:00:00,466.0,19.0,70.0,0.0,7.0,39.0,8.0,4.0,26.8,7.7,45.0,2.0,380.0,0.0,20.0,7.0,4.0,8.0,34.0,10.0,25.0,70.0,1140.0,1110.0,60.0,10.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,25.06252,1.87184,4.0,44.937479651873446,40.93748,1.079077481573777,0.0437251,
2020-01-10 22:00:00,466.0,19.0,70.0,1.0,6.0,38.0,7.0,4.0,28.0,7.7,47.0,2.0,340.0,0.0,20.0,7.0,6.0,9.0,66.0,0.0,0.0,76.0,1140.0,1110.0,60.0,6.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,29.263192,3.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-01-10 23:00:00,466.0,19.0,70.0,0.0,6.0,34.0,6.0,-1.0,23.8,6.5,40.0,-3.0,880.0,0.0,20.0,8.0,5.0,7.0,44.0,9.0,32.0,67.0,1360.0,1180.0,60.0,24.0,0.0,1.0,2435.3079497950002,738.7574997950001,40.164114470573566,-2.5008259471920837,26.835886,7.500826,-1.0,40.164114470573566,41.164114,1.204893340216844,0.035177,
2020-01-11 00:00:00,466.0,19.0,70.0,1.0,6.0,38.0,7.0,4.0,27.4,7.7,46.0,2.0,460.0,0.0,20.0,7.0,5.0,8.0,36.0,10.0,27.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,24.155561,2.87184,4.0,45.84443855943209,41.844439,1.0501952220404538,0.0428179,
2020-01-11 01:00:00,466.0,19.0,70.0,0.0,6.0,16.0,9.0,0.0,17.9,6.5,30.0,-3.0,920.0,0.0,20.0,8.0,5.0,6.0,50.0,7.0,36.0,60.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1856.715599795,738.7574997950001,29.32562674788005,-2.5008259471920837,30.674373,7.500826,0.0,29.32562674788005,29.325627,1.2572278257288525,0.078577,
2020-01-11 02:00:00,466.0,19.0,70.0,1.0,6.0,38.0,7.0,4.0,26.8,7.7,45.0,2.0,380.0,0.0,20.0,7.0,4.0,8.0,37.0,10.0,28.0,68.0,1140.0,1110.0,60.0,44.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,1.87184,4.0,44.937479651873446,40.93748,1.0513644017539878,0.0437251,
2020-01-11 03:00:00,466.0,19.0,56.0,0.0,6.0,25.0,6.0,4.0,25.6,7.9,43.0,3.0,940.0,0.0,20.0,7.0,4.0,8.0,56.0,0.0,0.0,60.0,1140.0,1110.0,60.0,13.0,0.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,16.922355,1.147817,4.0,43.07764542076404,39.077645,1.0539408464733826,0.0285346,
2020-01-11 04:00:00,466.0,19.0,56.0,0.0,6.0,40.0,7.0,4.0,28.6,7.9,48.0,3.0,360.0,0.0,20.0,7.0,5.0,9.0,63.0,0.0,0.0,75.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,27.384915,2.147817,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0256421,
2020-01-11 05:00:00,466.0,19.0,56.0,0.0,6.0,40.0,7.0,4.0,28.6,7.7,48.0,2.0,340.0,0.0,20.0,7.0,5.0,9.0,62.0,0.0,0.0,77.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,29.384915,2.87184,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0411512,
2020-01-11 06:00:00,466.0,19.0,56.0,1.0,7.0,41.0,7.0,4.0,28.6,7.7,48.0,2.0,340.0,0.0,20.0,7.0,6.0,9.0,62.0,0.0,0.0,77.0,1140.0,1110.0,60.0,21.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,29.384915,3.87184,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0411512,
2020-01-11 07:00:00,466.0,19.0,56.0,0.0,6.0,35.0,7.0,4.0,26.8,7.7,45.0,2.0,440.0,0.0,20.0,7.0,5.0,8.0,64.0,0.0,0.0,65.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,20.06252,2.87184,4.0,44.937479651873446,40.93748,1.0513644017539878,0.0437251,
2020-01-11 08:00:00,466.0,19.0,56.0,0.0,6.0,24.0,6.0,-6.0,22.7,5.2,38.0,-8.0,1780.0,0.0,20.0,8.0,4.0,7.0,56.0,9.0,40.0,59.0,1360.0,1180.0,52.0,52.0,0.0,0.0,2327.434799795,611.2710497950001,38.30363455847197,-8.194839855873624,20.696365,12.19484,-6.0,38.30363455847197,44.303635,1.3714752412706732,0.0472024,
2020-01-11 09:00:00,466.0,19.0,56.0,0.0,6.0,29.0,6.0,4.0,25.6,7.7,43.0,2.0,520.0,0.0,20.0,7.0,5.0,8.0,33.0,9.0,24.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,2.87184,4.0,43.07764542076404,39.077645,1.0539408464733826,0.045711,
2020-01-11 10:00:00,466.0,19.0,70.0,0.0,6.0,19.0,5.0,4.0,25.6,7.7,43.0,2.0,1720.0,0.0,20.0,7.0,4.0,8.0,27.0,10.0,20.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,20.922355,1.87184,4.0,43.07764542076404,39.077645,1.0539408464733826,0.045711,
2020-01-11 11:00:00,466.0,19.0,56.0,1.0,6.0,40.0,6.0,3.0,28.0,7.4,47.0,1.0,400.0,0.0,20.0,7.0,4.0,9.0,35.0,11.0,26.0,73.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,26.263192,2.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-01-11 12:00:00,466.0,19.0,70.0,1.0,5.0,38.0,6.0,2.0,27.4,7.4,46.0,1.0,540.0,0.0,20.0,7.0,3.0,8.0,37.0,10.0,27.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,21.155561,1.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-01-11 13:00:00,466.0,19.0,56.0,0.0,5.0,32.0,5.0,0.0,25.6,6.7,43.0,-2.0,1680.0,0.0,20.0,8.0,5.0,8.0,46.0,10.0,34.0,70.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,758.3707997950002,43.07764542076404,-1.6923850735155952,26.922355,6.692385,0.0,43.07764542076404,43.077645,1.1313106292152564,0.0378017,
2020-01-11 14:00:00,466.0,19.0,56.0,1.0,6.0,41.0,6.0,2.0,28.0,7.4,47.0,1.0,420.0,0.0,20.0,7.0,4.0,8.0,36.0,10.0,27.0,74.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,27.263192,2.981701,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0214727,
2020-01-11 15:00:00,466.0,19.0,56.0,0.0,5.0,31.0,5.0,3.0,25.0,7.4,42.0,1.0,820.0,0.0,20.0,7.0,3.0,8.0,31.0,9.0,23.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,20.87639,1.981701,3.0,42.123610354308255,39.12361,1.0538740609171284,0.0482103,
2020-01-11 16:00:00,466.0,19.0,56.0,1.0,5.0,36.0,5.0,1.0,27.4,7.2,46.0,0.0,420.0,0.0,20.0,7.0,3.0,8.0,34.0,10.0,25.0,74.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,28.155561,2.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2020-01-11 17:00:00,466.0,19.0,56.0,1.0,5.0,33.0,5.0,1.0,27.4,7.2,46.0,0.0,860.0,0.0,20.0,7.0,2.0,8.0,36.0,10.0,27.0,66.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,20.155561,1.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2020-01-11 18:00:00,466.0,19.0,56.0,0.0,5.0,30.0,4.0,0.0,25.6,7.0,43.0,-1.0,1920.0,0.0,20.0,8.0,4.0,8.0,45.0,10.0,33.0,67.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,23.922355,4.508861,0.0,43.07764542076404,43.077645,1.1313106292152564,0.0116747,
2020-01-11 19:00:00,466.0,19.0,56.0,1.0,5.0,39.0,5.0,1.0,28.6,7.2,48.0,0.0,460.0,0.0,20.0,8.0,2.0,9.0,41.0,11.0,30.0,68.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,1.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-01-11 20:00:00,466.0,19.0,70.0,0.0,5.0,31.0,4.0,2.0,26.2,7.2,44.0,0.0,1080.0,0.0,20.0,8.0,2.0,8.0,40.0,9.0,29.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,19.984597,1.738276,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0397287,
2020-01-11 22:00:00,466.0,19.0,56.0,1.0,4.0,36.0,3.0,0.0,28.0,6.7,47.0,-2.0,720.0,0.0,20.0,8.0,0.0,9.0,48.0,11.0,35.0,69.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,22.263192,1.692385,0.0,46.73680772378418,46.736808,1.093596140873894,0.0349456,
2020-01-11 23:00:00,466.0,19.0,42.0,0.0,3.0,21.0,3.0,-1.0,27.4,6.2,46.0,-4.0,3000.0,0.0,20.0,8.0,2.0,8.0,50.0,10.0,36.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,709.3375497950001,45.84443855943209,-3.744489872362294,25.155561,5.74449,-1.0,45.84443855943209,46.844439,1.0933610189574376,0.0553448,
2020-01-12 00:00:00,466.0,19.0,56.0,1.0,4.0,38.0,4.0,0.0,28.6,7.0,48.0,-1.0,340.0,0.0,20.0,8.0,0.0,9.0,36.0,11.0,27.0,72.0,1360.0,1180.0,60.0,55.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,24.384915,0.508861,0.0,47.61508484535182,47.615085,1.0917113922586918,0.010574,
2020-01-12 01:00:00,466.0,19.0,56.0,1.0,5.0,28.0,4.0,1.0,26.8,7.2,45.0,0.0,1320.0,0.0,20.0,8.0,1.0,8.0,39.0,10.0,28.0,66.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,0.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-12 03:00:00,466.0,19.0,70.0,1.0,5.0,36.0,5.0,2.0,26.2,7.2,44.0,0.0,500.0,0.0,20.0,7.0,2.0,8.0,40.0,10.0,29.0,63.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,18.984597,1.738276,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0397287,
2020-01-12 04:00:00,466.0,19.0,70.0,0.0,7.0,24.0,6.0,4.0,24.4,7.7,41.0,2.0,1380.0,0.0,20.0,7.0,4.0,7.0,30.0,9.0,22.0,62.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,20.84734,1.87184,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0479658,
2020-01-12 05:00:00,466.0,19.0,70.0,1.0,7.0,37.0,6.0,3.0,28.0,7.4,47.0,1.0,500.0,0.0,20.0,7.0,3.0,8.0,40.0,10.0,29.0,72.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,1.981701,3.0,46.73680772378418,43.736808,1.100662345702764,0.0433457,
2020-01-12 06:00:00,466.0,19.0,56.0,1.0,7.0,36.0,6.0,3.0,27.4,7.4,46.0,1.0,580.0,0.0,20.0,7.0,4.0,8.0,36.0,10.0,27.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,19.155561,2.981701,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0442086,
2020-01-12 07:00:00,466.0,19.0,56.0,0.0,6.0,23.0,6.0,4.0,24.4,7.7,41.0,2.0,1200.0,0.0,20.0,7.0,4.0,7.0,26.0,9.0,20.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,19.84734,1.87184,4.0,41.15266006868552,37.15266,1.0568946966575683,0.0479658,
2020-01-12 08:00:00,466.0,19.0,56.0,1.0,6.0,38.0,6.0,2.0,28.0,7.2,47.0,0.0,440.0,0.0,20.0,7.0,6.0,8.0,35.0,10.0,26.0,73.0,1140.0,1110.0,60.0,39.0,0.0,3.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,5.738276,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0374023,
2020-01-12 09:00:00,466.0,19.0,56.0,1.0,6.0,37.0,5.0,2.0,26.8,7.2,45.0,0.0,600.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,64.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,19.06252,3.738276,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0389087,
2020-01-12 10:00:00,466.0,19.0,56.0,0.0,6.0,24.0,5.0,0.0,23.8,7.0,40.0,-1.0,2260.0,0.0,20.0,8.0,5.0,7.0,45.0,9.0,33.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,787.790749795,40.164114470573566,-0.5088612562674939,21.835886,5.508861,0.0,40.164114470573566,40.164114,1.1756228610753072,0.012511,
2020-01-12 11:00:00,466.0,19.0,56.0,1.0,6.0,37.0,5.0,2.0,28.6,7.2,48.0,0.0,500.0,0.0,20.0,7.0,4.0,9.0,34.0,11.0,25.0,69.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,21.384915,3.738276,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0367086,
2020-01-12 12:00:00,466.0,19.0,56.0,1.0,5.0,35.0,4.0,1.0,27.4,7.2,46.0,0.0,780.0,0.0,20.0,7.0,2.0,8.0,40.0,10.0,29.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,19.155561,1.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2020-01-12 13:00:00,466.0,19.0,70.0,0.0,5.0,35.0,4.0,0.0,24.4,6.7,41.0,-2.0,1100.0,0.0,20.0,8.0,3.0,7.0,46.0,9.0,34.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,758.3707997950002,41.15266006868552,-1.6923850735155952,21.84734,4.692385,0.0,41.15266006868552,41.15266,1.1383024076738781,0.0395001,
2020-01-12 14:00:00,466.0,19.0,56.0,1.0,4.0,40.0,4.0,0.0,28.6,7.0,48.0,-1.0,440.0,0.0,20.0,8.0,3.0,9.0,41.0,11.0,30.0,74.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,26.384915,3.508861,0.0,47.61508484535182,47.615085,1.0917113922586918,0.010574,
2020-01-12 15:00:00,466.0,19.0,56.0,1.0,4.0,29.0,3.0,1.0,27.4,7.2,46.0,0.0,1160.0,0.0,20.0,8.0,1.0,8.0,39.0,10.0,29.0,67.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,0.738276,1.0,45.84443855943209,44.844439,1.07169412576314,0.0161964,
2020-01-12 17:00:00,466.0,19.0,56.0,1.0,3.0,37.0,3.0,0.0,28.0,7.0,47.0,-1.0,760.0,0.0,20.0,8.0,0.0,9.0,43.0,11.0,31.0,69.0,1360.0,1180.0,60.0,58.0,0.0,2.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,22.263192,0.508861,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0107705,
2020-01-12 18:00:00,466.0,19.0,56.0,0.0,3.0,16.0,3.0,-1.0,27.4,6.2,46.0,-4.0,2880.0,0.0,20.0,8.0,3.0,8.0,40.0,10.0,29.0,75.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,709.3375497950001,45.84443855943209,-3.744489872362294,29.155561,6.74449,-1.0,45.84443855943209,46.844439,1.0933610189574376,0.0553448,
2020-01-12 19:00:00,466.0,19.0,56.0,1.0,3.0,39.0,3.0,0.0,28.6,7.0,48.0,-1.0,420.0,0.0,20.0,8.0,0.0,9.0,43.0,11.0,31.0,74.0,1360.0,1180.0,60.0,59.0,0.0,1.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,26.384915,0.508861,0.0,47.61508484535182,47.615085,1.0672418345733738,0.010574,
2020-01-12 20:00:00,466.0,19.0,56.0,0.0,2.0,23.0,2.0,0.0,28.0,7.0,47.0,-1.0,1520.0,0.0,20.0,8.0,0.0,8.0,41.0,10.0,30.0,69.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,22.263192,0.508861,0.0,46.73680772378418,46.736808,1.0447059228848938,0.0107705,
2020-01-12 22:00:00,466.0,19.0,56.0,1.0,2.0,34.0,2.0,0.0,28.0,7.0,47.0,-1.0,760.0,0.0,20.0,8.0,0.0,9.0,40.0,11.0,29.0,72.0,1360.0,1180.0,60.0,55.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,25.263192,0.508861,0.0,46.73680772378418,46.736808,1.0447059228848938,0.0107705,
2020-01-12 23:00:00,466.0,19.0,70.0,0.0,3.0,2.0,5.0,-2.0,8.7,6.5,6.0,-3.0,3000.0,0.0,20.0,8.0,4.0,3.0,44.0,0.0,0.0,69.0,1360.0,1180.0,60.0,58.0,0.0,1.0,954.503799795,738.7574997950001,5.631561393210063,-2.5008259471920837,63.368439,6.500826,-2.0,5.631561393210063,7.631561,2.9000125247660575,0.0615841,
2020-01-13 00:00:00,466.0,19.0,56.0,1.0,3.0,37.0,3.0,0.0,28.0,6.7,47.0,-2.0,480.0,0.0,20.0,8.0,0.0,9.0,45.0,11.0,33.0,71.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,24.263192,1.692385,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0349456,
2020-01-13 01:00:00,466.0,19.0,42.0,0.0,4.0,24.0,4.0,-10.0,24.4,4.0,41.0,-14.0,3000.0,0.0,20.0,8.0,2.0,8.0,85.0,10.0,60.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,493.591249795,41.15266006868552,-14.318254122583824,32.84734,16.318254,-10.0,41.15266006868552,51.15266,1.3768236219272632,0.0778472,
2020-01-13 02:00:00,466.0,19.0,42.0,1.0,5.0,30.0,4.0,1.0,26.8,7.0,45.0,-1.0,1300.0,0.0,20.0,8.0,1.0,8.0,54.0,10.0,39.0,74.0,1360.0,1180.0,60.0,55.0,0.0,2.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,29.06252,1.508861,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0332009,
2020-01-13 03:00:00,466.0,19.0,28.0,0.0,6.0,16.0,4.0,2.0,24.4,7.2,41.0,0.0,2580.0,0.0,20.0,8.0,4.0,7.0,37.0,9.0,27.0,64.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,22.84734,3.738276,2.0,41.15266006868552,39.15266,1.1137893952690576,0.0425101,
2020-01-13 04:00:00,466.0,19.0,28.0,1.0,7.0,30.0,6.0,2.0,25.6,7.2,43.0,0.0,740.0,0.0,20.0,7.0,2.0,8.0,40.0,9.0,29.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,23.922355,1.738276,2.0,43.07764542076404,41.077645,1.1385899639769248,0.0405988,
2020-01-13 05:00:00,466.0,19.0,42.0,1.0,7.0,24.0,6.0,3.0,25.6,7.7,43.0,2.0,1120.0,0.0,20.0,7.0,4.0,8.0,36.0,9.0,26.0,62.0,1140.0,1110.0,60.0,42.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,18.922355,1.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2020-01-13 06:00:00,466.0,19.0,28.0,0.0,8.0,24.0,6.0,2.0,24.4,7.7,41.0,2.0,2260.0,0.0,20.0,7.0,7.0,7.0,55.0,0.0,0.0,60.0,1140.0,1110.0,60.0,47.0,0.0,1.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,18.84734,4.87184,2.0,41.15266006868552,39.15266,1.18098095051449,0.0,
2020-01-13 07:00:00,466.0,19.0,28.0,1.0,8.0,30.0,7.0,3.0,23.8,7.7,40.0,2.0,440.0,0.0,20.0,7.0,7.0,7.0,62.0,0.0,0.0,60.0,1140.0,1110.0,60.0,47.0,0.0,3.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,19.835886,4.87184,3.0,40.164114470573566,37.164114,1.155452733946736,0.0229215,
2020-01-13 08:00:00,466.0,19.0,28.0,0.0,8.0,16.0,6.0,1.0,24.4,7.2,41.0,0.0,3000.0,0.0,20.0,8.0,7.0,7.0,40.0,9.0,29.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,21.84734,6.738276,1.0,41.15266006868552,40.15266,1.211144442612204,0.0180548,
2020-01-13 09:00:00,466.0,19.0,28.0,1.0,8.0,29.0,7.0,3.0,24.4,7.4,41.0,1.0,580.0,0.0,20.0,7.0,6.0,7.0,34.0,9.0,25.0,60.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,18.84734,4.981701,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0493767,
2020-01-13 10:00:00,466.0,19.0,28.0,1.0,7.0,22.0,6.0,4.0,24.4,7.7,41.0,2.0,1340.0,0.0,20.0,7.0,5.0,7.0,33.0,9.0,24.0,59.0,1140.0,1110.0,60.0,52.0,0.0,2.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,17.84734,2.87184,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0479658,
2020-01-13 11:00:00,466.0,19.0,42.0,0.0,7.0,25.0,5.0,0.0,23.2,7.2,39.0,0.0,2900.0,0.0,20.0,8.0,6.0,7.0,37.0,9.0,28.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,22.842753,5.738276,0.0,39.15724672182836,39.157247,1.2176803362154769,0.0,
2020-01-13 12:00:00,466.0,19.0,28.0,1.0,7.0,29.0,6.0,3.0,25.6,7.4,43.0,1.0,820.0,0.0,20.0,7.0,3.0,8.0,41.0,9.0,30.0,65.0,1140.0,1110.0,60.0,50.0,0.0,3.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,21.922355,1.981701,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0471168,
2020-01-13 13:00:00,466.0,19.0,70.0,0.0,6.0,18.0,5.0,3.0,23.8,7.4,40.0,1.0,2100.0,0.0,20.0,7.0,3.0,7.0,36.0,9.0,27.0,62.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,827.0173497950001,40.164114470573566,1.0182989954336676,21.835886,1.981701,3.0,40.164114470573566,37.164114,1.0878114236506966,0.0506236,
2020-01-13 14:00:00,466.0,19.0,56.0,1.0,6.0,28.0,4.0,1.0,27.4,7.0,46.0,-1.0,1280.0,0.0,20.0,7.0,4.0,8.0,50.0,10.0,36.0,74.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,28.155561,4.508861,1.0,45.84443855943209,44.844439,1.125488038515335,0.0325513,
2020-01-13 15:00:00,466.0,19.0,42.0,1.0,5.0,20.0,4.0,2.0,27.4,7.2,46.0,0.0,1720.0,0.0,20.0,8.0,4.0,8.0,43.0,10.0,31.0,69.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,3.738276,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0381345,
2020-01-13 16:00:00,466.0,19.0,70.0,0.0,5.0,23.0,3.0,0.0,24.4,6.2,41.0,-4.0,3000.0,0.0,20.0,8.0,2.0,8.0,66.0,9.0,46.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,709.3375497950001,41.15266006868552,-3.744489872362294,21.84734,5.74449,0.0,41.15266006868552,41.15266,1.1383024076738781,0.0834015,
2020-01-13 17:00:00,466.0,19.0,42.0,0.0,5.0,30.0,4.0,0.0,26.8,7.0,45.0,-1.0,1200.0,0.0,20.0,8.0,3.0,8.0,54.0,10.0,39.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,26.06252,3.508861,0.0,44.937479651873446,44.93748,1.1251956906572598,0.011197,
2020-01-13 18:00:00,466.0,19.0,56.0,1.0,5.0,28.0,4.0,1.0,28.0,7.2,47.0,0.0,1500.0,0.0,20.0,8.0,2.0,9.0,52.0,11.0,37.0,78.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,31.263192,1.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2020-01-13 19:00:00,466.0,19.0,56.0,1.0,5.0,26.0,4.0,1.0,27.4,7.0,46.0,-1.0,1760.0,0.0,20.0,8.0,1.0,9.0,55.0,10.0,39.0,69.0,1360.0,1180.0,60.0,55.0,0.0,1.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,23.155561,1.508861,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0325513,
2020-01-13 21:00:00,466.0,19.0,70.0,0.0,5.0,33.0,4.0,1.0,27.4,7.0,46.0,-1.0,1040.0,0.0,20.0,8.0,2.0,8.0,56.0,10.0,40.0,70.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,24.155561,2.508861,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0325513,
2020-01-13 22:00:00,466.0,19.0,70.0,1.0,4.0,33.0,3.0,1.0,27.4,7.0,46.0,-1.0,900.0,0.0,20.0,8.0,3.0,9.0,50.0,10.0,36.0,76.0,1360.0,1180.0,60.0,54.0,0.0,2.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,30.155561,3.508861,1.0,45.84443855943209,44.844439,1.07169412576314,0.0325513,
2020-01-13 23:00:00,466.0,19.0,56.0,0.0,4.0,33.0,3.0,0.0,26.2,7.0,44.0,-1.0,1120.0,0.0,20.0,8.0,1.0,8.0,56.0,10.0,40.0,70.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,25.984597,1.508861,0.0,44.01540253572364,44.015403,1.0999615200848067,0.0114289,
2020-01-14 00:00:00,466.0,19.0,42.0,1.0,4.0,32.0,3.0,0.0,27.4,7.0,46.0,-1.0,920.0,0.0,20.0,8.0,1.0,9.0,56.0,10.0,40.0,78.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,32.155561,1.508861,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0109779,
2020-01-14 01:00:00,466.0,19.0,42.0,0.0,5.0,22.0,3.0,1.0,26.8,7.2,45.0,0.0,1940.0,0.0,20.0,8.0,1.0,8.0,49.0,10.0,35.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,23.06252,0.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-14 02:00:00,466.0,19.0,28.0,1.0,6.0,29.0,4.0,0.0,26.8,7.0,45.0,-1.0,640.0,0.0,20.0,8.0,4.0,8.0,42.0,10.0,31.0,72.0,1360.0,1180.0,60.0,49.0,0.0,3.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,27.06252,4.508861,0.0,44.937479651873446,44.93748,1.1540931873806544,0.011197,
2020-01-14 03:00:00,466.0,19.0,28.0,1.0,6.0,23.0,5.0,2.0,26.2,7.2,44.0,0.0,1400.0,0.0,20.0,7.0,2.0,8.0,41.0,10.0,30.0,64.0,1140.0,1110.0,60.0,49.0,0.0,3.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,19.984597,1.738276,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0397287,
2020-01-14 04:00:00,466.0,19.0,28.0,0.0,7.0,20.0,5.0,2.0,23.2,7.2,39.0,0.0,2920.0,0.0,20.0,8.0,5.0,7.0,41.0,9.0,30.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,18.842753,4.738276,2.0,39.15724672182836,37.157247,1.1554859569111566,0.0446909,
2020-01-14 05:00:00,466.0,19.0,28.0,1.0,6.0,29.0,5.0,2.0,26.8,7.2,45.0,0.0,980.0,0.0,20.0,7.0,5.0,8.0,43.0,10.0,31.0,69.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,24.06252,4.738276,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0389087,
2020-01-14 06:00:00,466.0,19.0,28.0,1.0,7.0,22.0,5.0,2.0,26.2,7.2,44.0,0.0,1640.0,0.0,20.0,7.0,2.0,8.0,42.0,10.0,31.0,64.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,19.984597,1.738276,2.0,44.01540253572364,42.015403,1.1350789163903012,0.0397287,
2020-01-14 07:00:00,466.0,19.0,28.0,0.0,7.0,18.0,5.0,1.0,23.2,7.2,39.0,0.0,3000.0,0.0,20.0,8.0,6.0,7.0,40.0,9.0,29.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,22.842753,5.738276,1.0,39.15724672182836,38.157247,1.1865831465633168,0.018981,
2020-01-14 08:00:00,466.0,19.0,28.0,1.0,6.0,31.0,5.0,2.0,28.0,7.2,47.0,0.0,1180.0,0.0,20.0,7.0,3.0,8.0,49.0,10.0,35.0,72.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,2.738276,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0374023,
