Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-14 09:00:00,466.0,19.0,28.0,1.0,6.0,22.0,5.0,3.0,25.6,7.4,43.0,1.0,1500.0,0.0,20.0,7.0,2.0,8.0,38.0,9.0,28.0,65.0,1140.0,1110.0,60.0,51.0,0.0,2.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,21.922355,0.981701,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0471168,
2020-01-14 10:00:00,466.0,19.0,28.0,0.0,6.0,23.0,6.0,2.0,23.2,7.2,39.0,0.0,2080.0,0.0,20.0,7.0,4.0,8.0,83.0,0.0,0.0,58.0,1140.0,1110.0,60.0,59.0,0.0,1.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,18.842753,3.738276,2.0,39.15724672182836,37.157247,1.1206372866761076,0.0446909,
2020-01-14 11:00:00,466.0,19.0,28.0,1.0,6.0,33.0,4.0,1.0,27.4,7.0,46.0,-1.0,1060.0,0.0,20.0,7.0,1.0,9.0,54.0,10.0,39.0,74.0,1140.0,1110.0,60.0,49.0,0.0,3.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,28.155561,1.508861,1.0,45.84443855943209,44.844439,1.125488038515335,0.0325513,
2020-01-14 12:00:00,466.0,19.0,28.0,0.0,5.0,21.0,3.0,1.0,26.8,7.2,45.0,0.0,1580.0,0.0,20.0,7.0,1.0,8.0,41.0,10.0,30.0,66.0,1140.0,1110.0,60.0,53.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,0.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-14 13:00:00,466.0,19.0,28.0,1.0,5.0,39.0,5.0,1.0,27.4,7.2,46.0,0.0,220.0,0.0,20.0,7.0,2.0,8.0,52.0,0.0,0.0,67.0,1140.0,1110.0,60.0,37.0,0.0,3.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,1.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2020-01-14 14:00:00,466.0,19.0,56.0,0.0,4.0,28.0,4.0,2.0,26.8,7.2,45.0,0.0,1100.0,0.0,20.0,8.0,1.0,8.0,34.0,10.0,25.0,65.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,0.738276,2.0,44.937479651873446,42.93748,1.0488549946194605,0.0389087,
2020-01-14 15:00:00,466.0,19.0,70.0,1.0,4.0,42.0,4.0,1.0,28.6,7.2,48.0,0.0,320.0,0.0,20.0,8.0,1.0,9.0,33.0,11.0,24.0,74.0,1360.0,1180.0,60.0,55.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-14 16:00:00,466.0,19.0,56.0,1.0,4.0,37.0,4.0,1.0,28.6,7.2,48.0,0.0,440.0,0.0,20.0,8.0,1.0,9.0,34.0,11.0,25.0,68.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-14 17:00:00,466.0,19.0,42.0,0.0,3.0,27.0,3.0,0.0,25.6,6.5,43.0,-3.0,2040.0,0.0,20.0,8.0,3.0,8.0,50.0,10.0,36.0,68.0,1360.0,1180.0,60.0,56.0,0.0,1.0,2611.827649795,738.7574997950001,43.07764542076404,-2.5008259471920837,24.922355,5.500826,0.0,43.07764542076404,43.077645,1.0748546863903754,0.0548686,
2020-01-14 18:00:00,466.0,19.0,56.0,1.0,3.0,39.0,4.0,-1.0,28.0,6.5,47.0,-3.0,340.0,0.0,20.0,8.0,3.0,9.0,37.0,11.0,28.0,74.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,27.263192,5.500826,-1.0,46.73680772378418,47.736808,1.0914561552246214,0.0304813,
2020-01-14 19:00:00,466.0,19.0,56.0,0.0,3.0,32.0,3.0,1.0,26.2,7.0,44.0,-1.0,1080.0,0.0,20.0,8.0,0.0,8.0,40.0,10.0,29.0,67.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,22.984597,0.508861,1.0,44.01540253572364,43.015403,1.0487621805621534,0.0338885,
2020-01-14 20:00:00,466.0,19.0,70.0,1.0,3.0,41.0,3.0,0.0,28.0,6.7,47.0,-2.0,340.0,0.0,20.0,8.0,1.0,9.0,37.0,11.0,28.0,76.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,29.263192,2.692385,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0349456,
2020-01-14 21:00:00,466.0,19.0,70.0,1.0,3.0,37.0,3.0,1.0,27.4,7.0,46.0,-1.0,780.0,0.0,20.0,8.0,1.0,8.0,39.0,10.0,29.0,69.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,23.155561,1.508861,1.0,45.84443855943209,44.844439,1.0466805146202018,0.0325513,
2020-01-14 23:00:00,466.0,19.0,56.0,1.0,4.0,40.0,4.0,0.0,28.6,7.0,48.0,-1.0,400.0,0.0,20.0,8.0,0.0,9.0,40.0,11.0,29.0,71.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,23.384915,0.508861,0.0,47.61508484535182,47.615085,1.0917113922586918,0.010574,
2020-01-15 00:00:00,466.0,19.0,56.0,0.0,4.0,15.0,4.0,1.0,26.2,7.2,44.0,0.0,2240.0,0.0,20.0,8.0,3.0,8.0,31.0,10.0,23.0,69.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,24.984597,2.738276,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0168735,
2020-01-15 01:00:00,466.0,19.0,56.0,1.0,5.0,27.0,3.0,0.0,27.4,7.0,46.0,-1.0,1640.0,0.0,20.0,8.0,1.0,9.0,56.0,11.0,40.0,78.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,32.155561,1.508861,0.0,45.84443855943209,45.844439,1.122415697630229,0.0109779,
2020-01-15 02:00:00,466.0,19.0,28.0,0.0,6.0,15.0,4.0,-12.0,23.8,4.0,40.0,-14.0,2860.0,0.0,20.0,8.0,3.0,7.0,48.0,9.0,34.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,493.591249795,40.164114470573566,-14.318254122583824,17.835886,17.318254,-12.0,40.164114470573566,52.164114,1.526868610773749,0.0425505,
2020-01-15 03:00:00,466.0,19.0,42.0,1.0,6.0,31.0,5.0,2.0,25.6,7.2,43.0,0.0,740.0,0.0,20.0,7.0,2.0,8.0,45.0,9.0,33.0,68.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,24.922355,1.738276,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0405988,
2020-01-15 04:00:00,466.0,19.0,42.0,0.0,7.0,16.0,6.0,4.0,23.8,7.7,40.0,2.0,2380.0,0.0,20.0,7.0,4.0,7.0,33.0,9.0,24.0,60.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,19.835886,1.87184,4.0,40.164114470573566,36.164114,1.090459208011971,0.0492124,
2020-01-15 06:00:00,466.0,19.0,28.0,0.0,7.0,27.0,7.0,4.0,23.8,7.7,40.0,2.0,700.0,0.0,20.0,7.0,4.0,7.0,66.0,0.0,0.0,57.0,1140.0,1110.0,60.0,43.0,0.0,1.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,16.835886,1.87184,4.0,40.164114470573566,36.164114,1.090459208011971,0.0492124,
2020-01-15 07:00:00,466.0,19.0,56.0,1.0,6.0,27.0,5.0,3.0,26.8,7.2,45.0,0.0,1120.0,0.0,20.0,7.0,3.0,8.0,48.0,10.0,35.0,73.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,28.06252,2.738276,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0612922,
2020-01-15 08:00:00,466.0,19.0,56.0,1.0,6.0,22.0,5.0,1.0,26.2,7.2,44.0,0.0,1420.0,0.0,20.0,7.0,4.0,8.0,43.0,10.0,31.0,66.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,21.984597,3.738276,1.0,44.01540253572364,43.015403,1.1315256483099918,0.0168735,
2020-01-15 09:00:00,466.0,19.0,112.0,0.0,5.0,27.0,5.0,1.0,23.8,6.7,40.0,-2.0,3000.0,0.0,20.0,8.0,2.0,8.0,73.0,9.0,51.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,758.3707997950002,40.164114470573566,-1.6923850735155952,21.835886,3.692385,1.0,40.164114470573566,39.164114,1.1137523179425934,0.0643242,
2020-01-15 10:00:00,466.0,19.0,42.0,1.0,6.0,31.0,5.0,2.0,26.8,7.2,45.0,0.0,1040.0,0.0,20.0,8.0,4.0,8.0,48.0,10.0,34.0,73.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,28.06252,3.738276,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0389087,
2020-01-15 11:00:00,466.0,19.0,56.0,0.0,5.0,20.0,5.0,2.0,25.6,7.2,43.0,0.0,2960.0,0.0,20.0,8.0,4.0,8.0,46.0,9.0,34.0,67.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,23.922355,3.738276,2.0,43.07764542076404,41.077645,1.07878637310909,0.0405988,
2020-01-15 12:00:00,466.0,19.0,84.0,0.0,6.0,36.0,6.0,3.0,26.2,7.2,44.0,0.0,700.0,0.0,20.0,7.0,2.0,8.0,59.0,10.0,42.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,26.984597,1.738276,3.0,44.01540253572364,41.015403,1.0789153938711347,0.0625839,
2020-01-15 13:00:00,466.0,19.0,56.0,1.0,6.0,34.0,6.0,2.0,27.4,7.2,46.0,0.0,820.0,0.0,20.0,7.0,5.0,9.0,56.0,10.0,40.0,73.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,27.155561,4.738276,2.0,45.84443855943209,43.844439,1.1003904330237078,0.0381345,
2020-01-15 14:00:00,466.0,19.0,84.0,0.0,6.0,18.0,5.0,2.0,25.6,7.2,43.0,0.0,2940.0,0.0,20.0,8.0,5.0,8.0,46.0,9.0,33.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,24.922355,4.738276,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0405988,
2020-01-15 15:00:00,466.0,19.0,84.0,0.0,6.0,27.0,5.0,2.0,29.2,7.2,49.0,0.0,1840.0,0.0,20.0,7.0,4.0,9.0,56.0,11.0,40.0,77.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,28.520261,3.738276,2.0,48.47973917390766,46.479739,1.094162532630362,0.0360503,
2020-01-15 16:00:00,466.0,19.0,84.0,0.0,5.0,26.0,5.0,2.0,28.6,7.2,48.0,0.0,1740.0,0.0,20.0,7.0,3.0,9.0,52.0,11.0,37.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,31.384915,2.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-01-15 17:00:00,466.0,19.0,98.0,0.0,6.0,30.0,5.0,2.0,28.6,7.2,48.0,0.0,1820.0,0.0,20.0,7.0,3.0,9.0,58.0,11.0,41.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,2.738276,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0367086,
2020-01-15 18:00:00,466.0,19.0,84.0,0.0,5.0,26.0,5.0,1.0,28.6,7.2,48.0,0.0,1620.0,0.0,20.0,7.0,4.0,9.0,53.0,11.0,38.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,31.384915,3.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-01-15 19:00:00,466.0,19.0,70.0,0.0,5.0,24.0,5.0,2.0,28.6,7.2,48.0,0.0,1820.0,0.0,20.0,7.0,4.0,9.0,53.0,11.0,38.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,3.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-01-15 20:00:00,466.0,19.0,84.0,0.0,5.0,27.0,4.0,1.0,29.2,7.2,49.0,0.0,1720.0,0.0,20.0,7.0,4.0,9.0,56.0,11.0,40.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,29.520261,3.738276,1.0,48.47973917390766,47.479739,1.091996868014626,0.0153112,
2020-01-15 21:00:00,466.0,19.0,70.0,1.0,5.0,25.0,5.0,1.0,28.6,7.0,48.0,-1.0,1780.0,0.0,20.0,7.0,4.0,9.0,56.0,11.0,40.0,77.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,29.384915,4.508861,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0313536,
2020-01-15 22:00:00,466.0,19.0,140.0,0.0,5.0,30.0,5.0,2.0,23.2,7.2,39.0,0.0,2340.0,0.0,20.0,7.0,3.0,8.0,66.0,9.0,46.0,66.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,26.842753,2.738276,2.0,39.15724672182836,37.157247,1.087829101174436,0.0446909,
2020-01-15 23:00:00,466.0,19.0,84.0,0.0,6.0,30.0,5.0,3.0,27.4,7.4,46.0,1.0,1400.0,0.0,20.0,7.0,4.0,8.0,48.0,10.0,34.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,27.155561,2.981701,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0442086,
2020-01-16 00:00:00,466.0,19.0,98.0,0.0,6.0,33.0,6.0,3.0,26.8,7.2,45.0,0.0,1500.0,0.0,20.0,7.0,2.0,8.0,66.0,10.0,46.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,30.06252,1.738276,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0612922,
2020-01-16 01:00:00,466.0,19.0,70.0,0.0,6.0,32.0,6.0,3.0,27.4,7.2,46.0,0.0,1480.0,0.0,20.0,7.0,2.0,9.0,66.0,10.0,46.0,75.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,29.155561,1.738276,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0600727,
2020-01-16 02:00:00,466.0,19.0,56.0,0.0,6.0,25.0,5.0,3.0,29.2,7.2,49.0,0.0,1820.0,0.0,20.0,7.0,5.0,9.0,50.0,11.0,36.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,29.520261,4.738276,3.0,48.47973917390766,45.479739,1.0706218984492972,0.0567895,
2020-01-16 03:00:00,466.0,19.0,70.0,1.0,7.0,31.0,6.0,4.0,28.0,7.4,47.0,1.0,1560.0,0.0,20.0,7.0,3.0,9.0,55.0,10.0,39.0,77.0,1140.0,1110.0,60.0,52.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,30.263192,1.981701,4.0,46.73680772378418,42.736808,1.075496761014856,0.0652187,
2020-01-16 04:00:00,466.0,19.0,98.0,0.0,7.0,20.0,5.0,3.0,25.6,7.4,43.0,1.0,2140.0,0.0,20.0,7.0,4.0,8.0,47.0,9.0,34.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,20.922355,2.981701,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0471168,
2020-01-16 05:00:00,466.0,19.0,56.0,1.0,7.0,29.0,6.0,3.0,28.6,7.2,48.0,0.0,1800.0,0.0,20.0,7.0,4.0,9.0,55.0,11.0,39.0,76.0,1140.0,1110.0,60.0,54.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,28.384915,3.738276,3.0,47.61508484535182,44.615085,1.0984855791851427,0.0578264,
2020-01-16 06:00:00,466.0,19.0,70.0,0.0,7.0,31.0,7.0,4.0,23.2,7.4,39.0,1.0,1480.0,0.0,20.0,7.0,4.0,7.0,49.0,9.0,35.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,24.842753,2.981701,4.0,39.15724672182836,35.157247,1.0932915776068366,0.0781799,
2020-01-16 07:00:00,466.0,19.0,42.0,1.0,6.0,26.0,6.0,3.0,28.0,7.2,47.0,0.0,1360.0,0.0,20.0,7.0,5.0,8.0,46.0,10.0,34.0,72.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,4.738276,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0589192,
2020-01-16 08:00:00,466.0,19.0,70.0,0.0,6.0,25.0,6.0,3.0,26.2,7.4,44.0,1.0,1800.0,0.0,20.0,7.0,5.0,8.0,45.0,10.0,33.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,20.984597,3.981701,3.0,44.01540253572364,41.015403,1.0789153938711347,0.0460892,
2020-01-16 09:00:00,466.0,19.0,42.0,1.0,6.0,26.0,6.0,3.0,28.6,7.2,48.0,0.0,1480.0,0.0,20.0,7.0,5.0,9.0,48.0,11.0,34.0,76.0,1140.0,1110.0,60.0,50.0,0.0,3.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,28.384915,4.738276,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0578264,
2020-01-16 10:00:00,466.0,19.0,70.0,1.0,6.0,27.0,5.0,3.0,25.0,7.4,42.0,1.0,1160.0,0.0,20.0,7.0,3.0,8.0,41.0,9.0,30.0,63.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,20.87639,1.981701,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0482103,
2020-01-16 11:00:00,466.0,19.0,42.0,0.0,6.0,17.0,3.0,-8.0,23.8,4.7,40.0,-10.0,2960.0,0.0,20.0,8.0,4.0,7.0,48.0,9.0,34.0,65.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,562.2377997950001,40.164114470573566,-10.626624660909101,24.835886,14.626625,-8.0,40.164114470573566,48.164114,1.4097866942076018,0.0517146,
2020-01-16 12:00:00,466.0,19.0,56.0,1.0,5.0,29.0,5.0,2.0,28.6,7.2,48.0,0.0,1580.0,0.0,20.0,7.0,3.0,9.0,53.0,11.0,38.0,78.0,1140.0,1110.0,60.0,51.0,0.0,3.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,2.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-01-16 13:00:00,466.0,19.0,140.0,0.0,6.0,26.0,6.0,3.0,20.3,7.2,34.0,0.0,2620.0,0.0,20.0,7.0,3.0,6.0,54.0,8.0,39.0,60.0,1140.0,1110.0,60.0,28.0,0.0,0.0,2092.075199795,807.4040497950001,34.00562152346981,0.2617237001121566,25.994378,2.738276,3.0,34.00562152346981,31.005622,1.1071213675445863,0.0811488,
2020-01-16 14:00:00,466.0,19.0,56.0,0.0,5.0,39.0,6.0,3.0,28.6,7.7,48.0,2.0,300.0,0.0,20.0,7.0,3.0,9.0,57.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,0.87184,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2020-01-16 15:00:00,466.0,19.0,56.0,0.0,6.0,41.0,6.0,3.0,28.0,7.7,47.0,2.0,260.0,0.0,20.0,7.0,4.0,9.0,55.0,0.0,0.0,77.0,1140.0,1110.0,60.0,20.0,0.0,1.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,30.263192,1.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-16 16:00:00,466.0,19.0,56.0,0.0,5.0,40.0,6.0,2.0,27.4,7.2,46.0,0.0,280.0,0.0,20.0,7.0,5.0,9.0,61.0,0.0,0.0,76.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,30.155561,4.738276,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0381345,
2020-01-16 17:00:00,466.0,19.0,56.0,1.0,5.0,42.0,6.0,3.0,28.6,7.4,48.0,1.0,260.0,0.0,20.0,7.0,3.0,9.0,56.0,0.0,0.0,77.0,1140.0,1110.0,60.0,33.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,29.384915,1.981701,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0425287,
2020-01-16 18:00:00,466.0,19.0,70.0,0.0,5.0,30.0,5.0,3.0,26.8,7.4,45.0,1.0,1160.0,0.0,20.0,7.0,3.0,8.0,34.0,10.0,25.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,19.06252,1.981701,3.0,44.937479651873446,41.93748,1.050078281492977,0.0451215,
2020-01-16 19:00:00,466.0,19.0,70.0,1.0,5.0,40.0,6.0,3.0,28.0,7.4,47.0,1.0,280.0,0.0,20.0,7.0,3.0,9.0,28.0,11.0,21.0,74.0,1140.0,1110.0,60.0,28.0,0.0,3.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,27.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-01-16 20:00:00,466.0,19.0,70.0,0.0,5.0,35.0,5.0,2.0,26.8,7.4,45.0,1.0,500.0,0.0,20.0,7.0,2.0,8.0,35.0,10.0,26.0,69.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,24.06252,0.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2020-01-16 21:00:00,466.0,19.0,70.0,1.0,5.0,39.0,5.0,2.0,28.6,7.2,48.0,0.0,340.0,0.0,20.0,8.0,4.0,9.0,33.0,11.0,25.0,74.0,1360.0,1180.0,60.0,43.0,0.0,3.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,3.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-01-16 22:00:00,466.0,19.0,70.0,1.0,4.0,36.0,5.0,1.0,28.0,7.0,47.0,-1.0,480.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,68.0,1140.0,1110.0,60.0,57.0,0.0,1.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,21.263192,3.508861,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0319365,
2020-01-17 00:00:00,466.0,19.0,56.0,1.0,4.0,36.0,5.0,1.0,28.0,7.2,47.0,0.0,420.0,0.0,20.0,7.0,3.0,8.0,33.0,10.0,24.0,68.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,21.263192,2.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-17 01:00:00,466.0,19.0,42.0,0.0,5.0,23.0,5.0,0.0,26.2,7.0,44.0,-1.0,1860.0,0.0,20.0,8.0,4.0,8.0,35.0,10.0,26.0,74.0,1360.0,1180.0,60.0,24.0,0.0,1.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,29.984597,4.508861,0.0,44.01540253572364,44.015403,1.1281545271690638,0.0114289,
2020-01-17 02:00:00,466.0,19.0,56.0,0.0,5.0,37.0,5.0,2.0,26.8,7.2,45.0,0.0,240.0,0.0,20.0,7.0,3.0,8.0,55.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,2.738276,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0389087,
2020-01-17 03:00:00,466.0,19.0,70.0,0.0,6.0,42.0,6.0,2.0,28.6,7.4,48.0,1.0,200.0,0.0,20.0,7.0,5.0,9.0,50.0,0.0,0.0,76.0,1140.0,1110.0,60.0,11.0,0.0,1.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,28.384915,3.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-01-17 04:00:00,466.0,19.0,56.0,1.0,6.0,42.0,6.0,2.0,28.6,7.4,48.0,1.0,220.0,0.0,20.0,7.0,6.0,9.0,46.0,0.0,0.0,74.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,26.384915,4.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-01-17 05:00:00,466.0,19.0,56.0,0.0,6.0,25.0,4.0,2.0,27.4,7.2,46.0,0.0,2200.0,0.0,20.0,8.0,2.0,8.0,50.0,10.0,36.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,1.738276,2.0,45.84443855943209,43.844439,1.1003904330237078,0.0381345,
2020-01-17 06:00:00,466.0,19.0,14.0,1.0,6.0,27.0,5.0,1.0,27.4,7.2,46.0,0.0,860.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,71.0,1140.0,1110.0,56.0,46.0,1.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,25.155561,3.738276,1.0,45.84443855943209,44.844439,1.125488038515335,0.0161964,
2020-01-17 07:00:00,466.0,19.0,42.0,0.0,6.0,16.0,4.0,2.0,25.0,7.2,42.0,0.0,2280.0,0.0,20.0,8.0,2.0,7.0,36.0,9.0,26.0,64.0,1360.0,1180.0,60.0,49.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,21.87639,1.738276,2.0,42.123610354308255,40.12361,1.1107308933536508,0.0415241,
2020-01-17 08:00:00,466.0,19.0,56.0,1.0,6.0,30.0,5.0,0.0,22.7,7.0,38.0,-1.0,400.0,0.0,20.0,7.0,4.0,7.0,70.0,0.0,0.0,63.0,1140.0,1110.0,54.0,43.0,2.0,4.0,2327.434799795,787.790749795,38.30363455847197,-0.5088612562674939,24.696365,4.508861,0.0,38.30363455847197,38.303635,1.1857376274693667,0.0131108,
2020-01-17 09:00:00,466.0,19.0,28.0,0.0,6.0,22.0,5.0,0.0,24.4,7.2,41.0,0.0,1120.0,0.0,20.0,8.0,5.0,7.0,33.0,9.0,25.0,69.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,27.84734,4.738276,0.0,41.15266006868552,41.15266,1.170684093880547,0.0,
2020-01-17 10:00:00,466.0,19.0,56.0,1.0,5.0,31.0,4.0,0.0,28.6,6.7,48.0,-2.0,1460.0,0.0,20.0,8.0,2.0,9.0,63.0,11.0,45.0,77.0,1360.0,1180.0,60.0,54.0,0.0,2.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,29.384915,3.692385,0.0,47.61508484535182,47.615085,1.1173293488161047,0.0343231,
2020-01-17 11:00:00,466.0,19.0,112.0,0.0,5.0,30.0,4.0,0.0,24.4,6.7,41.0,-2.0,2480.0,0.0,20.0,8.0,3.0,8.0,63.0,9.0,45.0,65.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,758.3707997950002,41.15266006868552,-1.6923850735155952,23.84734,4.692385,0.0,41.15266006868552,41.15266,1.1383024076738781,0.0395001,
2020-01-17 12:00:00,466.0,19.0,70.0,0.0,4.0,30.0,3.0,0.0,28.6,6.5,48.0,-3.0,1500.0,0.0,20.0,8.0,2.0,9.0,63.0,11.0,45.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,29.384915,4.500826,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0499008,
2020-01-17 13:00:00,466.0,19.0,84.0,1.0,4.0,32.0,3.0,0.0,28.6,6.7,48.0,-2.0,1400.0,0.0,20.0,8.0,0.0,9.0,62.0,11.0,44.0,79.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,31.384915,1.692385,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0343231,
2020-01-17 14:00:00,466.0,19.0,56.0,0.0,4.0,25.0,2.0,0.0,28.0,6.5,47.0,-3.0,1940.0,0.0,20.0,8.0,1.0,9.0,61.0,11.0,43.0,76.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,29.263192,3.500826,0.0,46.73680772378418,46.736808,1.093596140873894,0.0507909,
2020-01-17 15:00:00,466.0,19.0,84.0,1.0,4.0,30.0,2.0,0.0,28.6,6.5,48.0,-3.0,1520.0,0.0,20.0,8.0,0.0,9.0,62.0,11.0,44.0,77.0,1360.0,1180.0,60.0,58.0,0.0,2.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,29.384915,2.500826,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0499008,
2020-01-17 16:00:00,466.0,19.0,70.0,0.0,4.0,19.0,1.0,0.0,26.8,6.5,45.0,-3.0,3000.0,0.0,20.0,8.0,2.0,8.0,59.0,10.0,42.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,738.7574997950001,44.937479651873446,-2.5008259471920837,34.06252,4.500826,0.0,44.937479651873446,44.93748,1.097709980735062,0.0527174,
2020-01-17 17:00:00,466.0,19.0,84.0,1.0,3.0,30.0,2.0,0.0,28.6,6.2,48.0,-4.0,1720.0,0.0,20.0,8.0,-1.0,9.0,73.0,11.0,51.0,77.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,29.384915,2.74449,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0729073,
2020-01-17 18:00:00,466.0,19.0,112.0,0.0,4.0,34.0,3.0,-2.0,25.6,5.5,43.0,-7.0,3000.0,0.0,20.0,8.0,1.0,8.0,86.0,10.0,61.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,640.690999795,43.07764542076404,-6.80612020230825,30.922355,7.80612,-2.0,43.07764542076404,45.077645,1.1535404580964808,0.0963464,
2020-01-17 19:00:00,466.0,19.0,56.0,0.0,3.0,30.0,2.0,-2.0,28.6,6.0,48.0,-5.0,1560.0,0.0,20.0,8.0,1.0,9.0,66.0,11.0,46.0,78.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,30.384915,5.595461,-2.0,47.61508484535182,49.615085,1.112069721978106,0.0497114,
2020-01-17 21:00:00,466.0,19.0,70.0,0.0,3.0,26.0,1.0,0.0,28.6,6.2,48.0,-4.0,1820.0,0.0,20.0,8.0,0.0,9.0,66.0,11.0,46.0,78.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,30.384915,3.74449,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0729073,
2020-01-17 22:00:00,466.0,19.0,84.0,1.0,3.0,28.0,1.0,0.0,28.6,6.5,48.0,-3.0,1620.0,0.0,20.0,8.0,-1.0,9.0,63.0,11.0,45.0,80.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,32.384915,1.500826,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0499008,
2020-01-17 23:00:00,466.0,19.0,112.0,0.0,3.0,24.0,14.0,0.0,25.6,6.5,43.0,-3.0,2220.0,60.0,20.0,8.0,0.0,8.0,73.0,10.0,51.0,76.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,738.7574997950001,43.07764542076404,-2.5008259471920837,32.922355,2.500826,0.0,43.07764542076404,43.077645,1.0748546863903754,0.0548686,
2020-01-18 00:00:00,466.0,19.0,84.0,1.0,3.0,28.0,1.0,0.0,28.0,6.2,47.0,-4.0,1620.0,0.0,20.0,8.0,-1.0,9.0,65.0,11.0,46.0,78.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2847.1872497950003,709.3375497950001,46.73680772378418,-3.744489872362294,31.263192,2.74449,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0741758,
2020-01-18 01:00:00,466.0,19.0,70.0,0.0,3.0,14.0,8.0,-2.0,27.4,6.0,46.0,-5.0,3000.0,120.0,20.0,8.0,2.0,9.0,62.0,11.0,44.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,689.724249795,45.84443855943209,-4.595461408315032,34.155561,6.595461,-2.0,45.84443855943209,47.844439,1.1167012711260556,0.0514565,
2020-01-18 02:00:00,466.0,19.0,84.0,0.0,4.0,25.0,2.0,0.0,28.0,6.7,47.0,-2.0,1680.0,0.0,20.0,8.0,0.0,9.0,58.0,11.0,41.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,34.263192,1.692385,0.0,46.73680772378418,46.736808,1.093596140873894,0.0349456,
2020-01-18 03:00:00,466.0,19.0,56.0,0.0,4.0,29.0,2.0,0.0,28.6,6.5,48.0,-3.0,1460.0,0.0,20.0,8.0,1.0,9.0,60.0,11.0,42.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,31.384915,3.500826,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0499008,
2020-01-18 04:00:00,466.0,19.0,56.0,1.0,3.0,31.0,2.0,-1.0,28.0,6.2,47.0,-4.0,1380.0,0.0,20.0,8.0,1.0,9.0,63.0,11.0,45.0,79.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2847.1872497950003,709.3375497950001,46.73680772378418,-3.744489872362294,32.263192,4.74449,-1.0,46.73680772378418,47.736808,1.0914561552246214,0.0543665,
2020-01-18 05:00:00,466.0,19.0,98.0,0.0,5.0,28.0,3.0,-4.0,24.4,5.2,41.0,-8.0,3000.0,0.0,20.0,8.0,2.0,8.0,79.0,10.0,56.0,69.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,611.2710497950001,41.15266006868552,-8.194839855873624,27.84734,10.19484,-4.0,41.15266006868552,45.15266,1.2489443353328802,0.0850061,
2020-01-18 06:00:00,466.0,19.0,42.0,0.0,6.0,30.0,3.0,0.0,27.4,6.7,46.0,-2.0,1340.0,0.0,20.0,8.0,0.0,9.0,57.0,10.0,41.0,76.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,758.3707997950002,45.84443855943209,-1.6923850735155952,30.155561,1.692385,0.0,45.84443855943209,45.844439,1.150585644006962,0.0356016,
2020-01-18 07:00:00,466.0,19.0,42.0,1.0,4.0,29.0,2.0,0.0,28.6,6.5,48.0,-3.0,1380.0,0.0,20.0,8.0,1.0,9.0,58.0,11.0,41.0,79.0,1360.0,1180.0,60.0,58.0,0.0,2.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,31.384915,3.500826,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0499008,
2020-01-18 08:00:00,466.0,19.0,84.0,0.0,4.0,31.0,3.0,0.0,26.8,6.2,45.0,-4.0,1820.0,0.0,20.0,8.0,0.0,8.0,70.0,10.0,49.0,72.0,1360.0,1180.0,60.0,28.0,0.0,0.0,2729.507449795,709.3375497950001,44.937479651873446,-3.744489872362294,27.06252,3.74449,0.0,44.937479651873446,44.93748,1.097709980735062,0.0769174,
2020-01-18 09:00:00,466.0,19.0,28.0,0.0,5.0,45.0,5.0,2.0,28.6,7.2,48.0,0.0,180.0,0.0,20.0,7.0,2.0,9.0,44.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,1.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-01-18 10:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,2.0,28.6,7.2,48.0,0.0,180.0,0.0,20.0,7.0,4.0,9.0,41.0,0.0,0.0,76.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,28.384915,3.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-01-18 11:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,1.0,28.0,7.2,47.0,0.0,240.0,0.0,20.0,7.0,4.0,9.0,48.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,3.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-18 12:00:00,466.0,19.0,28.0,1.0,4.0,44.0,6.0,2.0,28.6,7.4,48.0,1.0,380.0,0.0,20.0,7.0,2.0,9.0,49.0,0.0,0.0,67.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-01-18 13:00:00,466.0,19.0,28.0,0.0,4.0,38.0,5.0,2.0,25.6,7.4,43.0,1.0,340.0,0.0,20.0,7.0,2.0,7.0,41.0,0.0,0.0,55.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,11.922355,0.981701,2.0,43.07764542076404,41.077645,1.0511801455205703,0.0233409,
2020-01-18 14:00:00,466.0,19.0,28.0,0.0,4.0,45.0,6.0,2.0,28.0,7.4,47.0,1.0,280.0,0.0,20.0,7.0,2.0,9.0,48.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,21.263192,0.981701,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0214727,
2020-01-18 15:00:00,466.0,19.0,28.0,1.0,4.0,45.0,5.0,1.0,28.6,7.2,48.0,0.0,240.0,0.0,20.0,7.0,4.0,9.0,52.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,3.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-18 17:00:00,466.0,19.0,28.0,0.0,4.0,43.0,5.0,2.0,28.0,7.2,47.0,0.0,220.0,0.0,20.0,7.0,2.0,9.0,49.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,18.263192,1.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-01-18 18:00:00,466.0,19.0,28.0,0.0,4.0,45.0,6.0,2.0,28.6,7.4,48.0,1.0,340.0,0.0,20.0,7.0,2.0,9.0,50.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-01-18 19:00:00,466.0,19.0,28.0,1.0,4.0,44.0,5.0,2.0,28.6,7.2,48.0,0.0,360.0,0.0,20.0,7.0,2.0,9.0,50.0,0.0,0.0,72.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,1.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-01-18 20:00:00,466.0,19.0,28.0,0.0,4.0,32.0,5.0,3.0,26.8,7.4,45.0,1.0,1080.0,0.0,20.0,7.0,2.0,8.0,52.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,19.06252,0.981701,3.0,44.937479651873446,41.93748,1.0244275015616597,0.0451215,
2020-01-18 21:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,1.0,28.6,7.2,48.0,0.0,200.0,0.0,20.0,7.0,2.0,9.0,46.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,1.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-18 22:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,2.0,28.6,7.4,48.0,1.0,180.0,0.0,20.0,7.0,2.0,9.0,38.0,0.0,0.0,74.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,26.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-01-18 23:00:00,466.0,19.0,28.0,1.0,4.0,44.0,5.0,2.0,28.6,7.2,48.0,0.0,400.0,0.0,20.0,7.0,2.0,9.0,50.0,0.0,0.0,68.0,1140.0,1110.0,60.0,16.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,1.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-01-19 00:00:00,466.0,19.0,28.0,0.0,4.0,35.0,5.0,2.0,26.2,7.4,44.0,1.0,660.0,0.0,20.0,7.0,2.0,8.0,48.0,0.0,0.0,58.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,13.984597,0.981701,2.0,44.01540253572364,42.015403,1.049980765843624,0.0228318,
2020-01-19 01:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,3.0,28.0,7.4,47.0,1.0,260.0,0.0,20.0,7.0,3.0,9.0,46.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-01-19 02:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,3.0,28.0,7.7,47.0,2.0,320.0,0.0,20.0,7.0,3.0,9.0,48.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,0.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-01-19 03:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,4.0,28.0,7.7,47.0,2.0,240.0,0.0,20.0,7.0,4.0,9.0,43.0,0.0,0.0,71.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-01-19 04:00:00,466.0,19.0,28.0,0.0,7.0,39.0,7.0,4.0,26.2,7.9,44.0,3.0,240.0,0.0,20.0,7.0,5.0,8.0,37.0,0.0,0.0,56.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,11.984597,2.147817,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0278845,
2020-01-19 05:00:00,466.0,19.0,28.0,0.0,8.0,44.0,8.0,3.0,28.0,7.7,47.0,2.0,200.0,0.0,20.0,7.0,7.0,8.0,41.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,4.87184,3.0,46.73680772378418,43.736808,1.129076208650664,0.0195442,
2020-01-19 06:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,160.0,0.0,20.0,7.0,8.0,9.0,35.0,0.0,0.0,74.0,940.0,910.0,56.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,26.384915,4.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2020-01-19 07:00:00,466.0,19.0,28.0,1.0,12.0,41.0,15.0,12.0,25.0,10.3,42.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,41.0,8.0,2.0,2.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,0.87639,1.289197,12.0,42.123610354308255,30.12361,0.9999999882381876,0.0410405,
2020-01-19 08:00:00,466.0,19.0,28.0,0.0,9.0,34.0,10.0,9.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,3.696365,1.717677,9.0,38.30363455847197,29.303635,1.000000015067347,0.0553709,
2020-01-19 09:00:00,466.0,19.0,28.0,0.0,11.0,30.0,14.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,2.756171,10.0,37.26111536149989,27.261115,1.0380791000204874,0.0605215,
2020-01-19 10:00:00,466.0,19.0,28.0,0.0,6.0,36.0,7.0,4.0,23.8,7.7,40.0,2.0,720.0,0.0,20.0,7.0,3.0,7.0,58.0,0.0,0.0,55.0,1140.0,1110.0,25.0,0.0,1.0,0.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,14.835886,0.87184,4.0,40.164114470573566,36.164114,1.0585409445091598,0.0492124,
2020-01-19 11:00:00,466.0,19.0,28.0,0.0,11.0,33.0,15.0,9.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,35.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,2.756171,9.0,37.26111536149989,28.261115,1.0761582138065702,0.0260593,
2020-01-19 12:00:00,466.0,19.0,28.0,1.0,6.0,36.0,6.0,2.0,23.2,7.2,39.0,0.0,520.0,0.0,20.0,7.0,3.0,7.0,55.0,0.0,0.0,53.0,940.0,910.0,44.0,7.0,1.0,2.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,13.842753,2.738276,2.0,39.15724672182836,37.157247,1.1206372866761076,0.0446909,
2020-01-19 13:00:00,466.0,19.0,28.0,0.0,5.0,35.0,7.0,3.0,25.6,7.7,43.0,2.0,440.0,0.0,20.0,7.0,3.0,8.0,39.0,0.0,0.0,55.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,11.922355,0.87184,3.0,43.07764542076404,40.077645,1.052524245056007,0.0212906,
2020-01-19 14:00:00,466.0,19.0,28.0,0.0,5.0,44.0,7.0,3.0,28.0,7.7,47.0,2.0,320.0,0.0,20.0,7.0,3.0,9.0,49.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,0.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-01-19 15:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.6,7.2,48.0,0.0,180.0,0.0,20.0,7.0,2.0,9.0,46.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,1.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-01-19 16:00:00,466.0,19.0,28.0,1.0,5.0,44.0,6.0,2.0,28.0,7.4,47.0,1.0,260.0,0.0,20.0,7.0,2.0,9.0,48.0,0.0,0.0,67.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,20.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-19 17:00:00,466.0,19.0,28.0,0.0,4.0,42.0,5.0,2.0,28.0,7.2,47.0,0.0,300.0,0.0,20.0,7.0,2.0,8.0,48.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,16.263192,1.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-01-19 18:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,2.0,28.6,7.2,48.0,0.0,220.0,0.0,20.0,7.0,2.0,9.0,50.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,1.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-01-19 19:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,2.0,28.6,7.2,48.0,0.0,240.0,0.0,20.0,7.0,2.0,9.0,48.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,1.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-01-19 20:00:00,466.0,19.0,28.0,1.0,4.0,45.0,5.0,2.0,28.6,7.2,48.0,0.0,260.0,0.0,20.0,7.0,2.0,9.0,46.0,0.0,0.0,69.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,21.384915,1.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-01-19 21:00:00,466.0,19.0,28.0,0.0,3.0,41.0,4.0,1.0,27.4,7.2,46.0,0.0,220.0,0.0,20.0,7.0,1.0,8.0,48.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,18.155561,0.738276,1.0,45.84443855943209,44.844439,1.0466805146202018,0.0161964,
2020-01-19 22:00:00,466.0,19.0,28.0,0.0,3.0,43.0,4.0,0.0,27.4,7.0,46.0,-1.0,120.0,0.0,20.0,7.0,1.0,8.0,43.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,23.155561,1.508861,0.0,45.84443855943209,45.844439,1.0700207667888197,0.0109779,
2020-01-19 23:00:00,466.0,19.0,28.0,0.0,3.0,44.0,4.0,1.0,28.6,7.2,48.0,0.0,240.0,0.0,20.0,8.0,1.0,9.0,43.0,0.0,0.0,69.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,21.384915,0.738276,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-01-20 00:00:00,466.0,19.0,28.0,1.0,4.0,44.0,5.0,2.0,28.0,7.2,47.0,0.0,260.0,0.0,20.0,8.0,2.0,9.0,48.0,0.0,0.0,68.0,1360.0,1180.0,54.0,13.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,21.263192,1.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-01-20 01:00:00,466.0,19.0,28.0,0.0,9.0,37.0,11.0,7.0,24.4,8.7,41.0,6.0,0.0,0.0,20.0,0.0,8.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,51.0,0.0,1.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,0.0,2.368439,7.0,41.15266006868552,34.15266,1.0622032493436628,0.0385247,
2020-01-20 02:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,4.0,28.0,7.9,47.0,3.0,220.0,0.0,20.0,7.0,5.0,9.0,42.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,2.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-01-20 03:00:00,466.0,19.0,28.0,0.0,9.0,45.0,9.0,6.0,28.6,8.4,48.0,5.0,160.0,0.0,20.0,7.0,7.0,9.0,33.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,2.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2020-01-20 04:00:00,466.0,19.0,28.0,1.0,10.0,45.0,10.0,7.0,28.0,8.7,47.0,6.0,140.0,0.0,20.0,7.0,7.0,8.0,31.0,0.0,0.0,68.0,940.0,910.0,56.0,8.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2020-01-20 05:00:00,466.0,19.0,28.0,0.0,12.0,35.0,14.0,12.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,24.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,1.104552,12.0,39.15724672182836,27.157247,1.0000000102429987,0.0038351,
2020-01-20 06:00:00,466.0,19.0,28.0,0.0,10.0,34.0,14.0,8.0,23.2,8.9,39.0,7.0,540.0,0.0,20.0,7.0,8.0,7.0,41.0,0.0,0.0,48.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,8.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2020-01-20 08:00:00,466.0,19.0,28.0,0.0,14.0,32.0,17.0,13.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,2.104552,13.0,37.26111536149989,24.261115,1.0429901843896634,0.0435451,
2020-01-20 09:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,580.0,0.0,20.0,7.0,9.0,6.0,32.0,0.0,0.0,50.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-20 10:00:00,466.0,19.0,28.0,1.0,12.0,34.0,16.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,53.0,7.0,1.0,2.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,2.289197,12.0,38.30363455847197,26.303635,1.0000000167858183,0.0467222,
2020-01-20 11:00:00,466.0,19.0,28.0,0.0,8.0,32.0,9.0,6.0,25.0,8.4,42.0,5.0,460.0,0.0,20.0,7.0,6.0,7.0,28.0,0.0,0.0,54.0,940.0,910.0,53.0,0.0,1.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,11.87639,1.389789,6.0,42.123610354308255,36.12361,1.0586104349723133,0.0370478,
2020-01-20 12:00:00,466.0,19.0,28.0,0.0,8.0,41.0,14.0,6.0,26.8,8.2,45.0,4.0,120.0,0.0,20.0,7.0,6.0,8.0,38.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,17.06252,2.084367,6.0,44.937479651873446,38.93748,1.0541455553268946,0.0508112,
2020-01-20 13:00:00,466.0,19.0,28.0,0.0,6.0,45.0,8.0,3.0,28.6,7.7,48.0,2.0,160.0,0.0,20.0,7.0,7.0,9.0,34.0,0.0,0.0,75.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,27.384915,4.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-20 14:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,4.0,28.0,7.7,47.0,2.0,140.0,0.0,20.0,7.0,4.0,9.0,34.0,0.0,0.0,73.0,1140.0,1110.0,60.0,8.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,26.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-01-20 15:00:00,466.0,19.0,28.0,0.0,6.0,28.0,7.0,5.0,25.6,7.9,43.0,3.0,760.0,0.0,20.0,7.0,4.0,8.0,34.0,0.0,0.0,57.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,13.922355,1.147817,5.0,43.07764542076404,38.077645,1.026970417562598,0.0533945,
2020-01-20 16:00:00,466.0,19.0,28.0,0.0,7.0,43.0,7.0,3.0,27.4,7.7,46.0,2.0,180.0,0.0,20.0,7.0,4.0,8.0,43.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,22.155561,1.87184,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0199431,
2020-01-20 17:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,3.0,28.0,7.4,47.0,1.0,140.0,0.0,20.0,7.0,3.0,8.0,37.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,18.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-01-20 18:00:00,466.0,19.0,28.0,1.0,5.0,45.0,6.0,3.0,28.6,7.7,48.0,2.0,120.0,0.0,20.0,7.0,3.0,9.0,34.0,0.0,0.0,73.0,1140.0,1110.0,60.0,12.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,25.384915,0.87184,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2020-01-20 19:00:00,466.0,19.0,28.0,0.0,5.0,32.0,6.0,4.0,26.2,7.7,44.0,2.0,1540.0,0.0,20.0,7.0,4.0,8.0,55.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,23.984597,1.87184,4.0,44.01540253572364,40.015403,1.0256309149536706,0.0446876,
2020-01-20 20:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.6,7.4,48.0,1.0,200.0,0.0,20.0,7.0,5.0,9.0,45.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,24.384915,3.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-01-20 21:00:00,466.0,19.0,28.0,0.0,5.0,43.0,6.0,3.0,27.4,7.7,46.0,2.0,260.0,0.0,20.0,7.0,3.0,8.0,41.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,20.155561,0.87184,3.0,45.84443855943209,42.844439,1.0489662855239825,0.0199431,
2020-01-20 22:00:00,466.0,19.0,28.0,1.0,4.0,45.0,6.0,2.0,28.0,7.4,47.0,1.0,240.0,0.0,20.0,7.0,3.0,9.0,45.0,0.0,0.0,71.0,1140.0,1110.0,60.0,21.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,1.981701,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0214727,
2020-01-20 23:00:00,466.0,19.0,28.0,0.0,5.0,30.0,5.0,3.0,26.2,7.4,44.0,1.0,720.0,0.0,20.0,7.0,3.0,8.0,42.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,14.984597,1.981701,3.0,44.01540253572364,41.015403,1.051261818007519,0.0460892,
2020-01-21 00:00:00,466.0,19.0,28.0,0.0,5.0,45.0,7.0,3.0,28.6,7.7,48.0,2.0,220.0,0.0,20.0,7.0,3.0,9.0,45.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,25.384915,0.87184,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2020-01-21 01:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,120.0,0.0,20.0,7.0,5.0,9.0,28.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2020-01-21 02:00:00,466.0,19.0,28.0,1.0,9.0,46.0,10.0,5.0,28.6,7.9,48.0,3.0,160.0,0.0,20.0,7.0,10.0,9.0,50.0,0.0,0.0,71.0,940.0,910.0,49.0,6.0,1.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,7.147817,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0479821,
2020-01-21 03:00:00,466.0,19.0,28.0,0.0,10.0,33.0,9.0,0.0,23.8,7.0,40.0,-1.0,900.0,0.0,20.0,8.0,9.0,7.0,50.0,0.0,0.0,58.0,1360.0,1180.0,38.0,0.0,1.0,0.0,2435.3079497950002,787.790749795,40.164114470573566,-0.5088612562674939,17.835886,9.508861,0.0,40.164114470573566,40.164114,1.3315197447344882,0.012511,
