Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-21 04:00:00,466.0,19.0,28.0,0.0,12.0,34.0,13.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,0.0,1.289197,12.0,39.15724672182836,27.157247,1.0000000102429987,0.0453202,
2020-01-21 06:00:00,466.0,19.0,28.0,0.0,11.0,34.0,12.0,8.0,22.7,8.9,38.0,7.0,700.0,0.0,20.0,7.0,11.0,6.0,34.0,0.0,0.0,49.0,940.0,910.0,24.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,10.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2020-01-21 07:00:00,466.0,19.0,28.0,0.0,13.0,31.0,16.0,13.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,1.104552,13.0,37.26111536149989,24.261115,0.9999999850996178,0.0435451,
2020-01-21 08:00:00,466.0,19.0,28.0,1.0,10.0,35.0,11.0,7.0,22.7,8.7,38.0,6.0,580.0,0.0,20.0,7.0,10.0,6.0,30.0,0.0,0.0,49.0,940.0,910.0,37.0,7.0,1.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2020-01-21 09:00:00,466.0,19.0,28.0,0.0,10.0,29.0,13.0,11.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,1.505709,11.0,39.15724672182836,28.157247,0.9657032184359261,0.0507606,
2020-01-21 10:00:00,466.0,19.0,28.0,0.0,10.0,32.0,12.0,7.0,23.2,8.4,39.0,5.0,680.0,0.0,20.0,7.0,7.0,7.0,45.0,0.0,0.0,48.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,8.842753,2.389789,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0691749,
2020-01-21 12:00:00,466.0,19.0,28.0,0.0,12.0,31.0,15.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,2.505709,11.0,37.26111536149989,26.261115,1.039586519604918,0.0542269,
2020-01-21 13:00:00,466.0,19.0,28.0,0.0,10.0,35.0,10.0,7.0,22.7,8.4,38.0,5.0,600.0,0.0,20.0,7.0,10.0,7.0,33.0,0.0,0.0,50.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,5.389789,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0709275,
2020-01-21 14:00:00,466.0,19.0,28.0,1.0,12.0,34.0,16.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,33.0,2.0,2.0,1.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,1.289197,12.0,38.30363455847197,26.303635,1.0000000167858183,0.0467222,
2020-01-21 16:00:00,466.0,19.0,28.0,0.0,10.0,33.0,11.0,7.0,22.1,8.7,37.0,6.0,840.0,0.0,20.0,7.0,10.0,6.0,38.0,0.0,0.0,50.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,12.738885,4.368439,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0432646,
2020-01-21 17:00:00,466.0,19.0,28.0,0.0,14.0,28.0,16.0,13.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,1.104552,13.0,37.26111536149989,24.261115,1.0429901843896634,0.0435451,
2020-01-21 18:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,22.7,8.7,38.0,6.0,720.0,0.0,20.0,7.0,10.0,7.0,34.0,0.0,0.0,49.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2020-01-21 19:00:00,466.0,19.0,28.0,0.0,12.0,34.0,16.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,1.289197,12.0,38.30363455847197,26.303635,1.0000000167858183,0.0467222,
2020-01-21 20:00:00,466.0,19.0,28.0,0.0,10.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,540.0,0.0,20.0,7.0,10.0,6.0,28.0,0.0,0.0,50.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,5.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2020-01-21 21:00:00,466.0,19.0,28.0,1.0,14.0,34.0,16.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,23.0,0.0,0.0,29.0,8.0,1.0,2.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,0.0,1.289197,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0453202,
2020-01-21 22:00:00,466.0,19.0,28.0,0.0,12.0,27.0,14.0,10.0,23.8,9.9,40.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,38.0,0.0,2.0,0.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,0.0,1.505709,10.0,40.164114470573566,30.164114,1.0710123349170475,0.0164888,
2020-01-21 23:00:00,466.0,19.0,28.0,0.0,9.0,33.0,10.0,6.0,22.7,8.4,38.0,5.0,880.0,0.0,20.0,7.0,9.0,7.0,38.0,0.0,0.0,53.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,14.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-22 00:00:00,466.0,19.0,28.0,0.0,12.0,32.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2020-01-22 01:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,620.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,49.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,10.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-22 02:00:00,466.0,19.0,28.0,0.0,11.0,34.0,15.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2020-01-22 03:00:00,466.0,19.0,28.0,1.0,9.0,36.0,10.0,5.0,22.7,7.9,38.0,3.0,460.0,0.0,20.0,7.0,9.0,7.0,30.0,0.0,0.0,51.0,940.0,910.0,40.0,7.0,1.0,2.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,12.696365,6.147817,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0605847,
2020-01-22 04:00:00,466.0,19.0,28.0,0.0,9.0,27.0,10.0,8.0,23.8,8.9,40.0,7.0,620.0,0.0,20.0,7.0,8.0,7.0,26.0,0.0,0.0,50.0,940.0,910.0,23.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,9.835886,1.700641,8.0,40.164114470573566,32.164114,1.0320881740557932,0.0502186,
2020-01-22 05:00:00,466.0,19.0,28.0,0.0,12.0,29.0,15.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,2.505709,11.0,37.26111536149989,26.261115,1.039586519604918,0.0542269,
2020-01-22 06:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,7.0,22.7,8.7,38.0,6.0,700.0,0.0,20.0,7.0,10.0,7.0,34.0,0.0,0.0,49.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,10.696365,4.368439,7.0,38.30363455847197,31.303635,1.0682509344544706,0.041884,
2020-01-22 07:00:00,466.0,19.0,28.0,0.0,12.0,34.0,16.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2020-01-22 08:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,7.0,22.7,8.4,38.0,5.0,500.0,0.0,20.0,7.0,10.0,7.0,30.0,0.0,0.0,49.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,10.696365,5.389789,7.0,38.30363455847197,31.303635,1.0682509344544706,0.0709275,
2020-01-22 09:00:00,466.0,19.0,28.0,1.0,11.0,34.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,28.0,0.0,2.0,1.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2020-01-22 11:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,22.1,8.4,37.0,5.0,640.0,0.0,20.0,7.0,9.0,6.0,34.0,0.0,0.0,48.0,940.0,910.0,27.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,10.738885,4.389789,6.0,37.26111536149989,31.261115,1.1061529101072567,0.0425651,
2020-01-22 12:00:00,466.0,19.0,28.0,0.0,10.0,33.0,15.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0000000155996938,0.0584226,
2020-01-22 13:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,22.7,8.4,38.0,5.0,600.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,50.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,11.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-01-22 14:00:00,466.0,19.0,28.0,0.0,10.0,35.0,15.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,10.0,38.30363455847197,28.303635,1.0000000155996938,0.0584226,
2020-01-22 15:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,23.2,8.2,39.0,4.0,500.0,0.0,20.0,7.0,8.0,7.0,33.0,0.0,0.0,51.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,11.842753,4.084367,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0307695,
2020-01-22 16:00:00,466.0,19.0,28.0,1.0,10.0,35.0,13.0,9.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,41.0,9.0,1.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,2.717677,9.0,39.15724672182836,30.157247,1.0342968006448634,0.053888,
2020-01-22 17:00:00,466.0,19.0,28.0,0.0,10.0,36.0,13.0,9.0,24.4,9.2,41.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,43.0,0.0,1.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,0.0,1.717677,9.0,41.15266006868552,32.15266,1.0320999853338262,0.0507133,
2020-01-22 18:00:00,466.0,19.0,28.0,0.0,8.0,44.0,10.0,6.0,28.0,8.4,47.0,5.0,180.0,0.0,20.0,7.0,7.0,8.0,37.0,0.0,0.0,67.0,940.0,910.0,53.0,0.0,1.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,2.389789,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0329908,
2020-01-22 19:00:00,466.0,19.0,28.0,0.0,8.0,43.0,10.0,6.0,27.4,8.4,46.0,5.0,140.0,0.0,20.0,7.0,8.0,8.0,29.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,23.155561,3.389789,6.0,45.84443855943209,39.844439,1.052847935303018,0.0337047,
2020-01-22 20:00:00,466.0,19.0,28.0,1.0,8.0,45.0,10.0,6.0,28.0,8.4,47.0,5.0,180.0,0.0,20.0,7.0,8.0,8.0,34.0,0.0,0.0,73.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,26.263192,3.389789,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0329908,
2020-01-22 21:00:00,466.0,19.0,28.0,0.0,8.0,32.0,9.0,6.0,24.4,8.4,41.0,5.0,400.0,0.0,20.0,7.0,8.0,7.0,28.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,10.84734,3.389789,6.0,41.15266006868552,35.15266,1.0603269821236332,0.0380322,
2020-01-22 22:00:00,466.0,19.0,28.0,0.0,8.0,41.0,10.0,6.0,26.8,8.4,45.0,5.0,200.0,0.0,20.0,7.0,9.0,8.0,31.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,22.06252,4.389789,6.0,44.937479651873446,38.93748,1.0541455553268946,0.0344628,
2020-01-22 23:00:00,466.0,19.0,28.0,0.0,8.0,43.0,10.0,6.0,27.4,8.4,46.0,5.0,140.0,0.0,20.0,7.0,8.0,8.0,33.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,21.155561,3.389789,6.0,45.84443855943209,39.844439,1.052847935303018,0.0337047,
2020-01-23 00:00:00,466.0,19.0,28.0,1.0,8.0,44.0,10.0,6.0,27.4,8.4,46.0,5.0,200.0,0.0,20.0,7.0,9.0,8.0,32.0,0.0,0.0,76.0,940.0,910.0,45.0,6.0,0.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,30.155561,4.389789,6.0,45.84443855943209,39.844439,1.052847935303018,0.0337047,
2020-01-23 01:00:00,466.0,19.0,28.0,0.0,11.0,28.0,14.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,35.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,3.756171,10.0,37.26111536149989,27.261115,1.0380791000204874,0.0605215,
2020-01-23 02:00:00,466.0,19.0,28.0,0.0,9.0,35.0,11.0,7.0,22.7,8.4,38.0,5.0,640.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,51.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,12.696365,4.389789,7.0,38.30363455847197,31.303635,1.0682509344544706,0.0709275,
2020-01-23 03:00:00,466.0,19.0,28.0,0.0,12.0,34.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,2.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2020-01-23 04:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,22.7,8.4,38.0,5.0,540.0,0.0,20.0,7.0,10.0,7.0,31.0,0.0,0.0,52.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,13.696365,5.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2020-01-23 05:00:00,466.0,19.0,28.0,0.0,13.0,35.0,15.0,11.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,2.505709,11.0,39.15724672182836,28.157247,1.0764606573253228,0.0507606,
2020-01-23 06:00:00,466.0,19.0,28.0,1.0,10.0,36.0,11.0,5.0,23.2,8.2,39.0,4.0,500.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,52.0,940.0,910.0,39.0,6.0,1.0,2.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,12.842753,5.084367,5.0,39.15724672182836,34.157247,1.1714839650627378,0.0307695,
2020-01-23 07:00:00,466.0,19.0,28.0,0.0,9.0,17.0,8.0,-2.0,23.8,6.7,40.0,-2.0,1880.0,0.0,20.0,8.0,7.0,7.0,37.0,9.0,27.0,59.0,1360.0,1180.0,41.0,1.0,1.0,0.0,2435.3079497950002,758.3707997950002,40.164114470573566,-1.6923850735155952,18.835886,8.692385,-2.0,40.164114470573566,42.164114,1.3529700656122632,0.0,
2020-01-23 08:00:00,466.0,19.0,28.0,0.0,9.0,35.0,11.0,0.0,24.4,7.0,41.0,-1.0,120.0,0.0,20.0,7.0,7.0,7.0,31.0,0.0,0.0,54.0,1140.0,1110.0,52.0,0.0,1.0,0.0,2494.1478497949997,787.790749795,41.15266006868552,-0.5088612562674939,12.84734,7.508861,0.0,41.15266006868552,41.15266,1.2799146295232928,0.0122142,
2020-01-23 09:00:00,466.0,19.0,28.0,0.0,8.0,43.0,10.0,6.0,28.0,8.4,47.0,5.0,200.0,0.0,20.0,7.0,9.0,8.0,28.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,17.263192,4.389789,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0329908,
2020-01-23 10:00:00,466.0,19.0,28.0,1.0,8.0,46.0,9.0,5.0,29.2,8.2,49.0,4.0,160.0,0.0,20.0,7.0,9.0,9.0,31.0,0.0,0.0,75.0,940.0,910.0,60.0,1.0,0.0,1.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,26.520261,5.084367,5.0,48.47973917390766,43.479739,1.074111145163358,0.0243328,
2020-01-23 12:00:00,466.0,19.0,28.0,0.0,7.0,41.0,9.0,5.0,26.2,8.2,44.0,4.0,200.0,0.0,20.0,7.0,6.0,8.0,36.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,18.984597,2.084367,5.0,44.01540253572364,39.015403,1.0540315740817936,0.0270417,
2020-01-23 13:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,180.0,0.0,20.0,7.0,6.0,9.0,38.0,0.0,0.0,74.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,26.384915,2.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-23 14:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,180.0,0.0,20.0,7.0,7.0,9.0,38.0,0.0,0.0,75.0,940.0,910.0,60.0,3.0,0.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,27.384915,3.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-23 16:00:00,466.0,19.0,28.0,0.0,7.0,38.0,9.0,6.0,25.0,8.2,42.0,4.0,220.0,0.0,20.0,7.0,6.0,7.0,32.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,12.87639,2.084367,6.0,42.123610354308255,36.12361,1.0284708671917346,0.0545532,
2020-01-23 17:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,180.0,0.0,20.0,7.0,6.0,9.0,39.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,2.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-23 18:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,160.0,0.0,20.0,7.0,5.0,9.0,38.0,0.0,0.0,73.0,940.0,910.0,60.0,2.0,0.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,25.384915,1.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-23 20:00:00,466.0,19.0,28.0,0.0,7.0,41.0,9.0,5.0,26.2,8.2,44.0,4.0,180.0,0.0,20.0,7.0,5.0,8.0,36.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,17.984597,1.084367,5.0,44.01540253572364,39.015403,1.0540315740817936,0.0270417,
2020-01-23 21:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,180.0,0.0,20.0,7.0,6.0,9.0,39.0,0.0,0.0,74.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,26.384915,2.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2020-01-23 22:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,200.0,0.0,20.0,7.0,8.0,9.0,37.0,0.0,0.0,75.0,940.0,910.0,60.0,1.0,0.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,28.263192,4.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2020-01-24 00:00:00,466.0,19.0,28.0,0.0,11.0,37.0,14.0,9.0,23.8,9.2,40.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,54.0,0.0,1.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,0.0,2.717677,9.0,40.164114470573566,31.164114,1.0685774132262587,0.0522379,
2020-01-24 01:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,5.0,28.0,7.9,47.0,3.0,160.0,0.0,20.0,7.0,8.0,9.0,34.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,5.147817,5.0,46.73680772378418,41.736808,1.105997314491834,0.0489424,
2020-01-24 02:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,6.0,28.0,8.4,47.0,5.0,120.0,0.0,20.0,7.0,7.0,8.0,28.0,0.0,0.0,71.0,940.0,910.0,53.0,0.0,1.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,24.263192,2.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-01-24 03:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,6.0,28.0,8.4,47.0,5.0,180.0,0.0,20.0,7.0,6.0,8.0,35.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-01-24 04:00:00,466.0,19.0,28.0,0.0,9.0,33.0,10.0,7.0,25.0,8.4,42.0,5.0,460.0,0.0,20.0,7.0,9.0,7.0,28.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,11.87639,4.389789,7.0,42.123610354308255,35.12361,1.0603798808251472,0.0637049,
2020-01-24 05:00:00,466.0,19.0,28.0,0.0,9.0,40.0,9.0,4.0,25.6,7.7,43.0,2.0,340.0,0.0,20.0,7.0,9.0,8.0,57.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,29.922355,6.87184,4.0,43.07764542076404,39.077645,1.1467237397860057,0.045711,
2020-01-24 06:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,6.0,27.4,8.4,46.0,5.0,180.0,0.0,20.0,7.0,9.0,8.0,33.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,26.155561,4.389789,6.0,45.84443855943209,39.844439,1.081423426651725,0.0337047,
2020-01-24 07:00:00,466.0,19.0,28.0,1.0,9.0,46.0,9.0,4.0,29.2,7.9,49.0,3.0,120.0,0.0,20.0,7.0,9.0,9.0,28.0,0.0,0.0,73.0,940.0,910.0,60.0,8.0,0.0,2.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,24.520261,6.147817,4.0,48.47973917390766,44.479739,1.1266472355368766,0.0251562,
2020-01-24 08:00:00,466.0,19.0,28.0,0.0,9.0,35.0,9.0,6.0,24.4,8.4,41.0,5.0,360.0,0.0,20.0,7.0,7.0,7.0,30.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,14.84734,2.389789,6.0,41.15266006868552,35.15266,1.09330487508361,0.0380322,
2020-01-24 09:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,180.0,0.0,20.0,7.0,7.0,9.0,39.0,0.0,0.0,72.0,940.0,910.0,53.0,0.0,1.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,24.384915,3.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2020-01-24 10:00:00,466.0,19.0,28.0,0.0,8.0,43.0,9.0,0.0,27.4,6.7,46.0,-2.0,140.0,0.0,20.0,7.0,7.0,8.0,38.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,758.3707997950002,45.84443855943209,-1.6923850735155952,23.155561,8.692385,0.0,45.84443855943209,45.844439,1.2113917062874233,0.0356016,
2020-01-24 11:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,6.0,28.6,8.4,48.0,5.0,140.0,0.0,20.0,7.0,6.0,9.0,32.0,0.0,0.0,73.0,940.0,910.0,60.0,10.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,25.384915,1.389789,6.0,47.61508484535182,41.615085,1.0504858228236977,0.032317,
2020-01-24 12:00:00,466.0,19.0,28.0,0.0,7.0,36.0,8.0,5.0,25.6,8.2,43.0,4.0,360.0,0.0,20.0,7.0,6.0,8.0,34.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,12.922355,2.084367,5.0,43.07764542076404,38.077645,1.0554359785931284,0.0276893,
2020-01-24 13:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,180.0,0.0,20.0,7.0,6.0,9.0,39.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,26.263192,2.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-24 14:00:00,466.0,19.0,28.0,0.0,7.0,44.0,9.0,4.0,28.0,7.9,47.0,3.0,160.0,0.0,20.0,7.0,7.0,8.0,37.0,0.0,0.0,74.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,27.263192,4.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-01-24 15:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,4.0,28.0,7.9,47.0,3.0,180.0,0.0,20.0,7.0,7.0,9.0,39.0,0.0,0.0,74.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,27.263192,4.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-01-24 16:00:00,466.0,19.0,28.0,0.0,7.0,40.0,8.0,5.0,26.2,8.2,44.0,4.0,280.0,0.0,20.0,7.0,5.0,8.0,36.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,14.984597,1.084367,5.0,44.01540253572364,39.015403,1.0540315740817936,0.0270417,
2020-01-24 17:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,5.0,28.6,7.9,48.0,3.0,240.0,0.0,20.0,7.0,5.0,9.0,42.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,2.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2020-01-24 18:00:00,466.0,19.0,28.0,1.0,7.0,44.0,9.0,5.0,28.0,8.2,47.0,4.0,140.0,0.0,20.0,7.0,5.0,9.0,32.0,0.0,0.0,69.0,940.0,910.0,60.0,1.0,0.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-24 20:00:00,466.0,19.0,28.0,0.0,7.0,41.0,8.0,5.0,26.8,7.9,45.0,3.0,180.0,0.0,20.0,7.0,5.0,8.0,37.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,18.06252,2.147817,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0510348,
2020-01-24 21:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,220.0,0.0,20.0,7.0,5.0,8.0,41.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-24 22:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,5.0,28.6,7.9,48.0,3.0,180.0,0.0,20.0,7.0,6.0,9.0,41.0,0.0,0.0,75.0,940.0,910.0,60.0,5.0,0.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,27.384915,3.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2020-01-25 00:00:00,466.0,19.0,28.0,0.0,7.0,42.0,9.0,4.0,26.8,7.9,45.0,3.0,180.0,0.0,20.0,7.0,6.0,8.0,38.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,3.147817,4.0,44.937479651873446,40.93748,1.079077481573777,0.0272736,
2020-01-25 01:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.6,7.9,48.0,3.0,180.0,0.0,20.0,7.0,6.0,9.0,41.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,25.384915,3.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2020-01-25 02:00:00,466.0,19.0,28.0,1.0,7.0,46.0,9.0,5.0,28.6,8.2,48.0,4.0,180.0,0.0,20.0,7.0,7.0,9.0,36.0,0.0,0.0,75.0,940.0,910.0,54.0,8.0,1.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,27.384915,3.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-25 03:00:00,466.0,19.0,28.0,0.0,7.0,31.0,8.0,6.0,24.4,8.4,41.0,5.0,820.0,0.0,20.0,7.0,6.0,7.0,37.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,19.84734,1.389789,6.0,41.15266006868552,35.15266,1.0292802941060328,0.0380322,
2020-01-25 04:00:00,466.0,19.0,28.0,0.0,8.0,42.0,9.0,5.0,26.8,7.9,45.0,3.0,180.0,0.0,20.0,7.0,8.0,8.0,37.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,24.06252,5.147817,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0510348,
2020-01-25 05:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,180.0,0.0,20.0,7.0,7.0,9.0,39.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,26.263192,3.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2020-01-25 06:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,5.0,28.0,7.9,47.0,3.0,180.0,0.0,20.0,7.0,7.0,8.0,39.0,0.0,0.0,70.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,4.147817,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0489424,
2020-01-25 07:00:00,466.0,19.0,28.0,0.0,7.0,30.0,8.0,6.0,25.0,8.4,42.0,5.0,680.0,0.0,20.0,7.0,6.0,7.0,33.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,12.87639,1.389789,6.0,42.123610354308255,36.12361,1.0284708671917346,0.0370478,
2020-01-25 08:00:00,466.0,19.0,28.0,0.0,7.0,44.0,9.0,5.0,28.0,7.9,47.0,3.0,220.0,0.0,20.0,7.0,5.0,8.0,42.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,2.147817,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0489424,
2020-01-25 09:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.6,7.9,48.0,3.0,260.0,0.0,20.0,7.0,5.0,8.0,42.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,20.384915,2.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2020-01-25 10:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,5.0,28.6,7.9,48.0,3.0,240.0,0.0,20.0,7.0,5.0,9.0,43.0,0.0,0.0,70.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,2.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2020-01-25 11:00:00,466.0,19.0,28.0,0.0,7.0,38.0,8.0,5.0,25.6,8.2,43.0,4.0,300.0,0.0,20.0,7.0,5.0,8.0,36.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,12.922355,1.084367,5.0,43.07764542076404,38.077645,1.0554359785931284,0.0276893,
2020-01-25 12:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,240.0,0.0,20.0,7.0,5.0,8.0,41.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-25 13:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,200.0,0.0,20.0,7.0,5.0,8.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-25 15:00:00,466.0,19.0,28.0,0.0,7.0,41.0,9.0,5.0,26.8,8.2,45.0,4.0,200.0,0.0,20.0,7.0,7.0,8.0,36.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,20.06252,3.084367,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0264339,
2020-01-25 16:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,220.0,0.0,20.0,7.0,6.0,9.0,40.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,21.384915,2.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-25 17:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,160.0,0.0,20.0,7.0,7.0,9.0,38.0,0.0,0.0,72.0,940.0,910.0,60.0,3.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,24.384915,3.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-25 18:00:00,466.0,19.0,28.0,0.0,9.0,9.0,14.0,7.0,11.1,2.4,13.0,-25.0,1120.0,0.0,20.0,8.0,8.0,4.0,29.0,4.0,22.0,67.0,1360.0,1180.0,39.0,4.0,1.0,0.0,1189.863399795,336.684849795,13.050117260841603,-24.531437363092436,53.949883,32.531437,7.0,13.050117260841603,6.050117,1.4938127985812448,0.8390137,
2020-01-25 19:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,22.7,8.2,38.0,4.0,560.0,0.0,20.0,7.0,8.0,7.0,35.0,0.0,0.0,52.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,13.696365,4.084367,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0315333,
2020-01-25 20:00:00,466.0,19.0,28.0,0.0,10.0,35.0,14.0,9.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,3.717677,9.0,39.15724672182836,30.157247,1.0342968006448634,0.053888,
2020-01-25 21:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,3.0,23.2,7.7,39.0,2.0,480.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,54.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,14.842753,5.87184,3.0,39.15724672182836,36.157247,1.160476319451831,0.0235447,
2020-01-25 22:00:00,466.0,19.0,28.0,0.0,9.0,35.0,11.0,9.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,1.717677,9.0,39.15724672182836,30.157247,1.0000000092240398,0.053888,
2020-01-25 23:00:00,466.0,19.0,28.0,0.0,9.0,31.0,13.0,8.0,22.1,8.9,37.0,7.0,120.0,0.0,20.0,7.0,8.0,6.0,33.0,0.0,0.0,32.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,0.0,1.700641,8.0,37.26111536149989,29.261115,1.03538429484147,0.0549271,
2020-01-26 00:00:00,466.0,19.0,28.0,1.0,8.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,680.0,0.0,20.0,7.0,9.0,7.0,38.0,0.0,0.0,51.0,940.0,910.0,40.0,9.0,1.0,2.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,12.696365,4.389789,6.0,38.30363455847197,32.303635,1.065998698528025,0.0412481,
2020-01-26 01:00:00,466.0,19.0,28.0,0.0,8.0,35.0,9.0,6.0,23.8,8.4,40.0,5.0,360.0,0.0,20.0,7.0,8.0,7.0,29.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,12.835886,3.389789,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0390896,
2020-01-26 02:00:00,466.0,19.0,28.0,0.0,8.0,44.0,10.0,6.0,27.4,8.2,46.0,4.0,160.0,0.0,20.0,7.0,8.0,8.0,36.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,24.155561,4.084367,6.0,45.84443855943209,39.844439,1.052847935303018,0.0497121,
2020-01-26 03:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,6.0,28.0,8.2,47.0,4.0,180.0,0.0,20.0,7.0,8.0,8.0,36.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,26.263192,4.084367,6.0,46.73680772378418,40.736808,1.079497987698759,0.0486761,
2020-01-26 04:00:00,466.0,19.0,28.0,1.0,9.0,46.0,10.0,6.0,29.2,8.4,49.0,5.0,180.0,0.0,20.0,7.0,9.0,9.0,31.0,0.0,0.0,74.0,940.0,910.0,60.0,6.0,0.0,2.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,25.520261,4.389789,6.0,48.47973917390766,42.479739,1.075988339560132,0.03168,
2020-01-26 05:00:00,466.0,19.0,28.0,0.0,9.0,36.0,9.0,5.0,23.8,8.2,40.0,4.0,620.0,0.0,20.0,7.0,9.0,7.0,46.0,0.0,0.0,55.0,1140.0,1110.0,34.0,0.0,1.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,14.835886,5.084367,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0299148,
2020-01-26 06:00:00,466.0,19.0,28.0,0.0,10.0,36.0,14.0,9.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,2.717677,9.0,39.15724672182836,30.157247,1.0342968006448634,0.053888,
2020-01-26 07:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,4.0,23.2,7.9,39.0,3.0,480.0,0.0,20.0,7.0,8.0,7.0,34.0,0.0,0.0,52.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,12.842753,5.147817,4.0,39.15724672182836,35.157247,1.1283810573470632,0.0316159,
2020-01-26 08:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,8.0,23.2,8.9,39.0,7.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,0.0,2.700641,8.0,39.15724672182836,31.157247,1.0331595349998521,0.0517575,
2020-01-26 10:00:00,466.0,19.0,28.0,1.0,8.0,35.0,9.0,5.0,22.7,8.2,38.0,4.0,760.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,52.0,940.0,910.0,40.0,9.0,1.0,2.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,13.696365,3.084367,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0315333,
2020-01-26 11:00:00,466.0,19.0,28.0,0.0,7.0,30.0,9.0,6.0,24.4,8.4,41.0,5.0,560.0,0.0,20.0,7.0,6.0,7.0,34.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,10.84734,1.389789,6.0,41.15266006868552,35.15266,1.0292802941060328,0.0380322,
2020-01-26 12:00:00,466.0,19.0,28.0,0.0,7.0,44.0,9.0,5.0,28.0,7.9,47.0,3.0,200.0,0.0,20.0,7.0,7.0,8.0,41.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,4.147817,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0489424,
2020-01-26 13:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,220.0,0.0,20.0,7.0,6.0,9.0,41.0,0.0,0.0,74.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,26.384915,2.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-26 14:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,240.0,0.0,20.0,7.0,5.0,9.0,42.0,0.0,0.0,70.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,1.084367,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0248142,
2020-01-26 15:00:00,466.0,19.0,28.0,0.0,7.0,39.0,8.0,4.0,26.2,7.9,44.0,3.0,260.0,0.0,20.0,7.0,5.0,8.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,12.984597,2.147817,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0278845,
2020-01-26 16:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,5.0,28.0,7.9,47.0,3.0,220.0,0.0,20.0,7.0,5.0,8.0,42.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,21.263192,2.147817,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0489424,
2020-01-26 17:00:00,466.0,19.0,28.0,1.0,6.0,45.0,8.0,4.0,28.6,7.9,48.0,3.0,240.0,0.0,20.0,7.0,4.0,8.0,45.0,0.0,0.0,67.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,19.384915,1.147817,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0256421,
2020-01-26 18:00:00,466.0,19.0,28.0,0.0,6.0,28.0,5.0,2.0,25.6,7.7,43.0,2.0,1320.0,0.0,20.0,7.0,6.0,8.0,57.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,26.922355,3.87184,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0,
2020-01-26 19:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,3.0,28.0,7.7,47.0,2.0,220.0,0.0,20.0,7.0,6.0,8.0,44.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,3.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-26 20:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,4.0,28.0,7.9,47.0,3.0,300.0,0.0,20.0,7.0,4.0,9.0,49.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-26 21:00:00,466.0,19.0,28.0,1.0,5.0,45.0,7.0,3.0,28.6,7.7,48.0,2.0,220.0,0.0,20.0,7.0,4.0,9.0,46.0,0.0,0.0,67.0,1140.0,1110.0,60.0,7.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,1.87184,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2020-01-26 22:00:00,466.0,19.0,28.0,0.0,6.0,38.0,7.0,3.0,25.6,7.7,43.0,2.0,320.0,0.0,20.0,7.0,4.0,8.0,41.0,0.0,0.0,57.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,13.922355,1.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-01-26 23:00:00,466.0,19.0,28.0,0.0,5.0,44.0,7.0,3.0,28.0,7.7,47.0,2.0,260.0,0.0,20.0,7.0,4.0,8.0,46.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,1.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-01-27 00:00:00,466.0,19.0,28.0,0.0,5.0,44.0,7.0,4.0,28.6,7.7,48.0,2.0,420.0,0.0,20.0,7.0,3.0,9.0,49.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,21.384915,0.87184,4.0,47.61508484535182,43.615085,1.0234658726663841,0.0411512,
2020-01-27 01:00:00,466.0,19.0,28.0,1.0,5.0,45.0,7.0,3.0,28.0,7.7,47.0,2.0,280.0,0.0,20.0,7.0,4.0,9.0,46.0,0.0,0.0,67.0,1140.0,1110.0,60.0,8.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,1.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-01-27 02:00:00,466.0,19.0,28.0,0.0,5.0,41.0,7.0,3.0,27.4,7.7,46.0,2.0,240.0,0.0,20.0,7.0,4.0,8.0,42.0,0.0,0.0,61.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,15.155561,1.87184,3.0,45.84443855943209,42.844439,1.0489662855239825,0.0199431,
2020-01-27 03:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,4.0,28.0,7.7,47.0,2.0,240.0,0.0,20.0,7.0,4.0,8.0,44.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-01-27 04:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,3.0,28.6,7.7,48.0,2.0,200.0,0.0,20.0,7.0,6.0,9.0,45.0,0.0,0.0,68.0,1140.0,1110.0,60.0,7.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,20.384915,3.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-27 05:00:00,466.0,19.0,28.0,0.0,6.0,31.0,7.0,5.0,25.6,8.2,43.0,4.0,640.0,0.0,20.0,7.0,5.0,8.0,35.0,0.0,0.0,58.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,14.922355,1.084367,5.0,43.07764542076404,38.077645,1.026970417562598,0.0276893,
2020-01-27 06:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,3.0,28.0,7.7,47.0,2.0,220.0,0.0,20.0,7.0,5.0,9.0,45.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,26.263192,2.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-27 07:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,4.0,28.6,7.7,48.0,2.0,320.0,0.0,20.0,7.0,4.0,9.0,46.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,21.384915,1.87184,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0411512,
2020-01-27 08:00:00,466.0,19.0,28.0,1.0,6.0,44.0,7.0,4.0,28.0,7.7,47.0,2.0,300.0,0.0,20.0,7.0,4.0,9.0,46.0,0.0,0.0,68.0,1140.0,1110.0,60.0,8.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-01-27 09:00:00,466.0,19.0,28.0,0.0,6.0,39.0,6.0,3.0,26.2,7.7,44.0,2.0,320.0,0.0,20.0,7.0,3.0,8.0,43.0,0.0,0.0,58.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,13.984597,0.87184,3.0,44.01540253572364,41.015403,1.0789153938711347,0.020814,
2020-01-27 10:00:00,466.0,19.0,28.0,0.0,5.0,44.0,7.0,3.0,28.0,7.7,47.0,2.0,220.0,0.0,20.0,7.0,3.0,9.0,48.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,0.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-01-27 11:00:00,466.0,19.0,28.0,1.0,5.0,45.0,7.0,3.0,28.6,7.4,48.0,1.0,200.0,0.0,20.0,7.0,3.0,9.0,48.0,0.0,0.0,67.0,1140.0,1110.0,60.0,2.0,0.0,1.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,1.981701,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0425287,
2020-01-27 13:00:00,466.0,19.0,28.0,0.0,5.0,43.0,6.0,3.0,28.0,7.4,47.0,1.0,220.0,0.0,20.0,7.0,3.0,8.0,46.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,16.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-01-27 14:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,1.0,28.0,7.2,47.0,0.0,200.0,0.0,20.0,7.0,5.0,8.0,45.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,4.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2020-01-27 15:00:00,466.0,19.0,28.0,1.0,5.0,44.0,6.0,2.0,28.0,7.4,47.0,1.0,320.0,0.0,20.0,7.0,2.0,9.0,49.0,0.0,0.0,69.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-27 16:00:00,466.0,19.0,28.0,0.0,5.0,29.0,6.0,3.0,25.0,7.7,42.0,2.0,700.0,0.0,20.0,7.0,3.0,7.0,36.0,0.0,0.0,56.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,13.87639,0.87184,3.0,42.123610354308255,39.12361,1.0538740609171284,0.0217985,
2020-01-27 17:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,2.0,28.6,7.2,48.0,0.0,220.0,0.0,20.0,7.0,3.0,9.0,48.0,0.0,0.0,74.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,2.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-01-27 18:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,1.0,28.0,7.2,47.0,0.0,200.0,0.0,20.0,7.0,1.0,9.0,48.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,21.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-27 19:00:00,466.0,19.0,28.0,1.0,4.0,43.0,5.0,1.0,28.0,7.2,47.0,0.0,320.0,0.0,20.0,7.0,2.0,9.0,52.0,0.0,0.0,75.0,1140.0,1110.0,55.0,22.0,1.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,28.263192,1.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-27 20:00:00,466.0,19.0,28.0,0.0,3.0,28.0,4.0,2.0,27.4,7.4,46.0,1.0,1720.0,0.0,20.0,8.0,2.0,8.0,28.0,10.0,21.0,65.0,1360.0,1180.0,60.0,16.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,19.155561,0.981701,2.0,45.84443855943209,43.844439,1.023340262451584,0.0219002,
2020-01-27 21:00:00,466.0,19.0,28.0,0.0,3.0,45.0,4.0,1.0,28.0,7.2,47.0,0.0,300.0,0.0,20.0,8.0,1.0,9.0,50.0,0.0,0.0,70.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,1.0,46.73680772378418,45.736808,1.0457280807700151,0.0158854,
2020-01-27 22:00:00,466.0,19.0,28.0,0.0,3.0,43.0,4.0,1.0,27.4,7.2,46.0,0.0,280.0,0.0,20.0,8.0,1.0,8.0,52.0,0.0,0.0,67.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,0.738276,1.0,45.84443855943209,44.844439,1.0466805146202018,0.0161964,
2020-01-27 23:00:00,466.0,19.0,28.0,1.0,3.0,44.0,4.0,1.0,28.6,7.2,48.0,0.0,280.0,0.0,20.0,8.0,1.0,9.0,48.0,0.0,0.0,69.0,1360.0,1180.0,60.0,22.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,21.384915,0.738276,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-01-28 00:00:00,466.0,19.0,28.0,0.0,3.0,32.0,4.0,2.0,27.4,7.2,46.0,0.0,1660.0,0.0,20.0,8.0,2.0,8.0,30.0,10.0,23.0,68.0,1360.0,1180.0,60.0,2.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,1.738276,2.0,45.84443855943209,43.844439,1.023340262451584,0.0381345,
2020-01-28 01:00:00,466.0,19.0,28.0,0.0,4.0,44.0,5.0,1.0,28.0,7.2,47.0,0.0,260.0,0.0,20.0,7.0,1.0,8.0,46.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,22.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-28 02:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,1.0,28.6,7.2,48.0,0.0,260.0,0.0,20.0,7.0,3.0,9.0,48.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,2.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-01-28 03:00:00,466.0,19.0,28.0,1.0,5.0,44.0,6.0,2.0,28.0,7.2,47.0,0.0,260.0,0.0,20.0,7.0,2.0,9.0,50.0,0.0,0.0,66.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,19.263192,1.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2020-01-28 04:00:00,466.0,19.0,28.0,0.0,6.0,33.0,7.0,4.0,25.6,7.9,43.0,3.0,800.0,0.0,20.0,7.0,4.0,8.0,41.0,0.0,0.0,56.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,12.922355,1.147817,4.0,43.07764542076404,39.077645,1.0539408464733826,0.0285346,
2020-01-28 05:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,4.0,28.6,7.7,48.0,2.0,280.0,0.0,20.0,7.0,4.0,9.0,45.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,23.384915,1.87184,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0411512,
2020-01-28 06:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,3.0,28.6,7.4,48.0,1.0,240.0,0.0,20.0,7.0,5.0,9.0,44.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,3.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2020-01-28 07:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,3.0,28.6,7.4,48.0,1.0,240.0,0.0,20.0,7.0,6.0,9.0,44.0,0.0,0.0,67.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,4.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2020-01-28 08:00:00,466.0,19.0,28.0,0.0,6.0,39.0,7.0,4.0,26.2,7.7,44.0,2.0,320.0,0.0,20.0,7.0,4.0,8.0,41.0,0.0,0.0,56.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,11.984597,1.87184,4.0,44.01540253572364,40.015403,1.052610266651706,0.0446876,
