Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-02-04 05:00:00,466.0,19.0,28.0,0.0,17.0,35.0,19.0,15.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,2.823472,15.0,37.26111536149989,22.261115,1.098711230986844,0.0356719,
2020-02-04 06:00:00,466.0,19.0,28.0,0.0,12.0,35.0,14.0,10.0,22.7,9.5,38.0,9.0,640.0,0.0,20.0,7.0,13.0,6.0,27.0,0.0,0.0,55.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,16.696365,4.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2020-02-04 07:00:00,466.0,19.0,28.0,0.0,17.0,36.0,20.0,14.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,0.0,1.823472,14.0,38.30363455847197,24.303635,1.1408210619316599,0.0,
2020-02-04 08:00:00,466.0,19.0,28.0,1.0,12.0,36.0,13.0,10.0,23.2,9.2,39.0,8.0,520.0,0.0,20.0,7.0,11.0,7.0,26.0,0.0,0.0,55.0,940.0,910.0,40.0,8.0,1.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,15.842753,3.717677,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0852607,
2020-02-04 09:00:00,466.0,19.0,28.0,0.0,10.0,22.0,8.0,5.0,23.8,8.4,40.0,5.0,1780.0,0.0,20.0,7.0,9.0,7.0,39.0,0.0,0.0,59.0,940.0,910.0,34.0,0.0,1.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,18.835886,4.389789,5.0,40.164114470573566,35.164114,1.1657598645670224,0.0109633,
2020-02-04 10:00:00,466.0,19.0,28.0,0.0,12.0,36.0,14.0,10.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,2.756171,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0568093,
2020-02-04 11:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,3.0,23.2,7.7,39.0,2.0,520.0,0.0,20.0,7.0,7.0,7.0,33.0,0.0,0.0,56.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,16.842753,4.87184,3.0,39.15724672182836,36.157247,1.160476319451831,0.0235447,
2020-02-04 12:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,8.0,23.8,8.9,40.0,7.0,0.0,0.0,20.0,0.0,8.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,22.0,0.0,2.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,3.835886,1.700641,8.0,40.164114470573566,32.164114,1.0320881740557932,0.0502186,
2020-02-04 14:00:00,466.0,19.0,28.0,0.0,6.0,36.0,7.0,3.0,23.2,7.4,39.0,1.0,700.0,0.0,20.0,7.0,5.0,7.0,52.0,0.0,0.0,61.0,1140.0,1110.0,24.0,0.0,1.0,0.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,21.842753,3.981701,3.0,39.15724672182836,36.157247,1.0904779671044476,0.05196,
2020-02-04 15:00:00,466.0,19.0,28.0,0.0,10.0,35.0,12.0,8.0,22.7,8.9,38.0,7.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,36.0,0.0,2.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,0.0,3.700641,8.0,38.30363455847197,30.303635,1.070662318558285,0.0531379,
2020-02-04 16:00:00,466.0,19.0,28.0,1.0,6.0,36.0,6.0,2.0,23.2,7.4,39.0,1.0,600.0,0.0,20.0,7.0,5.0,7.0,51.0,0.0,0.0,61.0,1140.0,1110.0,58.0,7.0,1.0,2.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,21.842753,3.981701,2.0,39.15724672182836,37.157247,1.1206372866761076,0.0257401,
2020-02-04 17:00:00,466.0,19.0,28.0,0.0,6.0,40.0,7.0,3.0,26.8,7.7,45.0,2.0,360.0,0.0,20.0,7.0,5.0,8.0,38.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,14.06252,2.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-02-04 18:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,3.0,28.0,7.7,47.0,2.0,220.0,0.0,20.0,7.0,4.0,8.0,34.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,1.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-02-04 19:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.0,7.2,47.0,0.0,280.0,0.0,20.0,7.0,6.0,9.0,40.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,5.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2020-02-04 20:00:00,466.0,19.0,28.0,1.0,6.0,44.0,6.0,3.0,28.0,7.7,47.0,2.0,360.0,0.0,20.0,7.0,3.0,8.0,45.0,0.0,0.0,71.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-02-04 21:00:00,466.0,19.0,28.0,0.0,5.0,41.0,6.0,2.0,27.4,7.4,46.0,1.0,320.0,0.0,20.0,7.0,2.0,8.0,41.0,0.0,0.0,62.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,16.155561,0.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-02-04 22:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.6,7.4,48.0,1.0,260.0,0.0,20.0,7.0,4.0,9.0,41.0,0.0,0.0,74.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,26.384915,2.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-04 23:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,3.0,28.6,7.4,48.0,1.0,280.0,0.0,20.0,7.0,3.0,9.0,43.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,1.981701,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0425287,
2020-02-05 00:00:00,466.0,19.0,28.0,1.0,6.0,45.0,6.0,3.0,28.0,7.7,47.0,2.0,320.0,0.0,20.0,7.0,3.0,8.0,41.0,0.0,0.0,68.0,1140.0,1110.0,60.0,13.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-02-05 01:00:00,466.0,19.0,28.0,0.0,8.0,38.0,8.0,4.0,25.6,7.9,43.0,3.0,400.0,0.0,20.0,7.0,6.0,8.0,33.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,12.922355,3.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2020-02-05 02:00:00,466.0,19.0,28.0,0.0,9.0,42.0,10.0,5.0,26.8,8.2,45.0,4.0,240.0,0.0,20.0,7.0,9.0,8.0,30.0,0.0,0.0,68.0,940.0,910.0,40.0,0.0,1.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,23.06252,5.084367,5.0,44.937479651873446,39.93748,1.1113044205346223,0.0264339,
2020-02-05 03:00:00,466.0,19.0,28.0,0.0,10.0,34.0,24.0,9.0,22.1,8.9,37.0,7.0,300.0,20.0,20.0,7.0,9.0,6.0,29.0,0.0,0.0,55.0,940.0,910.0,35.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,17.738885,2.700641,9.0,37.26111536149989,28.261115,1.0366822716253343,0.087225,
2020-02-05 04:00:00,466.0,19.0,28.0,0.0,14.0,36.0,17.0,12.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,1.104552,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0038351,
2020-02-05 05:00:00,466.0,19.0,28.0,1.0,11.0,37.0,13.0,6.0,23.2,8.2,39.0,4.0,440.0,0.0,20.0,7.0,9.0,7.0,30.0,0.0,0.0,55.0,940.0,910.0,40.0,9.0,1.0,2.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,15.842753,5.084367,6.0,39.15724672182836,33.157247,1.1775741899613887,0.0591451,
2020-02-05 06:00:00,466.0,19.0,28.0,0.0,10.0,28.0,11.0,8.0,23.8,8.9,40.0,7.0,800.0,0.0,20.0,7.0,8.0,7.0,28.0,0.0,0.0,50.0,940.0,910.0,26.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,9.835886,1.700641,8.0,40.164114470573566,32.164114,1.0663039364665428,0.0502186,
2020-02-05 07:00:00,466.0,19.0,28.0,0.0,12.0,35.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2020-02-05 08:00:00,466.0,19.0,28.0,0.0,9.0,35.0,10.0,5.0,22.7,8.2,38.0,4.0,600.0,0.0,20.0,7.0,9.0,7.0,30.0,0.0,0.0,55.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,16.696365,5.084367,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0315333,
2020-02-05 09:00:00,466.0,19.0,28.0,0.0,10.0,36.0,13.0,8.0,22.7,8.9,38.0,7.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,0.0,3.700641,8.0,38.30363455847197,30.303635,1.070662318558285,0.0531379,
2020-02-05 10:00:00,466.0,19.0,28.0,0.0,6.0,37.0,8.0,3.0,23.2,7.4,39.0,1.0,580.0,0.0,20.0,7.0,6.0,7.0,43.0,0.0,0.0,61.0,1140.0,1110.0,35.0,0.0,1.0,0.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,21.842753,4.981701,3.0,39.15724672182836,36.157247,1.0904779671044476,0.05196,
2020-02-05 11:00:00,466.0,19.0,28.0,0.0,8.0,37.0,11.0,7.0,23.2,8.7,39.0,6.0,0.0,0.0,20.0,0.0,8.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,0.0,2.368439,7.0,39.15724672182836,32.157247,1.0320952710327596,0.0408176,
2020-02-05 12:00:00,466.0,19.0,28.0,1.0,6.0,38.0,7.0,2.0,24.4,7.2,41.0,0.0,420.0,0.0,20.0,7.0,4.0,7.0,44.0,0.0,0.0,61.0,940.0,910.0,42.0,9.0,1.0,2.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,19.84734,3.738276,2.0,41.15266006868552,39.15266,1.1137893952690576,0.0425101,
2020-02-05 13:00:00,466.0,19.0,28.0,0.0,6.0,31.0,7.0,4.0,25.6,7.9,43.0,3.0,680.0,0.0,20.0,7.0,4.0,8.0,36.0,0.0,0.0,57.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,13.922355,1.147817,4.0,43.07764542076404,39.077645,1.0539408464733826,0.0285346,
2020-02-05 14:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.6,7.4,48.0,1.0,280.0,0.0,20.0,7.0,5.0,9.0,41.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,25.384915,3.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-05 15:00:00,466.0,19.0,28.0,0.0,5.0,43.0,6.0,3.0,27.4,7.7,46.0,2.0,260.0,0.0,20.0,7.0,3.0,8.0,38.0,0.0,0.0,65.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,19.155561,0.87184,3.0,45.84443855943209,42.844439,1.0489662855239825,0.0199431,
2020-02-05 16:00:00,466.0,19.0,28.0,1.0,5.0,44.0,6.0,3.0,28.0,7.4,47.0,1.0,340.0,0.0,20.0,7.0,3.0,8.0,43.0,0.0,0.0,68.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,21.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-02-05 17:00:00,466.0,19.0,28.0,0.0,4.0,33.0,6.0,3.0,26.8,7.7,45.0,2.0,480.0,0.0,20.0,7.0,3.0,8.0,28.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,14.06252,0.87184,3.0,44.937479651873446,41.93748,1.0244275015616597,0.0203657,
2020-02-05 18:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,1.0,28.6,7.2,48.0,0.0,300.0,0.0,20.0,7.0,4.0,9.0,43.0,0.0,0.0,75.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,27.384915,3.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 19:00:00,466.0,19.0,28.0,0.0,4.0,43.0,6.0,2.0,27.4,7.2,46.0,0.0,280.0,0.0,20.0,7.0,2.0,8.0,44.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,1.738276,2.0,45.84443855943209,43.844439,1.047796087351663,0.0381345,
2020-02-05 20:00:00,466.0,19.0,28.0,1.0,4.0,45.0,5.0,1.0,28.6,7.2,48.0,0.0,300.0,0.0,20.0,7.0,4.0,9.0,43.0,0.0,0.0,68.0,1140.0,1110.0,60.0,18.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,3.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 21:00:00,466.0,19.0,28.0,0.0,5.0,31.0,6.0,4.0,26.8,7.9,45.0,3.0,1520.0,0.0,20.0,7.0,4.0,8.0,50.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,21.06252,1.147817,4.0,44.937479651873446,40.93748,1.0250391451048826,0.0272736,
2020-02-05 22:00:00,466.0,19.0,28.0,0.0,4.0,44.0,5.0,2.0,28.0,7.2,47.0,0.0,260.0,0.0,20.0,7.0,3.0,9.0,44.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,2.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-02-05 23:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,3.0,28.0,7.4,47.0,1.0,320.0,0.0,20.0,7.0,3.0,8.0,42.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-02-06 00:00:00,466.0,19.0,28.0,1.0,5.0,44.0,7.0,4.0,28.0,7.7,47.0,2.0,340.0,0.0,20.0,7.0,3.0,8.0,43.0,0.0,0.0,68.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,0.87184,4.0,46.73680772378418,42.736808,1.0239596732657146,0.0419614,
2020-02-06 01:00:00,466.0,19.0,28.0,0.0,6.0,30.0,7.0,5.0,25.6,8.2,43.0,4.0,820.0,0.0,20.0,7.0,5.0,7.0,35.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,12.922355,1.084367,5.0,43.07764542076404,38.077645,1.026970417562598,0.0276893,
2020-02-06 02:00:00,466.0,19.0,28.0,0.0,7.0,42.0,8.0,2.0,26.8,7.4,45.0,1.0,260.0,0.0,20.0,7.0,6.0,8.0,35.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,23.06252,4.981701,2.0,44.937479651873446,42.93748,1.1317957965054128,0.0223524,
2020-02-06 03:00:00,466.0,19.0,28.0,0.0,6.0,45.0,8.0,3.0,28.0,7.4,47.0,1.0,280.0,0.0,20.0,7.0,6.0,9.0,38.0,0.0,0.0,74.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,27.263192,4.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-02-06 04:00:00,466.0,19.0,28.0,1.0,6.0,43.0,8.0,4.0,27.4,7.9,46.0,3.0,220.0,0.0,20.0,7.0,4.0,8.0,34.0,0.0,0.0,65.0,940.0,910.0,60.0,8.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,19.155561,1.147817,4.0,45.84443855943209,41.844439,1.0501952220404538,0.0266982,
2020-02-06 05:00:00,466.0,19.0,28.0,0.0,6.0,32.0,8.0,5.0,25.6,8.2,43.0,4.0,860.0,0.0,20.0,7.0,5.0,8.0,35.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,14.922355,1.084367,5.0,43.07764542076404,38.077645,1.026970417562598,0.0276893,
2020-02-06 06:00:00,466.0,19.0,28.0,0.0,6.0,44.0,6.0,2.0,28.0,7.4,47.0,1.0,280.0,0.0,20.0,7.0,3.0,8.0,45.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,1.981701,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0214727,
2020-02-06 07:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.0,7.4,47.0,1.0,300.0,0.0,20.0,7.0,4.0,9.0,41.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,2.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-02-06 08:00:00,466.0,19.0,28.0,1.0,4.0,45.0,6.0,1.0,28.6,7.2,48.0,0.0,260.0,0.0,20.0,7.0,4.0,9.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,11.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,3.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-06 09:00:00,466.0,19.0,28.0,0.0,4.0,35.0,6.0,3.0,26.8,7.7,45.0,2.0,1420.0,0.0,20.0,7.0,3.0,8.0,55.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,19.06252,0.87184,3.0,44.937479651873446,41.93748,1.0244275015616597,0.0203657,
2020-02-06 10:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,2.0,28.6,7.2,48.0,0.0,260.0,0.0,20.0,7.0,3.0,9.0,42.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,2.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 11:00:00,466.0,19.0,28.0,0.0,4.0,45.0,6.0,2.0,28.6,7.4,48.0,1.0,320.0,0.0,20.0,7.0,2.0,9.0,44.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,21.384915,0.981701,2.0,47.61508484535182,45.615085,1.0458556979022209,0.021068,
2020-02-06 12:00:00,466.0,19.0,28.0,1.0,4.0,45.0,6.0,2.0,28.6,7.2,48.0,0.0,320.0,0.0,20.0,7.0,5.0,9.0,45.0,0.0,0.0,68.0,1140.0,1110.0,60.0,19.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,4.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 13:00:00,466.0,19.0,28.0,0.0,4.0,25.0,5.0,3.0,26.8,7.7,45.0,2.0,1560.0,0.0,20.0,7.0,3.0,8.0,48.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,0.87184,3.0,44.937479651873446,41.93748,1.0244275015616597,0.0203657,
2020-02-06 14:00:00,466.0,19.0,28.0,0.0,4.0,44.0,6.0,3.0,27.4,7.7,46.0,2.0,260.0,0.0,20.0,7.0,3.0,8.0,38.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,0.87184,3.0,45.84443855943209,42.844439,1.0238980489401859,0.0199431,
2020-02-06 15:00:00,466.0,19.0,28.0,0.0,4.0,45.0,6.0,3.0,28.0,7.4,47.0,1.0,320.0,0.0,20.0,7.0,3.0,9.0,43.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,1.981701,3.0,46.73680772378418,43.736808,1.023399040065861,0.0433457,
2020-02-06 16:00:00,466.0,19.0,28.0,1.0,4.0,45.0,6.0,3.0,28.0,7.4,47.0,1.0,320.0,0.0,20.0,7.0,3.0,8.0,43.0,0.0,0.0,69.0,1140.0,1110.0,60.0,17.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,1.981701,3.0,46.73680772378418,43.736808,1.023399040065861,0.0433457,
2020-02-06 17:00:00,466.0,19.0,28.0,0.0,4.0,29.0,6.0,3.0,26.2,7.7,44.0,2.0,1660.0,0.0,20.0,7.0,3.0,8.0,55.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,21.984597,0.87184,3.0,44.01540253572364,41.015403,1.0249903887230327,0.020814,
2020-02-06 18:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,3.0,28.0,7.4,47.0,1.0,280.0,0.0,20.0,7.0,3.0,8.0,43.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,20.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-02-06 19:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,3.0,28.6,7.4,48.0,1.0,280.0,0.0,20.0,7.0,4.0,9.0,42.0,0.0,0.0,75.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,2.981701,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0425287,
2020-02-06 20:00:00,466.0,19.0,28.0,1.0,5.0,45.0,6.0,3.0,28.6,7.7,48.0,2.0,320.0,0.0,20.0,7.0,3.0,9.0,42.0,0.0,0.0,70.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,0.87184,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2020-02-06 21:00:00,466.0,19.0,28.0,0.0,5.0,28.0,4.0,3.0,26.2,7.7,44.0,2.0,1660.0,0.0,20.0,7.0,5.0,8.0,54.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,23.984597,2.87184,3.0,44.01540253572364,41.015403,1.051261818007519,0.020814,
2020-02-06 22:00:00,466.0,19.0,28.0,0.0,5.0,44.0,6.0,3.0,28.0,7.4,47.0,1.0,320.0,0.0,20.0,7.0,4.0,9.0,44.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,26.263192,2.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-02-06 23:00:00,466.0,19.0,28.0,0.0,5.0,44.0,7.0,3.0,28.0,7.7,47.0,2.0,340.0,0.0,20.0,7.0,3.0,8.0,43.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-02-07 00:00:00,466.0,19.0,28.0,1.0,5.0,44.0,7.0,4.0,28.0,7.7,47.0,2.0,340.0,0.0,20.0,7.0,3.0,8.0,42.0,0.0,0.0,69.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,0.87184,4.0,46.73680772378418,42.736808,1.0239596732657146,0.0419614,
2020-02-07 01:00:00,466.0,19.0,28.0,0.0,6.0,32.0,7.0,5.0,26.2,7.9,44.0,3.0,1400.0,0.0,20.0,7.0,4.0,8.0,48.0,0.0,0.0,61.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,16.984597,1.147817,5.0,44.01540253572364,39.015403,1.0263051394322773,0.0521781,
2020-02-07 02:00:00,466.0,19.0,28.0,0.0,6.0,43.0,7.0,4.0,27.4,7.7,46.0,2.0,200.0,0.0,20.0,7.0,4.0,8.0,34.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,20.155561,1.87184,4.0,45.84443855943209,41.844439,1.0501952220404538,0.0428179,
2020-02-07 03:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,4.0,28.6,7.9,48.0,3.0,280.0,0.0,20.0,7.0,5.0,9.0,39.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,2.147817,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0256421,
2020-02-07 04:00:00,466.0,19.0,28.0,1.0,8.0,44.0,8.0,4.0,27.4,7.7,46.0,2.0,300.0,0.0,20.0,7.0,6.0,8.0,42.0,0.0,0.0,69.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,3.87184,4.0,45.84443855943209,41.844439,1.1056958589644865,0.0428179,
2020-02-07 05:00:00,466.0,19.0,28.0,0.0,7.0,28.0,8.0,5.0,24.4,8.2,41.0,4.0,720.0,0.0,20.0,7.0,6.0,7.0,30.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,11.84734,2.084367,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0291207,
2020-02-07 06:00:00,466.0,19.0,28.0,0.0,8.0,41.0,9.0,5.0,26.2,8.2,44.0,4.0,220.0,0.0,20.0,7.0,6.0,8.0,30.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,22.984597,2.084367,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0270417,
2020-02-07 07:00:00,466.0,19.0,28.0,0.0,8.0,40.0,9.0,6.0,25.0,8.4,42.0,5.0,220.0,0.0,20.0,7.0,6.0,7.0,28.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,21.87639,1.389789,6.0,42.123610354308255,36.12361,1.0586104349723133,0.0370478,
2020-02-07 08:00:00,466.0,19.0,28.0,1.0,7.0,42.0,8.0,3.0,26.2,7.7,44.0,2.0,260.0,0.0,20.0,7.0,7.0,8.0,33.0,0.0,0.0,67.0,940.0,910.0,60.0,4.0,0.0,1.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,22.984597,4.87184,3.0,44.01540253572364,41.015403,1.1080631356207988,0.020814,
2020-02-07 10:00:00,466.0,19.0,28.0,0.0,7.0,42.0,8.0,4.0,26.8,7.9,45.0,3.0,260.0,0.0,20.0,7.0,5.0,8.0,34.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,19.06252,2.147817,4.0,44.937479651873446,40.93748,1.079077481573777,0.0272736,
2020-02-07 11:00:00,466.0,19.0,28.0,0.0,7.0,41.0,8.0,4.0,26.2,7.9,44.0,3.0,260.0,0.0,20.0,7.0,7.0,8.0,30.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,22.984597,4.147817,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0278845,
2020-02-07 12:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,2.0,27.4,7.4,46.0,1.0,260.0,0.0,20.0,7.0,7.0,8.0,35.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,26.155561,5.981701,2.0,45.84443855943209,43.844439,1.1003904330237078,0.0219002,
2020-02-07 13:00:00,466.0,19.0,28.0,1.0,6.0,46.0,7.0,3.0,28.6,7.4,48.0,1.0,280.0,0.0,20.0,7.0,6.0,9.0,39.0,0.0,0.0,70.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,4.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2020-02-07 14:00:00,466.0,19.0,28.0,0.0,6.0,39.0,7.0,3.0,26.2,7.7,44.0,2.0,360.0,0.0,20.0,7.0,5.0,8.0,37.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,13.984597,2.87184,3.0,44.01540253572364,41.015403,1.0789153938711347,0.020814,
2020-02-07 15:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,3.0,28.0,7.7,47.0,2.0,240.0,0.0,20.0,7.0,3.0,8.0,41.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,19.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-02-07 16:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,3.0,28.0,7.7,47.0,2.0,280.0,0.0,20.0,7.0,4.0,9.0,39.0,0.0,0.0,75.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,28.263192,1.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-02-07 17:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,3.0,28.6,7.7,48.0,2.0,320.0,0.0,20.0,7.0,3.0,9.0,45.0,0.0,0.0,67.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-02-07 18:00:00,466.0,19.0,28.0,0.0,6.0,39.0,7.0,3.0,26.8,7.7,45.0,2.0,360.0,0.0,20.0,7.0,5.0,8.0,37.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,14.06252,2.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-02-07 19:00:00,466.0,19.0,28.0,0.0,6.0,44.0,6.0,3.0,28.0,7.4,47.0,1.0,260.0,0.0,20.0,7.0,4.0,8.0,42.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,2.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-02-07 20:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,4.0,28.0,7.7,47.0,2.0,320.0,0.0,20.0,7.0,4.0,8.0,42.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-02-07 21:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,4.0,28.0,7.7,47.0,2.0,320.0,0.0,20.0,7.0,4.0,8.0,41.0,0.0,0.0,69.0,1140.0,1110.0,60.0,8.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-02-07 22:00:00,466.0,19.0,28.0,0.0,6.0,40.0,6.0,3.0,26.8,7.7,45.0,2.0,320.0,0.0,20.0,7.0,3.0,8.0,40.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,14.06252,0.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-02-07 23:00:00,466.0,19.0,28.0,0.0,6.0,45.0,6.0,3.0,28.0,7.7,47.0,2.0,260.0,0.0,20.0,7.0,5.0,9.0,40.0,0.0,0.0,74.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,27.263192,2.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-02-08 00:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,4.0,28.6,7.9,48.0,3.0,420.0,0.0,20.0,7.0,4.0,9.0,44.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,20.384915,1.147817,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0256421,
2020-02-08 01:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,4.0,28.0,7.9,47.0,3.0,260.0,0.0,20.0,7.0,4.0,9.0,38.0,0.0,0.0,70.0,1140.0,1110.0,60.0,7.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-02-08 02:00:00,466.0,19.0,28.0,0.0,8.0,40.0,8.0,4.0,26.2,7.9,44.0,3.0,300.0,0.0,20.0,7.0,5.0,8.0,33.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,15.984597,2.147817,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0278845,
2020-02-08 03:00:00,466.0,19.0,28.0,0.0,8.0,45.0,8.0,5.0,28.6,8.2,48.0,4.0,280.0,0.0,20.0,7.0,5.0,9.0,38.0,0.0,0.0,69.0,940.0,910.0,58.0,0.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,21.384915,1.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2020-02-08 04:00:00,466.0,19.0,28.0,0.0,10.0,40.0,11.0,8.0,25.0,8.9,42.0,7.0,0.0,0.0,20.0,0.0,8.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,22.0,0.0,2.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,7.87639,1.700641,8.0,42.123610354308255,34.12361,1.0622594914965253,0.0474718,
2020-02-08 05:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,7.0,22.1,8.4,37.0,5.0,480.0,0.0,20.0,7.0,11.0,6.0,26.0,0.0,0.0,37.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,0.0,6.389789,7.0,37.26111536149989,30.261115,1.1100468413972866,0.0731921,
2020-02-08 06:00:00,466.0,19.0,28.0,1.0,8.0,35.0,9.0,6.0,22.1,8.2,37.0,4.0,620.0,0.0,20.0,7.0,8.0,6.0,33.0,0.0,0.0,55.0,940.0,910.0,45.0,8.0,1.0,2.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,17.738885,4.084367,6.0,37.26111536149989,31.261115,1.0683500821411476,0.0625082,
2020-02-08 07:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,7.0,23.2,8.7,39.0,6.0,0.0,0.0,20.0,0.0,7.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,22.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,13.842753,1.368439,7.0,39.15724672182836,32.157247,1.0320952710327596,0.0408176,
2020-02-08 08:00:00,466.0,19.0,28.0,0.0,10.0,34.0,12.0,9.0,22.1,8.9,37.0,7.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,0.0,4.700641,9.0,37.26111536149989,28.261115,1.0366822716253343,0.087225,
2020-02-08 09:00:00,466.0,19.0,28.0,0.0,8.0,35.0,9.0,4.0,22.1,7.9,37.0,3.0,640.0,0.0,20.0,7.0,8.0,7.0,33.0,0.0,0.0,56.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,876.050599795,37.26111536149989,2.852183332954155,18.738885,5.147817,4.0,37.26111536149989,33.261115,1.1367001766365707,0.0333581,
2020-02-08 10:00:00,466.0,19.0,28.0,0.0,10.0,36.0,12.0,9.0,22.7,8.9,38.0,7.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,0.0,4.700641,9.0,38.30363455847197,29.303635,1.0353311670789893,0.0843837,
2020-02-08 11:00:00,466.0,19.0,28.0,0.0,7.0,36.0,9.0,4.0,22.7,7.9,38.0,3.0,460.0,0.0,20.0,7.0,7.0,7.0,30.0,0.0,0.0,57.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,18.696365,4.147817,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0323771,
2020-02-08 12:00:00,466.0,19.0,28.0,0.0,10.0,35.0,12.0,8.0,22.1,8.9,37.0,7.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,29.0,0.0,2.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,0.0,4.700641,8.0,37.26111536149989,29.261115,1.0733645565113104,0.0549271,
2020-02-08 13:00:00,466.0,19.0,28.0,1.0,7.0,37.0,8.0,4.0,23.2,7.9,39.0,3.0,520.0,0.0,20.0,7.0,6.0,7.0,38.0,0.0,0.0,60.0,940.0,910.0,40.0,9.0,1.0,2.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,20.842753,3.147817,4.0,39.15724672182836,35.157247,1.0932915776068366,0.0316159,
2020-02-08 14:00:00,466.0,19.0,28.0,0.0,6.0,29.0,8.0,5.0,25.0,8.2,42.0,4.0,820.0,0.0,20.0,7.0,5.0,7.0,34.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,12.87639,1.084367,5.0,42.123610354308255,37.12361,1.027682715982249,0.0283807,
2020-02-08 15:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,3.0,28.6,7.7,48.0,2.0,260.0,0.0,20.0,7.0,4.0,9.0,41.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,24.384915,1.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-02-08 16:00:00,466.0,19.0,28.0,0.0,6.0,44.0,7.0,3.0,28.0,7.4,47.0,1.0,240.0,0.0,20.0,7.0,3.0,8.0,38.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,18.263192,1.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-02-08 17:00:00,466.0,19.0,28.0,1.0,5.0,45.0,6.0,3.0,28.6,7.4,48.0,1.0,300.0,0.0,20.0,7.0,3.0,9.0,41.0,0.0,0.0,70.0,940.0,910.0,60.0,10.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,1.981701,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0425287,
2020-02-08 18:00:00,466.0,19.0,28.0,0.0,5.0,37.0,6.0,3.0,26.2,7.4,44.0,1.0,640.0,0.0,20.0,7.0,2.0,8.0,46.0,0.0,0.0,60.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,15.984597,0.981701,3.0,44.01540253572364,41.015403,1.051261818007519,0.0460892,
2020-02-08 19:00:00,466.0,19.0,28.0,0.0,4.0,45.0,5.0,2.0,28.0,7.2,47.0,0.0,300.0,0.0,20.0,7.0,4.0,9.0,43.0,0.0,0.0,75.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,28.263192,3.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-02-08 20:00:00,466.0,19.0,28.0,0.0,4.0,43.0,5.0,2.0,27.4,7.4,46.0,1.0,260.0,0.0,20.0,7.0,2.0,8.0,38.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,21.155561,0.981701,2.0,45.84443855943209,43.844439,1.047796087351663,0.0219002,
2020-02-08 21:00:00,466.0,19.0,28.0,1.0,3.0,45.0,5.0,2.0,28.6,7.2,48.0,0.0,340.0,0.0,20.0,7.0,2.0,9.0,43.0,0.0,0.0,70.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,1.738276,2.0,47.61508484535182,45.615085,1.0224139471686418,0.0367086,
2020-02-08 22:00:00,466.0,19.0,28.0,0.0,3.0,15.0,1.0,-8.0,17.9,4.2,30.0,-12.0,3000.0,0.0,20.0,8.0,2.0,6.0,56.0,7.0,40.0,54.0,1360.0,1180.0,60.0,13.0,0.0,0.0,1856.715599795,513.204549795,29.32562674788005,-13.225525582291425,24.674373,15.225526,-8.0,29.32562674788005,37.325627,1.4178438127026074,0.1228057,
2020-02-08 23:00:00,466.0,19.0,28.0,0.0,3.0,44.0,5.0,1.0,28.6,7.2,48.0,0.0,280.0,0.0,20.0,7.0,2.0,9.0,45.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,1.738276,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-02-09 00:00:00,466.0,19.0,28.0,0.0,4.0,44.0,5.0,1.0,28.0,7.2,47.0,0.0,240.0,0.0,20.0,7.0,3.0,8.0,43.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,19.263192,2.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-02-09 01:00:00,466.0,19.0,28.0,1.0,6.0,45.0,6.0,2.0,28.6,7.2,48.0,0.0,240.0,0.0,20.0,7.0,4.0,9.0,40.0,0.0,0.0,66.0,1140.0,1110.0,60.0,1.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,3.738276,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0367086,
2020-02-09 03:00:00,466.0,19.0,28.0,0.0,8.0,40.0,9.0,5.0,26.2,8.2,44.0,4.0,300.0,0.0,20.0,7.0,6.0,8.0,33.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,16.984597,2.084367,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0270417,
2020-02-09 04:00:00,466.0,19.0,28.0,0.0,8.0,43.0,9.0,5.0,26.8,7.9,45.0,3.0,220.0,0.0,20.0,7.0,7.0,8.0,33.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,21.06252,4.147817,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0510348,
2020-02-09 05:00:00,466.0,19.0,28.0,0.0,9.0,43.0,10.0,5.0,26.8,7.9,45.0,3.0,560.0,0.0,20.0,7.0,9.0,8.0,62.0,0.0,0.0,73.0,1140.0,1110.0,26.0,0.0,1.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,28.06252,6.147817,5.0,44.937479651873446,39.93748,1.1113044205346223,0.0510348,
2020-02-09 06:00:00,466.0,19.0,28.0,0.0,14.0,36.0,17.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,4.289197,12.0,38.30363455847197,26.303635,1.0822922364437402,0.0467222,
2020-02-09 08:00:00,466.0,19.0,28.0,0.0,10.0,32.0,11.0,6.0,22.1,8.4,37.0,5.0,900.0,0.0,20.0,7.0,10.0,6.0,33.0,0.0,0.0,49.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,11.738885,5.389789,6.0,37.26111536149989,31.261115,1.1467291262832626,0.0425651,
2020-02-09 09:00:00,466.0,19.0,28.0,0.0,12.0,36.0,15.0,10.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,35.0,0.0,2.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,3.756171,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0568093,
2020-02-09 10:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,22.7,8.4,38.0,5.0,560.0,0.0,20.0,7.0,9.0,7.0,29.0,0.0,0.0,55.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,16.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-02-09 11:00:00,466.0,19.0,28.0,0.0,11.0,36.0,14.0,9.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,0.0,3.717677,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0553709,
2020-02-09 12:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,23.2,8.2,39.0,4.0,480.0,0.0,20.0,7.0,7.0,7.0,29.0,0.0,0.0,57.0,940.0,910.0,35.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,17.842753,3.084367,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0307695,
2020-02-09 13:00:00,466.0,19.0,28.0,0.0,9.0,37.0,12.0,8.0,23.8,8.9,40.0,7.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,25.0,0.0,2.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,0.0,2.700641,8.0,40.164114470573566,32.164114,1.0320881740557932,0.0502186,
2020-02-09 14:00:00,466.0,19.0,28.0,1.0,6.0,37.0,7.0,2.0,23.8,7.4,40.0,1.0,560.0,0.0,20.0,7.0,4.0,7.0,46.0,0.0,0.0,60.0,940.0,910.0,60.0,9.0,0.0,2.0,2435.3079497950002,827.0173497950001,40.164114470573566,1.0182989954336676,19.835886,2.981701,2.0,40.164114470573566,38.164114,1.1170819027922334,0.0250781,
2020-02-09 15:00:00,466.0,19.0,28.0,0.0,6.0,38.0,7.0,3.0,26.2,7.7,44.0,2.0,380.0,0.0,20.0,7.0,4.0,8.0,36.0,0.0,0.0,57.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,12.984597,1.87184,3.0,44.01540253572364,41.015403,1.0789153938711347,0.020814,
2020-02-09 16:00:00,466.0,19.0,28.0,0.0,6.0,44.0,6.0,3.0,27.4,7.7,46.0,2.0,220.0,0.0,20.0,7.0,6.0,8.0,32.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,26.155561,3.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-02-09 17:00:00,466.0,19.0,28.0,0.0,5.0,41.0,6.0,1.0,26.2,7.2,44.0,0.0,220.0,0.0,20.0,7.0,5.0,8.0,33.0,0.0,0.0,62.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,17.984597,4.738276,1.0,44.01540253572364,43.015403,1.1025236241152157,0.0168735,
2020-02-09 18:00:00,466.0,19.0,28.0,1.0,5.0,38.0,6.0,3.0,24.4,7.7,41.0,2.0,180.0,0.0,20.0,7.0,3.0,7.0,27.0,0.0,0.0,62.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,20.84734,0.87184,3.0,41.15266006868552,38.15266,1.0553209619296264,0.0223408,
2020-02-09 19:00:00,466.0,19.0,28.0,0.0,4.0,27.0,5.0,3.0,26.8,7.4,45.0,1.0,1060.0,0.0,20.0,7.0,3.0,8.0,40.0,0.0,0.0,62.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,17.06252,1.981701,3.0,44.937479651873446,41.93748,1.0244275015616597,0.0451215,
2020-02-09 20:00:00,466.0,19.0,28.0,0.0,4.0,41.0,5.0,1.0,26.2,7.2,44.0,0.0,200.0,0.0,20.0,7.0,4.0,8.0,34.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,21.984597,3.738276,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0168735,
2020-02-09 21:00:00,466.0,19.0,28.0,0.0,5.0,45.0,6.0,2.0,28.0,7.4,47.0,1.0,280.0,0.0,20.0,7.0,3.0,9.0,42.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,1.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-02-09 22:00:00,466.0,19.0,28.0,1.0,4.0,44.0,5.0,2.0,28.0,7.2,47.0,0.0,300.0,0.0,20.0,7.0,5.0,9.0,42.0,0.0,0.0,74.0,1140.0,1110.0,60.0,7.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,4.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-02-09 23:00:00,466.0,19.0,28.0,0.0,6.0,0.0,13.0,-2.0,8.9,3.0,7.0,-21.0,1980.0,0.0,20.0,8.0,6.0,3.0,30.0,4.0,23.0,72.0,1360.0,1180.0,60.0,6.0,0.0,0.0,974.1170997950001,395.524749795,6.299359427382285,-20.342277661148245,65.700641,26.342278,-2.0,6.299359427382285,8.299359,27.7237268676414,0.6884816,
2020-02-10 00:00:00,466.0,19.0,28.0,0.0,6.0,42.0,6.0,3.0,26.8,7.7,45.0,2.0,300.0,0.0,20.0,7.0,3.0,8.0,39.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,19.06252,0.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-02-10 01:00:00,466.0,19.0,28.0,0.0,7.0,44.0,7.0,4.0,28.0,7.9,47.0,3.0,240.0,0.0,20.0,7.0,4.0,8.0,35.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,21.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-02-10 02:00:00,466.0,19.0,28.0,0.0,10.0,43.0,10.0,7.0,27.4,8.7,46.0,6.0,260.0,0.0,20.0,7.0,7.0,8.0,30.0,0.0,0.0,68.0,940.0,910.0,40.0,0.0,1.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,22.155561,1.368439,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0340299,
2020-02-10 03:00:00,466.0,19.0,28.0,1.0,13.0,42.0,13.0,10.0,25.6,9.5,43.0,9.0,300.0,0.0,20.0,7.0,10.0,7.0,26.0,0.0,0.0,63.0,940.0,910.0,50.0,8.0,1.0,2.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,19.922355,1.756171,10.0,43.07764542076404,33.077645,1.099741836080191,0.0504157,
2020-02-10 04:00:00,466.0,19.0,28.0,0.0,16.0,33.0,19.0,15.0,23.2,11.5,39.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,0.0,1.823472,15.0,39.15724672182836,24.157247,1.0431830385617056,0.0329643,
2020-02-10 05:00:00,466.0,19.0,28.0,0.0,15.0,37.0,16.0,9.0,23.2,9.2,39.0,8.0,600.0,0.0,20.0,7.0,14.0,7.0,31.0,0.0,0.0,53.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,13.842753,6.717677,9.0,39.15724672182836,30.157247,1.2483726869730596,0.053888,
2020-02-10 06:00:00,466.0,19.0,28.0,0.0,15.0,36.0,17.0,14.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,21.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,5.842753,1.949883,14.0,39.15724672182836,25.157247,1.0413954574247093,0.036384,
2020-02-10 08:00:00,466.0,19.0,28.0,0.0,13.0,35.0,15.0,10.0,22.1,9.5,37.0,9.0,700.0,0.0,20.0,7.0,13.0,6.0,32.0,0.0,0.0,55.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,17.738885,4.756171,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0605215,
2020-02-10 09:00:00,466.0,19.0,28.0,1.0,14.0,36.0,16.0,14.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,37.0,8.0,2.0,2.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,3.104552,14.0,38.30363455847197,24.303635,1.0000000181671604,0.0796932,
2020-02-10 10:00:00,466.0,19.0,28.0,0.0,11.0,29.0,13.0,10.0,23.8,9.5,40.0,9.0,860.0,0.0,20.0,7.0,10.0,7.0,29.0,0.0,0.0,50.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,9.835886,1.756171,10.0,40.164114470573566,30.164114,1.034288698545448,0.0550174,
2020-02-10 11:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,22.7,8.9,38.0,7.0,760.0,0.0,20.0,7.0,11.0,7.0,30.0,0.0,0.0,53.0,940.0,910.0,29.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,14.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2020-02-10 12:00:00,466.0,19.0,28.0,0.0,12.0,35.0,15.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,2.289197,12.0,38.30363455847197,26.303635,1.0000000167858183,0.0467222,
2020-02-10 13:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,22.7,8.4,38.0,5.0,540.0,0.0,20.0,7.0,10.0,7.0,27.0,0.0,0.0,56.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,17.696365,5.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2020-02-10 14:00:00,466.0,19.0,28.0,0.0,12.0,37.0,15.0,11.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,27.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,2.505709,11.0,39.15724672182836,28.157247,1.0368225942936942,0.0507606,
2020-02-10 15:00:00,466.0,19.0,28.0,0.0,10.0,37.0,11.0,7.0,23.2,8.4,39.0,5.0,460.0,0.0,20.0,7.0,10.0,7.0,27.0,0.0,0.0,56.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,16.842753,5.389789,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0691749,
2020-02-10 16:00:00,466.0,19.0,28.0,1.0,11.0,36.0,13.0,10.0,23.8,9.5,40.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,25.0,3.0,2.0,1.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,0.835886,2.756171,10.0,40.164114470573566,30.164114,1.034288698545448,0.0550174,
2020-02-10 18:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,7.0,22.7,8.7,38.0,6.0,580.0,0.0,20.0,7.0,9.0,7.0,29.0,0.0,0.0,53.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,14.696365,3.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2020-02-10 19:00:00,466.0,19.0,28.0,0.0,12.0,36.0,17.0,10.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,28.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,2.505709,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0170485,
2020-02-10 20:00:00,466.0,19.0,28.0,0.0,8.0,36.0,10.0,6.0,23.2,8.4,39.0,5.0,480.0,0.0,20.0,7.0,7.0,7.0,28.0,0.0,0.0,56.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,16.842753,2.389789,6.0,39.15724672182836,33.157247,1.0641905331375274,0.0402289,
2020-02-10 21:00:00,466.0,19.0,28.0,0.0,10.0,36.0,13.0,8.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,2.717677,8.0,39.15724672182836,31.157247,1.068593591749332,0.0225154,
2020-02-10 22:00:00,466.0,19.0,28.0,0.0,8.0,34.0,10.0,6.0,23.2,8.4,39.0,5.0,760.0,0.0,20.0,7.0,6.0,7.0,45.0,0.0,0.0,52.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,12.842753,1.389789,6.0,39.15724672182836,33.157247,1.0641905331375274,0.0402289,
2020-02-11 00:00:00,466.0,19.0,28.0,1.0,10.0,35.0,12.0,9.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,43.0,7.0,1.0,2.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,0.0,2.717677,9.0,37.26111536149989,28.261115,1.0366822716253343,0.0572964,
2020-02-11 01:00:00,466.0,19.0,28.0,0.0,9.0,34.0,12.0,9.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,34.0,0.0,2.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,2.717677,9.0,39.15724672182836,30.157247,1.0000000092240398,0.053888,
2020-02-11 02:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,22.7,8.4,38.0,5.0,620.0,0.0,20.0,7.0,9.0,7.0,31.0,0.0,0.0,54.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,15.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2020-02-11 03:00:00,466.0,19.0,28.0,0.0,10.0,36.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,10.0,38.30363455847197,28.303635,1.0000000155996938,0.0584226,
