Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-02-11 04:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,22.7,8.4,38.0,5.0,540.0,0.0,20.0,7.0,10.0,7.0,28.0,0.0,0.0,57.0,940.0,910.0,35.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,18.696365,5.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2020-02-11 05:00:00,466.0,19.0,28.0,0.0,11.0,37.0,15.0,10.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,3.756171,10.0,39.15724672182836,29.157247,1.035514845895654,0.0568093,
2020-02-11 06:00:00,466.0,19.0,28.0,0.0,11.0,36.0,12.0,9.0,23.2,9.2,39.0,8.0,620.0,0.0,20.0,7.0,11.0,7.0,30.0,0.0,0.0,55.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,15.842753,3.717677,9.0,39.15724672182836,30.157247,1.0710296819120877,0.053888,
2020-02-11 07:00:00,466.0,19.0,28.0,1.0,11.0,35.0,12.0,10.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,49.0,0.0,0.0,32.0,6.0,1.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,10.696365,1.505709,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0175536,
2020-02-11 08:00:00,466.0,19.0,28.0,0.0,12.0,37.0,16.0,11.0,23.2,9.9,39.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,29.0,0.0,2.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,0.0,3.505709,11.0,39.15724672182836,28.157247,1.0368225942936942,0.0507606,
2020-02-11 09:00:00,466.0,19.0,28.0,0.0,11.0,36.0,13.0,9.0,23.2,9.2,39.0,8.0,520.0,0.0,20.0,7.0,12.0,7.0,27.0,0.0,0.0,55.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,15.842753,4.717677,9.0,39.15724672182836,30.157247,1.0710296819120877,0.053888,
2020-02-11 10:00:00,466.0,19.0,28.0,0.0,13.0,36.0,16.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,24.0,0.0,2.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,0.0,3.289197,12.0,39.15724672182836,27.157247,1.0382303339799575,0.0453202,
2020-02-11 11:00:00,466.0,19.0,28.0,0.0,11.0,37.0,12.0,9.0,23.8,9.2,40.0,8.0,540.0,0.0,20.0,7.0,10.0,7.0,32.0,0.0,0.0,55.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,14.835886,2.717677,9.0,40.164114470573566,31.164114,1.0685774132262587,0.0522379,
2020-02-11 12:00:00,466.0,19.0,28.0,0.0,11.0,34.0,13.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,14.696365,3.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2020-02-11 13:00:00,466.0,19.0,28.0,0.0,15.0,35.0,17.0,12.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,4.289197,12.0,37.26111536149989,25.261115,1.134764120745205,0.0485568,
2020-02-11 14:00:00,466.0,19.0,28.0,1.0,12.0,36.0,13.0,9.0,22.7,9.2,38.0,8.0,600.0,0.0,20.0,7.0,12.0,6.0,28.0,0.0,0.0,56.0,940.0,910.0,37.0,7.0,1.0,2.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,17.696365,4.717677,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0553709,
2020-02-11 15:00:00,466.0,19.0,28.0,0.0,12.0,37.0,14.0,12.0,23.8,10.3,40.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,21.0,0.0,2.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,0.0,1.289197,12.0,40.164114470573566,28.164114,0.9999999832917323,0.0437709,
2020-02-11 16:00:00,466.0,19.0,28.0,0.0,12.0,35.0,15.0,9.0,22.1,9.2,37.0,8.0,600.0,0.0,20.0,7.0,11.0,6.0,26.0,0.0,0.0,40.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,2.738885,3.717677,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0572964,
2020-02-11 17:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,9.0,22.1,9.2,37.0,8.0,660.0,0.0,20.0,7.0,11.0,6.0,32.0,0.0,0.0,56.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,18.738885,3.717677,9.0,37.26111536149989,28.261115,1.0761582138065702,0.0572964,
2020-02-11 18:00:00,466.0,19.0,28.0,0.0,12.0,36.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,36.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,4.505709,11.0,38.30363455847197,27.303635,1.038017576594028,0.0522646,
2020-02-11 19:00:00,466.0,19.0,28.0,0.0,11.0,36.0,12.0,8.0,22.7,8.9,38.0,7.0,540.0,0.0,20.0,7.0,11.0,7.0,28.0,0.0,0.0,55.0,940.0,910.0,29.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,16.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2020-02-11 20:00:00,466.0,19.0,28.0,0.0,13.0,36.0,16.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,4.505709,11.0,38.30363455847197,27.303635,1.0790400460813803,0.0522646,
2020-02-11 21:00:00,466.0,19.0,28.0,1.0,10.0,36.0,12.0,9.0,22.7,9.2,38.0,8.0,540.0,0.0,20.0,7.0,10.0,7.0,27.0,0.0,0.0,56.0,940.0,910.0,39.0,6.0,1.0,2.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,17.696365,2.717677,9.0,38.30363455847197,29.303635,1.0353311670789893,0.0553709,
2020-02-11 22:00:00,466.0,19.0,28.0,0.0,10.0,34.0,11.0,8.0,23.8,8.9,40.0,7.0,1020.0,0.0,20.0,7.0,8.0,7.0,46.0,0.0,0.0,56.0,940.0,910.0,28.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,15.835886,1.700641,8.0,40.164114470573566,32.164114,1.0663039364665428,0.0502186,
2020-02-11 23:00:00,466.0,19.0,28.0,0.0,12.0,36.0,15.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,4.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2020-02-12 00:00:00,466.0,19.0,28.0,0.0,10.0,36.0,12.0,7.0,22.7,8.7,38.0,6.0,500.0,0.0,20.0,7.0,11.0,7.0,27.0,0.0,0.0,56.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,17.696365,5.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2020-03-10 07:00:00,466.0,19.0,28.0,0.0,15.0,33.0,17.0,14.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,38.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,4.104552,14.0,38.30363455847197,24.303635,1.0429117800924528,0.0796932,
2020-03-10 08:00:00,466.0,19.0,28.0,0.0,12.0,35.0,14.0,9.0,22.1,9.2,37.0,8.0,740.0,0.0,20.0,7.0,12.0,6.0,31.0,0.0,0.0,55.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,17.738885,4.717677,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0572964,
2020-03-10 09:00:00,466.0,19.0,28.0,1.0,13.0,36.0,16.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,34.0,1.0,2.0,1.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,3.289197,12.0,38.30363455847197,26.303635,1.039520031765287,0.0467222,
2020-03-10 11:00:00,466.0,19.0,28.0,0.0,10.0,34.0,11.0,8.0,22.1,8.9,37.0,7.0,720.0,0.0,20.0,7.0,9.0,6.0,32.0,0.0,0.0,49.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,11.738885,2.700641,8.0,37.26111536149989,29.261115,1.0733645565113104,0.0549271,
2020-03-10 12:00:00,466.0,19.0,28.0,0.0,12.0,36.0,15.0,11.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,11.0,38.30363455847197,27.303635,1.038017576594028,0.0916896,
2020-03-10 13:00:00,466.0,19.0,28.0,0.0,10.0,36.0,10.0,6.0,22.7,8.4,38.0,5.0,560.0,0.0,20.0,7.0,10.0,7.0,30.0,0.0,0.0,56.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,17.696365,5.389789,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0412481,
2020-03-10 14:00:00,466.0,19.0,28.0,0.0,12.0,36.0,15.0,10.0,23.2,9.5,39.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,29.0,0.0,2.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.0,3.756171,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0568093,
2020-03-10 15:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,23.2,8.4,39.0,5.0,520.0,0.0,20.0,7.0,8.0,7.0,30.0,0.0,0.0,56.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,16.842753,3.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2020-03-10 16:00:00,466.0,19.0,28.0,1.0,11.0,37.0,13.0,9.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,28.0,6.0,2.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,2.717677,9.0,39.15724672182836,30.157247,1.0710296819120877,0.053888,
2020-03-10 17:00:00,466.0,19.0,28.0,0.0,8.0,8.0,10.0,-2.0,16.2,6.2,26.0,-4.0,2720.0,0.0,20.0,8.0,5.0,5.0,40.0,6.0,29.0,58.0,1360.0,1180.0,60.0,2.0,0.0,0.0,1690.002549795,709.3375497950001,25.732686308573705,-3.744489872362294,32.267314,8.74449,-2.0,25.732686308573705,27.732686,1.5639303327996799,0.059181,
2020-03-10 18:00:00,466.0,19.0,28.0,0.0,7.0,37.0,7.0,1.0,23.2,7.2,39.0,0.0,380.0,0.0,20.0,8.0,7.0,7.0,44.0,0.0,0.0,60.0,1360.0,1180.0,38.0,0.0,1.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,20.842753,6.738276,1.0,39.15724672182836,38.157247,1.1865831465633168,0.018981,
2020-03-10 19:00:00,466.0,19.0,28.0,0.0,8.0,38.0,10.0,7.0,24.4,8.7,41.0,6.0,0.0,0.0,20.0,0.0,8.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,22.0,0.0,2.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,1.84734,2.368439,7.0,41.15266006868552,34.15266,1.030163490025919,0.0385247,
2020-03-10 20:00:00,466.0,19.0,28.0,0.0,8.0,36.0,10.0,5.0,22.7,8.2,38.0,4.0,460.0,0.0,20.0,7.0,9.0,7.0,33.0,0.0,0.0,44.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,5.696365,5.084367,5.0,38.30363455847197,33.303635,1.0989980405069701,0.0315333,
2020-03-10 21:00:00,466.0,19.0,28.0,0.0,7.0,36.0,7.0,3.0,23.2,7.7,39.0,2.0,600.0,0.0,20.0,7.0,6.0,7.0,49.0,0.0,0.0,61.0,940.0,910.0,24.0,0.0,1.0,0.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,21.842753,3.87184,3.0,39.15724672182836,36.157247,1.1243887672589967,0.0235447,
2020-03-10 22:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,8.0,22.1,8.9,37.0,7.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,0.0,3.700641,8.0,37.26111536149989,29.261115,1.0733645565113104,0.0549271,
2020-03-10 23:00:00,466.0,19.0,28.0,1.0,7.0,36.0,7.0,4.0,23.2,7.7,39.0,2.0,580.0,0.0,20.0,7.0,4.0,7.0,50.0,0.0,0.0,61.0,940.0,910.0,40.0,7.0,1.0,2.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,21.842753,1.87184,4.0,39.15724672182836,35.157247,1.0932915776068366,0.0505505,
2020-03-11 00:00:00,466.0,19.0,28.0,0.0,10.0,35.0,10.0,7.0,23.2,8.4,39.0,5.0,600.0,0.0,20.0,7.0,6.0,7.0,35.0,0.0,0.0,51.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,11.842753,1.389789,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0691749,
2020-03-11 02:00:00,466.0,19.0,28.0,0.0,16.0,35.0,15.0,13.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,3.104552,13.0,37.26111536149989,24.261115,1.1411026461919573,0.0435451,
2020-03-11 03:00:00,466.0,19.0,28.0,0.0,13.0,36.0,13.0,10.0,22.1,9.2,37.0,8.0,660.0,0.0,20.0,7.0,12.0,6.0,32.0,0.0,0.0,55.0,940.0,910.0,27.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,17.738885,4.717677,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0906533,
2020-03-11 04:00:00,466.0,19.0,28.0,0.0,17.0,36.0,19.0,16.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,0.0,3.823472,16.0,38.30363455847197,22.303635,1.046940367794206,0.0755777,
2020-03-11 05:00:00,466.0,19.0,28.0,1.0,15.0,36.0,15.0,11.0,22.7,9.9,38.0,10.0,580.0,0.0,20.0,7.0,14.0,6.0,28.0,0.0,0.0,55.0,940.0,910.0,39.0,7.0,1.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,16.696365,4.505709,11.0,38.30363455847197,27.303635,1.1716470635295746,0.0522646,
2020-03-11 06:00:00,466.0,19.0,28.0,0.0,16.0,33.0,16.0,12.0,23.8,10.3,40.0,11.0,660.0,0.0,20.0,7.0,15.0,7.0,28.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,11.835886,4.289197,12.0,40.164114470573566,28.164114,1.1655347037151944,0.0437709,
2020-03-11 07:00:00,466.0,19.0,28.0,0.0,16.0,43.0,16.0,13.0,26.8,10.3,45.0,11.0,400.0,0.0,20.0,7.0,14.0,8.0,34.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,19.06252,3.289197,13.0,44.937479651873446,31.93748,1.103671791193202,0.0668834,
2020-03-11 08:00:00,466.0,19.0,28.0,1.0,16.0,45.0,17.0,13.0,28.6,10.7,48.0,12.0,380.0,0.0,20.0,7.0,15.0,8.0,36.0,0.0,0.0,70.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,22.384915,3.104552,13.0,47.61508484535182,34.615085,1.0948914155797136,0.0309228,
2020-03-11 09:00:00,466.0,19.0,28.0,0.0,16.0,34.0,16.0,12.0,23.8,10.3,40.0,11.0,580.0,0.0,20.0,7.0,15.0,7.0,27.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,12.835886,4.289197,12.0,40.164114470573566,28.164114,1.1655347037151944,0.0437709,
2020-03-11 10:00:00,466.0,19.0,28.0,0.0,13.0,42.0,14.0,10.0,26.8,9.5,45.0,9.0,380.0,0.0,20.0,7.0,12.0,8.0,35.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,22.06252,3.756171,10.0,44.937479651873446,34.93748,1.093933534543969,0.0478603,
2020-03-11 11:00:00,466.0,19.0,28.0,1.0,12.0,45.0,13.0,9.0,28.6,9.2,48.0,8.0,420.0,0.0,20.0,7.0,10.0,8.0,39.0,0.0,0.0,72.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,24.384915,2.717677,9.0,47.61508484535182,38.615085,1.084233974667611,0.0425876,
2020-03-11 12:00:00,466.0,19.0,28.0,0.0,11.0,30.0,12.0,9.0,23.2,9.2,39.0,8.0,940.0,0.0,20.0,7.0,9.0,7.0,33.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,10.842753,1.717677,9.0,39.15724672182836,30.157247,1.0710296819120877,0.053888,
2020-03-11 13:00:00,466.0,19.0,28.0,0.0,11.0,41.0,11.0,7.0,26.2,8.7,44.0,6.0,320.0,0.0,20.0,7.0,9.0,8.0,38.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,18.984597,3.368439,7.0,44.01540253572364,37.015403,1.121155586697701,0.0356514,
2020-03-11 14:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,7.0,28.6,8.7,48.0,6.0,440.0,0.0,20.0,7.0,8.0,8.0,44.0,0.0,0.0,69.0,940.0,910.0,60.0,2.0,0.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,2.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-03-11 16:00:00,466.0,19.0,28.0,0.0,10.0,39.0,10.0,7.0,25.6,8.7,43.0,6.0,360.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,12.922355,2.368439,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0365442,
2020-03-11 17:00:00,466.0,19.0,28.0,0.0,10.0,45.0,11.0,7.0,28.6,8.7,48.0,6.0,480.0,0.0,20.0,7.0,7.0,9.0,45.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,1.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-03-11 18:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,7.0,28.6,8.4,48.0,5.0,360.0,0.0,20.0,7.0,8.0,8.0,42.0,0.0,0.0,71.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,3.389789,7.0,47.61508484535182,40.615085,1.051793234759367,0.0555702,
2020-03-11 19:00:00,466.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,24.4,8.4,41.0,5.0,460.0,0.0,20.0,7.0,8.0,7.0,34.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,11.84734,3.389789,6.0,41.15266006868552,35.15266,1.09330487508361,0.0380322,
2020-03-11 20:00:00,466.0,19.0,28.0,0.0,10.0,43.0,10.0,7.0,27.4,8.4,46.0,5.0,440.0,0.0,20.0,7.0,7.0,8.0,43.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,23.155561,2.389789,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0579564,
2020-03-11 21:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,7.0,28.0,8.7,47.0,6.0,400.0,0.0,20.0,7.0,7.0,8.0,44.0,0.0,0.0,72.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,25.263192,1.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2020-03-11 22:00:00,466.0,19.0,28.0,0.0,10.0,31.0,11.0,8.0,23.2,8.9,39.0,7.0,700.0,0.0,20.0,7.0,8.0,7.0,32.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,12.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2020-03-11 23:00:00,466.0,19.0,28.0,0.0,10.0,42.0,10.0,6.0,26.8,8.4,45.0,5.0,320.0,0.0,20.0,7.0,9.0,8.0,38.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,21.06252,4.389789,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0344628,
2020-03-12 00:00:00,466.0,19.0,28.0,1.0,12.0,46.0,12.0,7.0,28.6,8.7,48.0,6.0,340.0,0.0,20.0,7.0,10.0,9.0,41.0,0.0,0.0,69.0,940.0,910.0,60.0,4.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,4.368439,7.0,47.61508484535182,40.615085,1.140389954884545,0.0325947,
2020-03-12 01:00:00,466.0,19.0,28.0,0.0,14.0,14.0,17.0,-4.0,15.0,4.1,23.0,-13.0,1120.0,0.0,20.0,8.0,7.0,5.0,30.0,6.0,23.0,49.0,1360.0,1180.0,40.0,2.0,1.0,0.0,1572.322749795,503.39789979499994,23.03263699001485,-13.767830897285023,25.967363,20.767831,-4.0,23.03263699001485,27.032637,2.9927735421985067,0.2654268,
2020-03-12 02:00:00,466.0,19.0,28.0,0.0,15.0,36.0,15.0,10.0,22.7,9.5,38.0,9.0,560.0,0.0,20.0,7.0,14.0,6.0,29.0,0.0,0.0,57.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,18.696365,5.756171,10.0,38.30363455847197,28.303635,1.214558824675282,0.0584226,
2020-03-12 03:00:00,466.0,19.0,28.0,0.0,17.0,37.0,20.0,16.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,2.723752,16.0,38.30363455847197,22.303635,1.046940367794206,0.0314301,
2020-03-12 04:00:00,466.0,19.0,28.0,0.0,14.0,37.0,15.0,11.0,23.2,9.9,39.0,10.0,480.0,0.0,20.0,7.0,13.0,6.0,28.0,0.0,0.0,54.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,14.842753,3.505709,11.0,39.15724672182836,28.157247,1.119249944612127,0.0507606,
2020-03-12 05:00:00,466.0,19.0,28.0,0.0,16.0,37.0,19.0,15.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,24.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,1.723752,15.0,39.15724672182836,24.157247,1.0431830385617056,0.0,
2020-03-12 06:00:00,466.0,19.0,28.0,1.0,15.0,37.0,16.0,12.0,23.2,10.3,39.0,11.0,660.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,53.0,940.0,910.0,40.0,1.0,1.0,1.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,13.842753,1.289197,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0453202,
2020-03-12 08:00:00,466.0,19.0,28.0,0.0,13.0,39.0,14.0,10.0,25.0,9.2,42.0,8.0,380.0,0.0,20.0,7.0,12.0,7.0,30.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,16.87639,4.717677,10.0,42.123610354308255,32.12361,1.1030091945742555,0.0780016,
2020-03-12 09:00:00,466.0,19.0,28.0,0.0,13.0,46.0,14.0,10.0,28.6,9.5,48.0,9.0,360.0,0.0,20.0,7.0,10.0,9.0,38.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,21.384915,1.756171,10.0,47.61508484535182,37.615085,1.0866674216761607,0.0446054,
2020-03-12 10:00:00,466.0,19.0,28.0,1.0,12.0,46.0,13.0,10.0,28.6,9.2,48.0,8.0,380.0,0.0,20.0,7.0,10.0,9.0,39.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,21.384915,2.717677,10.0,47.61508484535182,37.615085,1.0561559845591442,0.0673814,
2020-03-12 11:00:00,466.0,19.0,28.0,0.0,11.0,38.0,12.0,8.0,24.4,8.9,41.0,7.0,360.0,0.0,20.0,7.0,11.0,7.0,31.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,13.84734,4.700641,8.0,41.15266006868552,33.15266,1.0994937071714634,0.0487942,
2020-03-12 12:00:00,466.0,19.0,28.0,0.0,11.0,44.0,13.0,9.0,28.0,9.2,47.0,8.0,460.0,0.0,20.0,7.0,10.0,8.0,41.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,22.263192,2.717677,9.0,46.73680772378418,37.736808,1.0559647154741454,0.0435357,
2020-03-12 13:00:00,466.0,19.0,28.0,1.0,11.0,46.0,13.0,8.0,28.6,8.9,48.0,7.0,320.0,0.0,20.0,7.0,11.0,9.0,39.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,4.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-03-12 14:00:00,466.0,19.0,28.0,0.0,11.0,36.0,12.0,8.0,23.8,8.7,40.0,6.0,380.0,0.0,20.0,7.0,11.0,7.0,28.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,13.835886,5.368439,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0685857,
2020-03-12 15:00:00,466.0,19.0,28.0,0.0,11.0,42.0,12.0,9.0,27.4,9.2,46.0,8.0,440.0,0.0,20.0,7.0,9.0,8.0,38.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,20.155561,1.717677,9.0,45.84443855943209,36.844439,1.057397981521689,0.0445431,
2020-03-12 16:00:00,466.0,19.0,28.0,1.0,11.0,45.0,13.0,9.0,28.6,9.2,48.0,8.0,440.0,0.0,20.0,7.0,10.0,8.0,41.0,0.0,0.0,70.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,22.384915,2.717677,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0425876,
2020-03-12 17:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,10.0,23.8,9.5,40.0,9.0,580.0,0.0,20.0,7.0,10.0,7.0,26.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,17.835886,1.756171,10.0,40.164114470573566,30.164114,1.034288698545448,0.0550174,
2020-03-12 18:00:00,466.0,19.0,28.0,0.0,11.0,41.0,13.0,9.0,25.6,9.2,43.0,8.0,340.0,0.0,20.0,7.0,11.0,8.0,34.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,19.922355,3.717677,9.0,43.07764542076404,34.077645,1.062348702749278,0.0479861,
2020-03-12 19:00:00,466.0,19.0,28.0,0.0,11.0,45.0,13.0,10.0,28.6,9.2,48.0,8.0,340.0,0.0,20.0,7.0,10.0,8.0,40.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,18.384915,2.717677,10.0,47.61508484535182,37.615085,1.0273111521896454,0.0673814,
2020-03-12 20:00:00,466.0,19.0,28.0,1.0,11.0,45.0,13.0,9.0,28.0,9.2,47.0,8.0,360.0,0.0,20.0,7.0,12.0,8.0,39.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,24.263192,4.717677,9.0,46.73680772378418,37.736808,1.0559647154741454,0.0435357,
2020-03-12 21:00:00,466.0,19.0,28.0,0.0,11.0,38.0,13.0,9.0,24.4,9.2,41.0,8.0,300.0,0.0,20.0,7.0,11.0,7.0,30.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,10.84734,3.717677,9.0,41.15266006868552,32.15266,1.0663291373550003,0.0507133,
2020-03-12 22:00:00,466.0,19.0,28.0,0.0,11.0,45.0,13.0,9.0,28.0,9.2,47.0,8.0,340.0,0.0,20.0,7.0,10.0,8.0,41.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,21.263192,2.717677,9.0,46.73680772378418,37.736808,1.0559647154741454,0.0435357,
2020-03-12 23:00:00,466.0,19.0,28.0,1.0,11.0,46.0,13.0,9.0,28.6,8.9,48.0,7.0,300.0,0.0,20.0,7.0,11.0,9.0,39.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,4.700641,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0653659,
2020-03-13 00:00:00,466.0,19.0,28.0,0.0,12.0,36.0,12.0,9.0,23.2,9.2,39.0,8.0,1020.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,60.0,940.0,910.0,26.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,20.842753,3.717677,9.0,39.15724672182836,30.157247,1.1104677623950854,0.053888,
2020-03-13 01:00:00,466.0,19.0,28.0,0.0,14.0,36.0,16.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,4.289197,12.0,38.30363455847197,26.303635,1.0822922364437402,0.0467222,
2020-03-13 02:00:00,466.0,19.0,28.0,0.0,12.0,36.0,13.0,9.0,22.7,9.2,38.0,8.0,480.0,0.0,20.0,7.0,12.0,6.0,30.0,0.0,0.0,55.0,940.0,910.0,9.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,16.696365,4.717677,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0553709,
2020-03-13 03:00:00,466.0,19.0,28.0,0.0,14.0,38.0,16.0,12.0,23.8,10.7,40.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,30.0,0.0,2.0,0.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,0.0,2.104552,12.0,40.164114470573566,28.164114,1.076440558753701,0.0036985,
2020-03-13 04:00:00,466.0,19.0,28.0,0.0,12.0,37.0,14.0,10.0,22.7,9.5,38.0,9.0,480.0,0.0,20.0,7.0,12.0,6.0,29.0,0.0,0.0,55.0,940.0,910.0,35.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,16.696365,3.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2020-03-13 05:00:00,466.0,19.0,28.0,1.0,14.0,37.0,17.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,41.0,9.0,2.0,2.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,0.0,4.289197,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0453202,
2020-03-13 06:00:00,466.0,19.0,140.0,0.0,11.0,34.0,10.0,8.0,23.2,8.4,39.0,5.0,2440.0,0.0,20.0,7.0,9.0,7.0,50.0,9.0,36.0,62.0,940.0,910.0,60.0,60.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,22.842753,4.389789,8.0,39.15724672182836,31.157247,1.1065445179285214,0.098121,
2020-03-13 07:00:00,466.0,19.0,140.0,0.0,11.0,34.0,9.0,6.0,26.2,7.7,44.0,2.0,2000.0,0.0,20.0,7.0,7.0,8.0,70.0,10.0,49.0,71.0,940.0,910.0,60.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,26.984597,4.87184,6.0,44.01540253572364,38.015403,1.151444479856522,0.0924348,
2020-03-13 08:00:00,466.0,19.0,140.0,0.0,11.0,28.0,8.0,4.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,70.0,11.0,49.0,81.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,7.738276,4.0,47.61508484535182,43.615085,1.1911780399858014,0.0789443,
2020-03-13 09:00:00,466.0,19.0,140.0,0.0,11.0,28.0,9.0,4.0,29.2,7.2,49.0,0.0,3000.0,0.0,20.0,7.0,9.0,9.0,70.0,11.0,49.0,82.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,33.520261,8.738276,4.0,48.47973917390766,44.479739,1.186767570436177,0.0775286,
2020-03-13 10:00:00,466.0,19.0,70.0,0.0,10.0,44.0,10.0,6.0,28.6,7.9,48.0,3.0,1220.0,0.0,20.0,7.0,6.0,9.0,52.0,11.0,37.0,72.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,24.384915,3.147817,6.0,47.61508484535182,41.615085,1.1063403198768134,0.070322,
2020-03-13 11:00:00,466.0,19.0,70.0,0.0,10.0,34.0,10.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,57.0,11.0,41.0,85.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,7.738276,3.0,47.61508484535182,44.615085,1.1860955567009226,0.0578264,
2020-03-13 12:00:00,466.0,19.0,70.0,0.0,10.0,35.0,10.0,3.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,9.0,9.0,57.0,11.0,41.0,85.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,37.384915,7.981701,3.0,47.61508484535182,44.615085,1.1860955567009226,0.0425287,
2020-03-13 13:00:00,466.0,19.0,70.0,1.0,9.0,34.0,9.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,57.0,11.0,41.0,85.0,940.0,910.0,60.0,57.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,7.738276,3.0,47.61508484535182,44.615085,1.155379696268372,0.0578264,
2020-03-13 14:00:00,466.0,19.0,70.0,0.0,13.0,17.0,18.0,8.0,10.7,4.0,12.0,-14.0,120.0,0.0,20.0,8.0,11.0,4.0,27.0,0.0,20.0,73.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1150.636799795,493.591249795,11.895448307885943,-14.318254122583824,61.104552,25.318254,8.0,11.895448307885943,3.895448,0.0,0.8513965,
2020-03-13 15:00:00,466.0,19.0,70.0,1.0,8.0,39.0,8.0,4.0,26.2,7.7,44.0,2.0,660.0,0.0,20.0,7.0,6.0,8.0,44.0,9.0,32.0,64.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,19.984597,3.87184,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0446876,
2020-03-13 16:00:00,466.0,19.0,70.0,1.0,8.0,37.0,7.0,4.0,25.0,7.7,42.0,2.0,620.0,0.0,20.0,7.0,5.0,7.0,39.0,9.0,28.0,62.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,2.87184,4.0,42.123610354308255,38.12361,1.117220880327709,0.0468013,
2020-03-13 17:00:00,466.0,19.0,70.0,0.0,8.0,33.0,7.0,3.0,23.8,7.7,40.0,2.0,1100.0,0.0,20.0,7.0,6.0,7.0,37.0,9.0,27.0,59.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,18.835886,3.87184,3.0,40.164114470573566,37.164114,1.155452733946736,0.0229215,
2020-03-13 18:00:00,466.0,19.0,70.0,0.0,8.0,41.0,7.0,3.0,27.4,7.2,46.0,0.0,1360.0,0.0,20.0,7.0,3.0,8.0,55.0,10.0,39.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,24.155561,2.738276,3.0,45.84443855943209,42.844439,1.1321198207952208,0.0600727,
2020-03-13 19:00:00,466.0,19.0,70.0,0.0,7.0,35.0,6.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,6.0,9.0,64.0,11.0,45.0,85.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,37.384915,5.738276,2.0,47.61508484535182,45.615085,1.123106973029515,0.0367086,
2020-03-13 20:00:00,466.0,19.0,70.0,0.0,7.0,34.0,7.0,1.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,6.0,9.0,63.0,11.0,45.0,87.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,39.384915,6.508861,1.0,47.61508484535182,46.615085,1.1477283668738871,0.0313536,
2020-03-13 21:00:00,466.0,19.0,70.0,0.0,7.0,33.0,6.0,1.0,28.0,7.0,47.0,-1.0,3000.0,0.0,20.0,7.0,6.0,9.0,63.0,11.0,45.0,86.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,39.263192,6.508861,1.0,46.73680772378418,45.736808,1.1509935150785795,0.0319365,
2020-03-13 22:00:00,466.0,19.0,70.0,0.0,6.0,34.0,6.0,0.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,5.0,9.0,66.0,11.0,46.0,87.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,39.384915,6.692385,0.0,47.61508484535182,47.615085,1.1441784914519608,0.0343231,
2020-03-13 23:00:00,466.0,19.0,70.0,0.0,6.0,35.0,6.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,8.0,4.0,9.0,66.0,11.0,46.0,80.0,1360.0,1180.0,61.0,61.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,32.384915,3.738276,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0367086,
2020-03-14 00:00:00,466.0,19.0,70.0,1.0,8.0,34.0,7.0,0.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,8.0,6.0,9.0,62.0,11.0,44.0,86.0,1360.0,1180.0,59.0,55.0,0.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,38.384915,6.508861,0.0,47.61508484535182,47.615085,1.2019432795834806,0.010574,
2020-03-14 01:00:00,466.0,19.0,70.0,0.0,8.0,33.0,8.0,4.0,22.7,7.7,38.0,2.0,760.0,0.0,20.0,7.0,4.0,7.0,35.0,8.0,26.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2327.434799795,856.4372997950001,38.30363455847197,2.128160033334666,26.696365,1.87184,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0517433,
2020-03-14 02:00:00,466.0,19.0,70.0,1.0,10.0,40.0,8.0,5.0,26.2,7.7,44.0,2.0,700.0,0.0,20.0,7.0,6.0,8.0,41.0,10.0,30.0,65.0,1140.0,1110.0,60.0,23.0,0.0,3.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,20.984597,3.87184,5.0,44.01540253572364,39.015403,1.1469922473804408,0.0685612,
2020-03-14 03:00:00,466.0,19.0,70.0,1.0,10.0,38.0,9.0,5.0,25.0,7.9,42.0,3.0,640.0,0.0,20.0,7.0,7.0,7.0,36.0,9.0,27.0,62.0,940.0,910.0,60.0,51.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,19.87639,4.147817,5.0,42.123610354308255,37.12361,1.1556487452856048,0.0546916,
2020-03-14 04:00:00,466.0,19.0,70.0,0.0,12.0,32.0,12.0,8.0,22.7,8.7,38.0,6.0,1000.0,0.0,20.0,7.0,10.0,7.0,52.0,0.0,0.0,54.0,940.0,910.0,60.0,17.0,0.0,1.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,15.696365,4.368439,8.0,38.30363455847197,30.303635,1.152070256018657,0.0724912,
2020-03-14 05:00:00,466.0,19.0,70.0,1.0,12.0,40.0,11.0,6.0,26.2,8.2,44.0,4.0,700.0,0.0,20.0,7.0,9.0,8.0,41.0,10.0,30.0,65.0,940.0,910.0,60.0,35.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,20.984597,5.084367,6.0,44.01540253572364,38.015403,1.1874098086875966,0.0519795,
2020-03-14 06:00:00,466.0,19.0,70.0,0.0,13.0,34.0,12.0,9.0,23.2,8.9,39.0,7.0,940.0,0.0,20.0,7.0,9.0,7.0,66.0,0.0,0.0,56.0,940.0,910.0,60.0,47.0,0.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,16.842753,2.700641,9.0,39.15724672182836,30.157247,1.152921304016054,0.0821915,
2020-03-14 08:00:00,466.0,19.0,70.0,1.0,14.0,39.0,12.0,8.0,25.0,8.7,42.0,6.0,760.0,0.0,20.0,7.0,10.0,7.0,40.0,9.0,29.0,63.0,940.0,910.0,60.0,38.0,0.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,20.87639,4.368439,8.0,42.123610354308255,34.12361,1.2133438619758363,0.0649029,
2020-03-14 09:00:00,466.0,19.0,70.0,0.0,13.0,34.0,12.0,9.0,23.2,8.9,39.0,7.0,980.0,0.0,20.0,7.0,9.0,7.0,66.0,0.0,0.0,56.0,940.0,910.0,60.0,42.0,0.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,16.842753,2.700641,9.0,39.15724672182836,30.157247,1.152921304016054,0.0821915,
2020-03-14 10:00:00,466.0,19.0,70.0,1.0,12.0,42.0,10.0,6.0,26.8,8.2,45.0,4.0,860.0,0.0,20.0,7.0,6.0,8.0,46.0,10.0,33.0,66.0,940.0,910.0,60.0,12.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,2.084367,6.0,44.937479651873446,38.93748,1.1821633109619327,0.0508112,
2020-03-14 11:00:00,466.0,19.0,70.0,1.0,11.0,37.0,10.0,7.0,24.4,8.4,41.0,5.0,620.0,0.0,20.0,7.0,8.0,8.0,71.0,0.0,0.0,64.0,940.0,910.0,60.0,55.0,0.0,3.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,22.84734,3.389789,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0653976,
2020-03-14 12:00:00,466.0,19.0,70.0,0.0,11.0,35.0,10.0,8.0,23.8,8.9,40.0,7.0,1200.0,0.0,20.0,7.0,10.0,7.0,52.0,0.0,0.0,60.0,940.0,910.0,60.0,4.0,0.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,19.835886,3.700641,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0502186,
2020-03-14 13:00:00,466.0,19.0,70.0,1.0,11.0,39.0,10.0,6.0,25.6,8.2,43.0,4.0,680.0,0.0,20.0,7.0,7.0,8.0,37.0,9.0,27.0,65.0,940.0,910.0,60.0,46.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,21.922355,3.084367,6.0,43.07764542076404,37.077645,1.1558717765487683,0.0532242,
2020-03-14 14:00:00,466.0,19.0,70.0,0.0,10.0,29.0,10.0,6.0,22.1,8.2,37.0,4.0,980.0,0.0,20.0,7.0,8.0,7.0,58.0,0.0,0.0,53.0,940.0,910.0,60.0,24.0,0.0,1.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,15.738885,4.084367,6.0,37.26111536149989,31.261115,1.1467291262832626,0.0625082,
2020-03-14 15:00:00,466.0,19.0,70.0,1.0,10.0,40.0,9.0,5.0,26.2,7.9,44.0,3.0,860.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,66.0,940.0,910.0,60.0,33.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,21.984597,2.147817,5.0,44.01540253572364,39.015403,1.1469922473804408,0.0521781,
2020-03-14 16:00:00,466.0,19.0,70.0,0.0,9.0,35.0,9.0,6.0,23.8,8.2,40.0,4.0,680.0,0.0,20.0,7.0,6.0,7.0,64.0,0.0,0.0,57.0,940.0,910.0,60.0,38.0,0.0,1.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,16.835886,2.084367,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0575022,
2020-03-14 17:00:00,466.0,19.0,70.0,1.0,9.0,40.0,8.0,5.0,27.4,7.7,46.0,2.0,1280.0,0.0,20.0,7.0,5.0,8.0,44.0,10.0,32.0,69.0,940.0,910.0,60.0,21.0,0.0,3.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,2.87184,5.0,45.84443855943209,40.844439,1.1085645648831286,0.0656927,
2020-03-14 18:00:00,466.0,19.0,70.0,1.0,9.0,37.0,8.0,4.0,24.4,7.7,41.0,2.0,620.0,0.0,20.0,7.0,7.0,7.0,37.0,9.0,27.0,61.0,940.0,910.0,60.0,57.0,0.0,2.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,19.84734,4.87184,4.0,41.15266006868552,37.15266,1.1555081265635043,0.0479658,
2020-03-14 19:00:00,466.0,19.0,70.0,0.0,9.0,17.0,10.0,2.0,19.1,7.4,32.0,1.0,1240.0,0.0,20.0,7.0,6.0,6.0,46.0,7.0,33.0,56.0,1140.0,1110.0,60.0,34.0,0.0,1.0,1974.3953997950002,827.0173497950001,31.71819223503178,1.0182989954336676,24.281808,4.981701,2.0,31.71819223503178,29.718192,1.308123097672099,0.0319773,
2020-03-14 20:00:00,466.0,19.0,70.0,0.0,8.0,40.0,7.0,4.0,26.2,7.4,44.0,1.0,840.0,0.0,20.0,7.0,6.0,8.0,42.0,10.0,31.0,67.0,940.0,910.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,22.984597,4.981701,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0693466,
2020-03-14 21:00:00,466.0,19.0,70.0,0.0,8.0,34.0,7.0,1.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,6.0,9.0,62.0,11.0,44.0,86.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,38.384915,6.508861,1.0,47.61508484535182,46.615085,1.1767003701235168,0.0313536,
2020-03-14 22:00:00,466.0,19.0,70.0,0.0,8.0,34.0,7.0,1.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,6.0,9.0,62.0,11.0,44.0,86.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,38.384915,6.508861,1.0,47.61508484535182,46.615085,1.1767003701235168,0.0313536,
2020-03-14 23:00:00,466.0,19.0,70.0,0.0,8.0,34.0,8.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,61.0,11.0,43.0,86.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,38.384915,6.738276,1.0,47.61508484535182,46.615085,1.1767003701235168,0.0155908,
2020-03-15 00:00:00,466.0,19.0,56.0,1.0,11.0,35.0,9.0,5.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,9.0,9.0,56.0,11.0,40.0,84.0,1140.0,1110.0,60.0,31.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,36.384915,6.87184,5.0,47.61508484535182,42.615085,1.1638668920197754,0.0631355,
2020-03-15 01:00:00,466.0,19.0,70.0,0.0,13.0,34.0,11.0,8.0,23.8,8.9,40.0,7.0,820.0,0.0,20.0,7.0,9.0,7.0,59.0,0.0,0.0,53.0,940.0,910.0,60.0,28.0,0.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,12.835886,2.700641,8.0,40.164114470573566,32.164114,1.1840663547064216,0.0502186,
2020-03-15 02:00:00,466.0,19.0,70.0,1.0,15.0,42.0,12.0,9.0,27.4,8.9,46.0,7.0,860.0,0.0,20.0,7.0,9.0,8.0,45.0,10.0,33.0,67.0,940.0,910.0,60.0,20.0,0.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,21.155561,2.700641,9.0,45.84443855943209,36.844439,1.1945245470753798,0.0682927,
2020-03-15 03:00:00,466.0,19.0,70.0,1.0,16.0,37.0,14.0,11.0,24.4,9.5,41.0,9.0,660.0,0.0,20.0,7.0,11.0,7.0,66.0,0.0,0.0,59.0,940.0,910.0,60.0,38.0,0.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,17.84734,2.756171,11.0,41.15266006868552,30.15266,1.1987861290877686,0.0837517,
2020-03-15 05:00:00,466.0,19.0,70.0,1.0,18.0,39.0,16.0,12.0,25.6,9.9,43.0,10.0,760.0,0.0,20.0,7.0,14.0,8.0,70.0,0.0,0.0,63.0,940.0,910.0,60.0,41.0,0.0,3.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,19.922355,4.505709,12.0,43.07764542076404,31.077645,1.2392568950778775,0.0746116,
2020-03-15 06:00:00,466.0,19.0,70.0,0.0,19.0,34.0,17.0,11.0,23.2,9.9,39.0,10.0,1260.0,0.0,20.0,7.0,16.0,7.0,52.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,16.842753,6.505709,11.0,39.15724672182836,28.157247,1.3968796130033183,0.0507606,
2020-03-15 07:00:00,466.0,19.0,70.0,1.0,18.0,41.0,16.0,13.0,26.2,10.3,44.0,11.0,720.0,0.0,20.0,7.0,14.0,8.0,70.0,0.0,0.0,63.0,940.0,910.0,60.0,39.0,0.0,3.0,2670.667549795,1111.4101997950002,44.01540253572364,10.710802812920974,18.984597,3.289197,13.0,44.01540253572364,31.015403,1.19219385352237,0.0687352,
2020-03-15 08:00:00,466.0,19.0,70.0,0.0,19.0,32.0,18.0,14.0,22.7,11.1,38.0,13.0,1140.0,0.0,20.0,7.0,18.0,6.0,42.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,13.696365,4.949883,14.0,38.30363455847197,24.303635,1.2590186022421168,0.0376139,
2020-03-15 09:00:00,466.0,19.0,70.0,1.0,18.0,41.0,16.0,13.0,26.2,10.3,44.0,11.0,760.0,0.0,20.0,7.0,13.0,8.0,72.0,0.0,0.0,64.0,940.0,910.0,60.0,41.0,0.0,3.0,2670.667549795,1111.4101997950002,44.01540253572364,10.710802812920974,19.984597,2.289197,13.0,44.01540253572364,31.015403,1.19219385352237,0.0687352,
2020-03-15 10:00:00,466.0,19.0,70.0,0.0,17.0,31.0,15.0,13.0,22.7,10.3,38.0,11.0,1220.0,0.0,20.0,7.0,14.0,6.0,51.0,0.0,0.0,51.0,940.0,910.0,60.0,16.0,0.0,1.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,12.696365,3.289197,13.0,38.30363455847197,25.303635,1.1877614090003867,0.0829635,
2020-03-15 11:00:00,466.0,19.0,70.0,1.0,16.0,42.0,14.0,10.0,26.8,9.2,45.0,8.0,820.0,0.0,20.0,7.0,11.0,8.0,39.0,10.0,28.0,65.0,940.0,910.0,60.0,29.0,0.0,2.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,20.06252,3.717677,10.0,44.937479651873446,34.93748,1.2073435703561042,0.0721728,
2020-03-15 12:00:00,466.0,19.0,70.0,0.0,15.0,36.0,14.0,11.0,23.8,9.5,40.0,9.0,820.0,0.0,20.0,7.0,11.0,7.0,62.0,0.0,0.0,56.0,940.0,910.0,60.0,32.0,0.0,1.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,15.835886,2.756171,11.0,40.164114470573566,29.164114,1.1589564987118446,0.0863454,
2020-03-15 13:00:00,466.0,19.0,70.0,1.0,15.0,43.0,13.0,9.0,27.4,8.9,46.0,7.0,1040.0,0.0,20.0,7.0,10.0,8.0,45.0,10.0,33.0,67.0,940.0,910.0,60.0,13.0,0.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,21.155561,3.700641,9.0,45.84443855943209,36.844439,1.1945245470753798,0.0682927,
2020-03-15 14:00:00,466.0,19.0,70.0,1.0,14.0,38.0,12.0,9.0,25.0,8.9,42.0,7.0,660.0,0.0,20.0,7.0,11.0,8.0,70.0,0.0,0.0,63.0,940.0,910.0,60.0,49.0,0.0,3.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,20.87639,4.700641,9.0,42.123610354308255,33.12361,1.177786549546822,0.0753858,
2020-03-15 15:00:00,466.0,19.0,70.0,0.0,14.0,34.0,14.0,10.0,22.7,9.2,38.0,8.0,1020.0,0.0,20.0,7.0,13.0,6.0,48.0,0.0,0.0,54.0,940.0,910.0,60.0,18.0,0.0,1.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,15.696365,5.717677,10.0,38.30363455847197,28.303635,1.16458445472032,0.0876068,
2020-03-15 16:00:00,466.0,19.0,70.0,1.0,13.0,40.0,11.0,8.0,26.2,8.7,44.0,6.0,780.0,0.0,20.0,7.0,8.0,8.0,40.0,9.0,29.0,64.0,940.0,910.0,60.0,34.0,0.0,2.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,19.984597,2.368439,8.0,44.01540253572364,36.015403,1.1612102392840895,0.0617041,
2020-03-15 17:00:00,466.0,19.0,70.0,0.0,12.0,34.0,11.0,8.0,23.8,8.7,40.0,6.0,780.0,0.0,20.0,7.0,8.0,7.0,60.0,0.0,0.0,57.0,940.0,910.0,60.0,47.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,16.835886,2.368439,8.0,40.164114470573566,32.164114,1.1420246865423627,0.0685857,
2020-03-15 18:00:00,466.0,19.0,70.0,1.0,10.0,41.0,9.0,5.0,26.8,7.9,45.0,3.0,1000.0,0.0,20.0,7.0,5.0,8.0,46.0,10.0,34.0,68.0,940.0,910.0,60.0,11.0,0.0,3.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,23.06252,2.147817,5.0,44.937479651873446,39.93748,1.143112794567551,0.0510348,
2020-03-15 19:00:00,466.0,19.0,70.0,0.0,9.0,37.0,9.0,5.0,23.8,7.9,40.0,3.0,660.0,0.0,20.0,7.0,5.0,7.0,38.0,9.0,28.0,61.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,20.835886,2.147817,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0575638,
2020-03-15 20:00:00,466.0,19.0,70.0,0.0,9.0,40.0,8.0,4.0,28.6,7.7,48.0,2.0,1920.0,0.0,20.0,7.0,4.0,9.0,53.0,11.0,38.0,72.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,24.384915,1.87184,4.0,47.61508484535182,43.615085,1.129483080891121,0.0411512,
2020-03-15 21:00:00,466.0,19.0,70.0,0.0,8.0,34.0,8.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,61.0,11.0,43.0,87.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,39.384915,6.738276,2.0,47.61508484535182,45.615085,1.1514574606635528,0.0367086,
2020-03-15 22:00:00,466.0,19.0,70.0,0.0,8.0,34.0,8.0,1.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,7.0,9.0,61.0,11.0,43.0,87.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,39.384915,7.508861,1.0,47.61508484535182,46.615085,1.1767003701235168,0.0313536,
2020-03-15 23:00:00,466.0,19.0,70.0,0.0,9.0,34.0,8.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,7.0,9.0,61.0,11.0,43.0,86.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,38.384915,6.738276,1.0,47.61508484535182,46.615085,1.2071729270228746,0.0155908,
2020-03-16 00:00:00,466.0,19.0,70.0,0.0,11.0,32.0,9.0,3.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,8.0,9.0,58.0,11.0,41.0,84.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,36.384915,7.738276,3.0,47.61508484535182,44.615085,1.2184891879518276,0.0578264,
2020-03-16 01:00:00,466.0,19.0,56.0,0.0,11.0,35.0,10.0,6.0,28.6,7.9,48.0,3.0,3000.0,0.0,20.0,7.0,8.0,9.0,53.0,11.0,38.0,75.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,27.384915,5.147817,6.0,47.61508484535182,41.615085,1.1365557440537495,0.070322,
2020-03-16 02:00:00,466.0,19.0,126.0,1.0,11.0,32.0,8.0,5.0,29.2,7.2,49.0,0.0,3000.0,0.0,20.0,7.0,6.0,9.0,79.0,11.0,56.0,79.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,30.520261,5.738276,5.0,48.47973917390766,43.479739,1.160086488282431,0.0982678,
2020-03-16 03:00:00,466.0,19.0,140.0,0.0,12.0,36.0,9.0,6.0,24.4,7.4,41.0,1.0,1720.0,0.0,20.0,7.0,4.0,8.0,75.0,9.0,53.0,63.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,21.84734,2.981701,6.0,41.15266006868552,35.15266,1.20581312021538,0.1241256,
2020-03-16 04:00:00,466.0,19.0,112.0,0.0,14.0,27.0,10.0,5.0,29.2,7.9,49.0,3.0,2740.0,0.0,20.0,7.0,10.0,9.0,56.0,11.0,40.0,78.0,940.0,910.0,60.0,60.0,0.0,0.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,29.520261,7.147817,5.0,48.47973917390766,43.479739,1.2610228511503079,0.0470728,
2020-03-16 05:00:00,466.0,19.0,112.0,0.0,15.0,25.0,11.0,7.0,28.6,8.4,48.0,5.0,3000.0,0.0,20.0,7.0,10.0,9.0,52.0,11.0,37.0,76.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,28.384915,5.389789,7.0,47.61508484535182,40.615085,1.2452852780417745,0.0555702,
