Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-03-16 06:00:00,466.0,19.0,84.0,1.0,15.0,23.0,12.0,9.0,28.6,8.9,48.0,7.0,3000.0,0.0,20.0,7.0,12.0,9.0,42.0,11.0,31.0,74.0,940.0,910.0,60.0,57.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,26.384915,5.700641,9.0,47.61508484535182,38.615085,1.1839639597167346,0.0653659,
2020-03-16 07:00:00,466.0,19.0,112.0,0.0,14.0,33.0,11.0,8.0,24.4,8.4,41.0,5.0,1740.0,0.0,20.0,7.0,9.0,7.0,54.0,9.0,39.0,60.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,4.389789,8.0,41.15266006868552,33.15266,1.2209728224099166,0.092763,
2020-03-16 08:00:00,466.0,19.0,112.0,0.0,14.0,25.0,10.0,6.0,28.6,7.9,48.0,3.0,3000.0,0.0,20.0,7.0,10.0,9.0,56.0,11.0,40.0,77.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,29.384915,7.147817,6.0,47.61508484535182,41.615085,1.2379883969192003,0.070322,
2020-03-16 09:00:00,466.0,19.0,112.0,1.0,12.0,25.0,9.0,6.0,28.0,7.7,47.0,2.0,2900.0,0.0,20.0,7.0,6.0,9.0,60.0,11.0,42.0,75.0,940.0,910.0,60.0,39.0,0.0,3.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,28.263192,3.87184,6.0,46.73680772378418,40.736808,1.1727274516393642,0.0867957,
2020-03-16 10:00:00,466.0,19.0,56.0,0.0,12.0,31.0,10.0,3.0,23.2,7.9,39.0,3.0,1520.0,0.0,20.0,7.0,10.0,7.0,27.0,9.0,20.0,57.0,1140.0,1110.0,60.0,6.0,0.0,1.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,17.842753,7.147817,3.0,39.15724672182836,36.157247,1.3314032666992583,0.0040715,
2020-03-16 11:00:00,466.0,19.0,70.0,1.0,11.0,39.0,10.0,6.0,25.6,8.2,43.0,4.0,660.0,0.0,20.0,7.0,9.0,8.0,38.0,9.0,28.0,65.0,940.0,910.0,60.0,46.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,21.922355,5.084367,6.0,43.07764542076404,37.077645,1.1558717765487683,0.0532242,
2020-03-16 12:00:00,466.0,19.0,70.0,0.0,11.0,29.0,11.0,7.0,22.7,8.4,38.0,5.0,1000.0,0.0,20.0,7.0,10.0,7.0,56.0,0.0,0.0,53.0,940.0,910.0,60.0,27.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,14.696365,5.389789,7.0,38.30363455847197,31.303635,1.1465006584732098,0.0709275,
2020-03-16 13:00:00,466.0,19.0,70.0,1.0,11.0,41.0,10.0,6.0,26.8,7.9,45.0,3.0,700.0,0.0,20.0,7.0,6.0,8.0,43.0,10.0,31.0,65.0,940.0,910.0,60.0,31.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,3.147817,6.0,44.937479651873446,38.93748,1.1473297486854048,0.0747961,
2020-03-16 14:00:00,466.0,19.0,70.0,0.0,10.0,34.0,10.0,6.0,23.8,8.4,40.0,5.0,720.0,0.0,20.0,7.0,7.0,7.0,66.0,0.0,0.0,60.0,940.0,910.0,60.0,44.0,0.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,19.835886,2.389789,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0390896,
2020-03-16 15:00:00,466.0,19.0,70.0,1.0,10.0,42.0,9.0,5.0,28.0,7.9,47.0,3.0,940.0,0.0,20.0,7.0,5.0,8.0,48.0,10.0,35.0,68.0,940.0,910.0,60.0,21.0,0.0,3.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,21.263192,2.147817,5.0,46.73680772378418,41.736808,1.1361032867583298,0.0489424,
2020-03-16 16:00:00,466.0,19.0,70.0,1.0,10.0,38.0,9.0,6.0,25.0,8.2,42.0,4.0,600.0,0.0,20.0,7.0,6.0,7.0,37.0,9.0,28.0,62.0,940.0,910.0,60.0,51.0,0.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,2.084367,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0545532,
2020-03-16 17:00:00,466.0,19.0,70.0,0.0,10.0,31.0,10.0,7.0,23.2,8.4,39.0,5.0,1000.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,55.0,940.0,910.0,60.0,33.0,0.0,1.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,15.842753,4.389789,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0691749,
2020-03-16 18:00:00,466.0,19.0,70.0,1.0,10.0,40.0,9.0,5.0,26.2,7.9,44.0,3.0,680.0,0.0,20.0,7.0,6.0,8.0,45.0,10.0,33.0,64.0,940.0,910.0,60.0,25.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,3.147817,5.0,44.01540253572364,39.015403,1.1469922473804408,0.0521781,
2020-03-16 19:00:00,466.0,19.0,70.0,1.0,11.0,36.0,10.0,6.0,23.8,8.4,40.0,5.0,580.0,0.0,20.0,7.0,7.0,7.0,70.0,0.0,0.0,58.0,940.0,910.0,60.0,53.0,0.0,2.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,17.835886,2.389789,6.0,40.164114470573566,34.164114,1.1714435572686908,0.0390896,
2020-03-16 21:00:00,466.0,19.0,70.0,1.0,11.0,39.0,9.0,6.0,25.6,8.2,43.0,4.0,740.0,0.0,20.0,7.0,6.0,8.0,40.0,9.0,29.0,64.0,940.0,910.0,60.0,41.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,20.922355,2.084367,6.0,43.07764542076404,37.077645,1.1558717765487683,0.0532242,
2020-03-16 22:00:00,466.0,19.0,70.0,0.0,11.0,31.0,9.0,7.0,23.2,8.4,39.0,5.0,1100.0,0.0,20.0,7.0,7.0,7.0,64.0,0.0,0.0,55.0,940.0,910.0,60.0,40.0,0.0,1.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,15.842753,2.389789,7.0,39.15724672182836,32.157247,1.142059353944955,0.0691749,
2020-03-16 23:00:00,466.0,19.0,70.0,1.0,11.0,42.0,9.0,6.0,26.8,7.9,45.0,3.0,840.0,0.0,20.0,7.0,6.0,8.0,47.0,10.0,34.0,66.0,940.0,910.0,60.0,18.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,21.06252,3.147817,6.0,44.937479651873446,38.93748,1.1473297486854048,0.0747961,
2020-03-17 00:00:00,466.0,19.0,70.0,0.0,14.0,37.0,11.0,8.0,25.0,8.7,42.0,6.0,580.0,0.0,20.0,7.0,9.0,8.0,66.0,0.0,0.0,62.0,940.0,910.0,60.0,42.0,0.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,19.87639,3.368439,8.0,42.123610354308255,34.12361,1.2133438619758363,0.0649029,
2020-03-17 02:00:00,466.0,19.0,56.0,0.0,17.0,38.0,15.0,12.0,25.6,9.9,43.0,10.0,720.0,0.0,20.0,7.0,14.0,7.0,56.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,18.922355,4.505709,12.0,43.07764542076404,31.077645,1.191735085685871,0.0746116,
2020-03-17 03:00:00,466.0,19.0,28.0,1.0,19.0,45.0,17.0,14.0,28.6,11.1,48.0,13.0,640.0,0.0,20.0,7.0,15.0,8.0,47.0,0.0,0.0,69.0,940.0,910.0,60.0,29.0,0.0,3.0,2906.0271497950002,1189.863399795,47.61508484535182,13.050117260841603,21.384915,1.949883,14.0,47.61508484535182,33.615085,1.1747330186742526,0.0274811,
2020-03-17 04:00:00,466.0,19.0,112.0,1.0,20.0,30.0,16.0,13.0,24.4,10.3,41.0,11.0,2280.0,0.0,20.0,7.0,14.0,7.0,43.0,8.0,31.0,57.0,940.0,910.0,60.0,53.0,0.0,2.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,15.84734,3.289197,13.0,41.15266006868552,28.15266,1.3309276426030836,0.075199,
2020-03-17 05:00:00,466.0,19.0,112.0,1.0,22.0,30.0,17.0,15.0,23.8,11.1,40.0,13.0,2400.0,0.0,20.0,7.0,17.0,7.0,38.0,8.0,28.0,54.0,940.0,910.0,61.0,54.0,0.0,2.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,13.835886,3.949883,15.0,40.164114470573566,25.164114,1.385375215552988,0.0719142,
2020-03-17 06:00:00,466.0,19.0,112.0,0.0,22.0,29.0,18.0,15.0,23.8,11.5,40.0,14.0,2920.0,0.0,20.0,7.0,16.0,6.0,36.0,8.0,26.0,55.0,940.0,910.0,7.0,3.0,1.0,1.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,14.835886,1.823472,15.0,40.164114470573566,25.164114,1.385375215552988,0.0316871,
2020-03-17 11:00:00,466.0,19.0,14.0,0.0,20.0,37.0,22.0,11.0,26.2,9.2,44.0,8.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,34.0,0.0,2.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,0.0,11.717677,11.0,44.01540253572364,33.015403,1.3747595090645925,0.1012079,
2020-03-17 12:00:00,466.0,19.0,14.0,0.0,17.0,35.0,18.0,14.0,23.8,11.1,40.0,13.0,820.0,0.0,20.0,7.0,16.0,7.0,26.0,0.0,0.0,57.0,940.0,910.0,31.0,0.0,1.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,16.835886,2.949883,14.0,40.164114470573566,26.164114,1.1295106503310313,0.0350329,
2020-03-17 13:00:00,466.0,19.0,28.0,0.0,18.0,36.0,22.0,16.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,29.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,2.723752,16.0,39.15724672182836,23.157247,1.0945302715645038,0.0303066,
2020-03-17 14:00:00,466.0,19.0,28.0,0.0,15.0,37.0,17.0,12.0,23.2,10.3,39.0,11.0,480.0,0.0,20.0,7.0,15.0,7.0,26.0,0.0,0.0,55.0,940.0,910.0,35.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,15.842753,4.289197,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0453202,
2020-03-17 15:00:00,466.0,19.0,28.0,1.0,17.0,37.0,20.0,16.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,35.0,5.0,1.0,2.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,1.723752,16.0,39.15724672182836,23.157247,1.0451319737838405,0.0303066,
2020-03-17 16:00:00,466.0,19.0,28.0,0.0,15.0,31.0,20.0,16.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,30.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,1.723752,16.0,39.15724672182836,23.157247,0.9586045656053692,0.0303066,
2020-03-17 17:00:00,466.0,19.0,28.0,0.0,14.0,36.0,16.0,11.0,22.7,9.9,38.0,10.0,540.0,0.0,20.0,7.0,14.0,6.0,26.0,0.0,0.0,52.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,13.696365,4.505709,11.0,38.30363455847197,27.303635,1.12343834558203,0.0522646,
2020-03-17 18:00:00,466.0,19.0,28.0,0.0,16.0,37.0,19.0,14.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.0,2.949883,14.0,39.15724672182836,25.157247,1.0863660651111176,0.036384,
2020-03-17 19:00:00,466.0,19.0,28.0,0.0,14.0,37.0,15.0,12.0,23.2,10.3,39.0,11.0,540.0,0.0,20.0,7.0,12.0,7.0,28.0,0.0,0.0,55.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,15.842753,1.289197,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0453202,
2020-03-17 20:00:00,466.0,19.0,28.0,0.0,14.0,36.0,16.0,13.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,47.0,0.0,0.0,22.0,0.0,1.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,7.842753,2.104552,13.0,39.15724672182836,26.157247,1.0397499889089201,0.0405165,
2020-03-17 21:00:00,466.0,19.0,28.0,0.0,15.0,35.0,18.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,3.949883,14.0,37.26111536149989,23.261115,1.044921362755686,0.0392335,
2020-03-17 22:00:00,466.0,19.0,28.0,1.0,13.0,35.0,14.0,9.0,22.1,9.5,37.0,9.0,640.0,0.0,20.0,7.0,12.0,6.0,32.0,0.0,0.0,55.0,940.0,910.0,48.0,8.0,1.0,2.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,17.738885,3.756171,9.0,37.26111536149989,28.261115,1.164872866679812,0.0260593,
2020-03-17 23:00:00,466.0,19.0,28.0,0.0,16.0,36.0,19.0,14.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,2.949883,14.0,38.30363455847197,24.303635,1.0896715033724553,0.0376139,
2020-03-18 00:00:00,466.0,19.0,28.0,0.0,17.0,36.0,16.0,11.0,22.7,10.3,38.0,11.0,560.0,0.0,20.0,7.0,15.0,6.0,26.0,0.0,0.0,55.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,16.696365,4.289197,11.0,38.30363455847197,27.303635,1.2816421031378407,0.0104809,
2020-03-18 01:00:00,466.0,19.0,28.0,0.0,23.0,37.0,22.0,19.0,23.8,13.0,40.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,32.0,0.0,2.0,0.0,2435.3079497950002,1376.1897497950001,40.164114470573566,18.174147792324447,0.0,1.825852,19.0,40.164114470573566,21.164114,1.2330443284029653,0.0375559,
2020-03-18 02:00:00,466.0,19.0,14.0,0.0,20.0,25.0,19.0,19.0,22.7,13.0,38.0,18.0,560.0,480.0,20.0,7.0,20.0,6.0,26.0,0.0,0.0,56.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,17.696365,1.825852,19.0,38.30363455847197,19.303635,1.0546339820287316,0.041027,
2020-03-18 03:00:00,466.0,19.0,14.0,1.0,24.0,37.0,26.0,22.0,25.6,14.6,43.0,22.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,30.0,2.0,1.0,1.0,2611.827649795,1533.096149795,43.07764542076404,22.09891319379352,0.0,0.901087,22.0,43.07764542076404,21.077645,1.1048347180758042,0.0,
2020-03-18 17:00:00,466.0,19.0,28.0,0.0,16.0,37.0,21.0,15.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,28.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,1.723752,15.0,39.15724672182836,24.157247,1.0431830385617056,0.0,
2020-03-18 18:00:00,466.0,19.0,28.0,0.0,14.0,37.0,15.0,11.0,23.2,9.9,39.0,10.0,520.0,0.0,20.0,7.0,14.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,14.842753,4.505709,11.0,39.15724672182836,28.157247,1.119249944612127,0.0507606,
2020-03-18 19:00:00,466.0,19.0,28.0,0.0,15.0,37.0,17.0,14.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.0,1.949883,14.0,39.15724672182836,25.157247,1.0413954574247093,0.036384,
2020-03-18 20:00:00,466.0,19.0,28.0,0.0,14.0,36.0,15.0,11.0,23.2,9.9,39.0,10.0,780.0,0.0,20.0,7.0,13.0,7.0,39.0,0.0,0.0,51.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,11.842753,3.505709,11.0,39.15724672182836,28.157247,1.119249944612127,0.0507606,
2020-03-18 21:00:00,466.0,19.0,28.0,0.0,13.0,35.0,14.0,10.0,22.1,9.5,37.0,9.0,520.0,0.0,20.0,7.0,12.0,6.0,26.0,0.0,0.0,55.0,1140.0,1110.0,23.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,17.738885,3.756171,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0605215,
2020-03-18 22:00:00,466.0,19.0,28.0,1.0,15.0,35.0,18.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,46.0,8.0,2.0,2.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,2.949883,14.0,37.26111536149989,23.261115,1.044921362755686,0.0392335,
2020-03-18 23:00:00,466.0,19.0,28.0,0.0,14.0,30.0,12.0,5.0,23.2,8.2,39.0,4.0,1340.0,0.0,20.0,7.0,12.0,7.0,44.0,0.0,0.0,55.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,15.842753,8.084367,5.0,39.15724672182836,34.157247,1.3577498117217472,0.0307695,
2020-03-19 00:00:00,466.0,19.0,28.0,0.0,19.0,35.0,19.0,16.0,23.2,12.2,39.0,16.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,0.0,0.915611,16.0,39.15724672182836,23.157247,1.1488298635012952,0.0,
2020-03-19 01:00:00,466.0,19.0,28.0,0.0,20.0,36.0,21.0,15.0,23.8,11.5,40.0,14.0,620.0,0.0,20.0,7.0,17.0,6.0,28.0,0.0,0.0,50.0,940.0,910.0,42.0,0.0,1.0,0.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,9.835886,2.823472,15.0,40.164114470573566,25.164114,1.247965242248707,0.0316871,
2020-03-19 02:00:00,466.0,19.0,14.0,0.0,22.0,34.0,24.0,20.0,23.8,13.4,40.0,19.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,28.0,0.0,2.0,0.0,2435.3079497950002,1415.416349795,40.164114470573566,19.185631007886286,0.0,1.814369,20.0,40.164114470573566,20.164114,1.110107185938874,0.0388192,
2020-03-19 03:00:00,466.0,19.0,14.0,0.0,18.0,36.0,19.0,15.0,23.2,11.5,39.0,14.0,640.0,0.0,20.0,7.0,16.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,13.842753,1.823472,15.0,39.15724672182836,24.157247,1.1417954007728464,0.0329643,
2020-03-19 04:00:00,466.0,19.0,14.0,1.0,20.0,37.0,22.0,19.0,23.8,13.0,40.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,36.0,22.0,2.0,3.0,2435.3079497950002,1376.1897497950001,40.164114470573566,18.174147792324447,0.0,1.825852,19.0,40.164114470573566,21.164114,1.0495930297799976,0.0375559,
2020-03-19 05:00:00,466.0,19.0,140.0,0.0,17.0,29.0,13.0,9.0,24.4,8.7,41.0,6.0,2080.0,0.0,20.0,7.0,13.0,7.0,49.0,9.0,35.0,63.0,940.0,910.0,35.0,23.0,1.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,21.84734,7.368439,9.0,41.15266006868552,32.15266,1.3312264532587308,0.0948292,
2020-03-19 07:00:00,466.0,19.0,28.0,0.0,22.0,39.0,26.0,21.0,25.6,13.8,43.0,20.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,34.0,0.0,2.0,0.0,2611.827649795,1454.642949795,43.07764542076404,20.176282018660913,0.0,3.823718,21.0,43.07764542076404,22.077645,1.0474436095338635,0.0359681,
2020-03-19 08:00:00,466.0,19.0,28.0,0.0,18.0,40.0,19.0,13.0,25.0,10.7,42.0,12.0,520.0,0.0,20.0,7.0,17.0,7.0,26.0,0.0,0.0,58.0,940.0,910.0,30.0,0.0,1.0,0.0,2552.987749795,1150.636799795,42.123610354308255,11.895448307885943,15.87639,5.104552,13.0,42.123610354308255,29.12361,1.207265810227232,0.0365405,
2020-03-19 09:00:00,466.0,19.0,14.0,0.0,19.0,32.0,21.0,18.0,22.1,12.6,37.0,17.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,30.0,0.0,2.0,0.0,2268.5948997950004,1336.963149795,37.26111536149989,17.140780261453244,0.0,1.85922,18.0,37.26111536149989,19.261115,1.0547611478655035,0.042704,
2020-03-19 10:00:00,466.0,19.0,28.0,1.0,15.0,36.0,16.0,12.0,22.7,10.3,38.0,11.0,560.0,0.0,20.0,7.0,14.0,6.0,26.0,0.0,0.0,55.0,940.0,910.0,48.0,8.0,1.0,2.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,16.696365,3.289197,12.0,38.30363455847197,26.303635,1.1287353023838673,0.0467222,
2020-03-19 11:00:00,466.0,19.0,28.0,0.0,13.0,28.0,14.0,10.0,23.8,9.5,40.0,9.0,1740.0,0.0,20.0,7.0,13.0,7.0,41.0,0.0,0.0,53.0,940.0,910.0,30.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,12.835886,4.756171,10.0,40.164114470573566,30.164114,1.1104398058945115,0.0550174,
2020-03-19 12:00:00,466.0,19.0,28.0,0.0,15.0,36.0,19.0,14.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,3.104552,14.0,38.30363455847197,24.303635,1.0429117800924528,0.0796932,
2020-03-19 13:00:00,466.0,19.0,28.0,0.0,12.0,37.0,13.0,8.0,22.7,8.9,38.0,7.0,480.0,0.0,20.0,7.0,11.0,7.0,28.0,0.0,0.0,56.0,940.0,910.0,35.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,17.696365,4.700641,8.0,38.30363455847197,30.303635,1.152070256018657,0.0531379,
2020-03-19 14:00:00,466.0,19.0,28.0,0.0,13.0,37.0,17.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,0.0,2.289197,12.0,39.15724672182836,27.157247,1.0382303339799575,0.0453202,
2020-03-19 15:00:00,466.0,19.0,28.0,0.0,10.0,37.0,12.0,8.0,23.2,8.9,39.0,7.0,500.0,0.0,20.0,7.0,8.0,7.0,32.0,0.0,0.0,56.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,16.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2020-03-19 16:00:00,466.0,19.0,28.0,0.0,10.0,35.0,12.0,9.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,11.696365,2.756171,9.0,38.30363455847197,29.303635,1.0353311670789893,0.0251555,
2020-03-19 18:00:00,466.0,19.0,28.0,0.0,9.0,38.0,11.0,6.0,25.0,8.4,42.0,5.0,340.0,0.0,20.0,7.0,8.0,7.0,33.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,11.87639,3.389789,6.0,42.123610354308255,36.12361,1.0905698265859942,0.0370478,
2020-03-19 19:00:00,466.0,19.0,28.0,0.0,9.0,43.0,11.0,6.0,27.4,8.4,46.0,5.0,300.0,0.0,20.0,7.0,7.0,8.0,39.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,19.155561,2.389789,6.0,45.84443855943209,39.844439,1.081423426651725,0.0337047,
2020-03-19 20:00:00,466.0,19.0,28.0,1.0,9.0,44.0,11.0,6.0,28.6,8.4,48.0,5.0,380.0,0.0,20.0,7.0,7.0,9.0,42.0,0.0,0.0,70.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,2.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2020-03-19 21:00:00,466.0,19.0,28.0,0.0,9.0,33.0,10.0,6.0,23.8,8.4,40.0,5.0,500.0,0.0,20.0,7.0,8.0,7.0,29.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,13.835886,3.389789,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0390896,
2020-03-19 22:00:00,466.0,19.0,28.0,0.0,9.0,42.0,10.0,6.0,27.4,8.4,46.0,5.0,360.0,0.0,20.0,7.0,7.0,8.0,39.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,23.155561,2.389789,6.0,45.84443855943209,39.844439,1.081423426651725,0.0337047,
2020-03-19 23:00:00,466.0,19.0,28.0,0.0,10.0,44.0,11.0,7.0,28.6,8.7,48.0,6.0,440.0,0.0,20.0,7.0,8.0,9.0,37.0,0.0,0.0,70.0,940.0,910.0,46.0,0.0,1.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,2.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-03-20 00:00:00,466.0,19.0,28.0,1.0,13.0,44.0,12.0,9.0,27.4,9.2,46.0,8.0,240.0,0.0,20.0,7.0,10.0,8.0,28.0,0.0,0.0,65.0,940.0,910.0,41.0,8.0,0.0,2.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,19.155561,2.717677,9.0,45.84443855943209,36.844439,1.1217862327995012,0.0445431,
2020-03-20 01:00:00,466.0,19.0,14.0,0.0,17.0,34.0,19.0,15.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,39.0,0.0,2.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,0.0,1.823472,15.0,38.30363455847197,23.303635,1.0938807148629328,0.0341306,
2020-03-20 02:00:00,466.0,19.0,28.0,0.0,15.0,35.0,15.0,11.0,22.1,9.9,37.0,10.0,740.0,0.0,20.0,7.0,14.0,6.0,30.0,0.0,0.0,53.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,15.738885,4.505709,11.0,37.26111536149989,26.261115,1.1796854997399646,0.0542269,
2020-03-20 03:00:00,466.0,19.0,28.0,0.0,18.0,36.0,21.0,18.0,22.7,12.6,38.0,17.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,35.0,0.0,2.0,0.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,0.0,1.85922,18.0,38.30363455847197,20.303635,1.0000000217462557,0.0406004,
2020-03-20 04:00:00,466.0,19.0,28.0,0.0,18.0,37.0,18.0,14.0,23.2,11.1,39.0,13.0,600.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,37.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,14.842753,3.949883,14.0,39.15724672182836,25.157247,1.189060529981189,0.036384,
2020-03-20 05:00:00,466.0,19.0,140.0,1.0,17.0,35.0,14.0,7.0,22.7,8.7,38.0,6.0,520.0,0.0,20.0,7.0,14.0,7.0,55.0,0.0,0.0,63.0,940.0,910.0,60.0,44.0,0.0,3.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,24.696365,8.368439,7.0,38.30363455847197,31.303635,1.4694034914127485,0.041884,
2020-03-20 06:00:00,466.0,19.0,112.0,0.0,18.0,32.0,16.0,4.0,23.8,7.9,40.0,3.0,2540.0,0.0,20.0,7.0,14.0,7.0,50.0,9.0,36.0,59.0,1140.0,1110.0,60.0,57.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,18.835886,11.147817,4.0,40.164114470573566,36.164114,1.6316516524047775,0.0307627,
2020-03-20 09:00:00,466.0,19.0,14.0,0.0,18.0,40.0,19.0,14.0,26.8,11.1,45.0,13.0,680.0,0.0,20.0,7.0,18.0,8.0,26.0,0.0,0.0,62.0,940.0,910.0,29.0,0.0,1.0,0.0,2729.507449795,1189.863399795,44.937479651873446,13.050117260841603,17.06252,4.949883,14.0,44.937479651873446,30.93748,1.148492004442159,0.0297887,
2020-03-20 10:00:00,466.0,19.0,14.0,0.0,18.0,38.0,22.0,18.0,24.4,12.6,41.0,17.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,31.0,0.0,2.0,0.0,2494.1478497949997,1336.963149795,41.15266006868552,17.140780261453244,0.0,2.85922,18.0,41.15266006868552,23.15266,0.9999999970333638,0.0357831,
2020-03-20 11:00:00,466.0,19.0,28.0,0.0,15.0,38.0,16.0,12.0,23.8,9.9,40.0,10.0,420.0,0.0,20.0,7.0,14.0,7.0,26.0,0.0,0.0,55.0,940.0,910.0,34.0,0.0,1.0,0.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,14.835886,4.505709,12.0,40.164114470573566,28.164114,1.1192173693588374,0.0816995,
2020-03-20 12:00:00,466.0,19.0,28.0,0.0,16.0,37.0,19.0,15.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,1.723752,15.0,39.15724672182836,24.157247,1.0431830385617056,0.0,
2020-03-20 13:00:00,466.0,19.0,28.0,1.0,14.0,37.0,15.0,12.0,23.2,10.3,39.0,11.0,500.0,0.0,20.0,7.0,13.0,6.0,26.0,0.0,0.0,55.0,940.0,910.0,38.0,6.0,1.0,2.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,15.842753,2.289197,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0453202,
2020-03-20 14:00:00,466.0,19.0,28.0,0.0,15.0,34.0,16.0,14.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,22.0,0.0,2.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,4.696365,0.0,14.0,38.30363455847197,24.303635,1.0429117800924528,0.0,
2020-03-20 16:00:00,466.0,19.0,28.0,0.0,14.0,35.0,15.0,11.0,22.1,9.9,37.0,10.0,620.0,0.0,20.0,7.0,14.0,6.0,30.0,0.0,0.0,53.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,15.738885,4.505709,11.0,37.26111536149989,26.261115,1.128970584250895,0.0542269,
2020-03-20 17:00:00,466.0,19.0,28.0,0.0,15.0,36.0,19.0,15.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,35.0,0.0,2.0,0.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,2.823472,15.0,37.26111536149989,22.261115,0.9999999837609265,0.0356719,
2020-03-20 18:00:00,466.0,19.0,28.0,0.0,13.0,36.0,14.0,9.0,22.7,9.2,38.0,8.0,500.0,0.0,20.0,7.0,13.0,6.0,27.0,0.0,0.0,55.0,940.0,910.0,29.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,16.696365,5.717677,9.0,38.30363455847197,29.303635,1.1580800747135664,0.0553709,
2020-03-20 19:00:00,466.0,19.0,28.0,0.0,15.0,37.0,19.0,14.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,2.949883,14.0,38.30363455847197,24.303635,1.0429117800924528,0.0376139,
2020-03-20 20:00:00,466.0,19.0,28.0,1.0,13.0,37.0,14.0,10.0,22.7,9.5,38.0,9.0,480.0,0.0,20.0,7.0,12.0,6.0,26.0,0.0,0.0,55.0,940.0,910.0,54.0,8.0,1.0,2.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,16.696365,3.756171,10.0,38.30363455847197,28.303635,1.1185600603974732,0.0584226,
2020-03-20 21:00:00,466.0,19.0,28.0,0.0,12.0,34.0,12.0,8.0,23.8,8.9,40.0,7.0,1220.0,0.0,20.0,7.0,11.0,7.0,51.0,0.0,0.0,55.0,940.0,910.0,23.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,14.835886,4.700641,8.0,40.164114470573566,32.164114,1.1420246865423627,0.0502186,
2020-03-20 22:00:00,466.0,19.0,28.0,0.0,14.0,35.0,18.0,13.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,3.104552,13.0,37.26111536149989,24.261115,1.0429901843896634,0.0435451,
2020-03-20 23:00:00,466.0,19.0,28.0,0.0,13.0,36.0,14.0,10.0,22.7,9.5,38.0,9.0,560.0,0.0,20.0,7.0,13.0,6.0,28.0,0.0,0.0,55.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,16.696365,4.756171,10.0,38.30363455847197,28.303635,1.1185600603974732,0.0584226,
2020-03-21 00:00:00,466.0,19.0,28.0,0.0,22.0,37.0,21.0,17.0,23.2,12.6,39.0,17.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,33.0,0.0,2.0,0.0,2376.468049795,1336.963149795,39.15724672182836,17.140780261453244,0.0,2.85922,17.0,39.15724672182836,22.157247,1.2914220655118505,0.0,
2020-03-21 01:00:00,466.0,19.0,28.0,0.0,20.0,36.0,19.0,15.0,22.7,11.5,38.0,14.0,620.0,0.0,20.0,7.0,18.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,14.696365,3.823472,15.0,38.30363455847197,23.303635,1.2731698136539633,0.0341306,
2020-03-21 02:00:00,466.0,19.0,14.0,1.0,25.0,40.0,27.0,22.0,26.8,14.6,45.0,22.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,21.0,5.0,1.0,2.0,2729.507449795,1533.096149795,44.937479651873446,22.09891319379352,0.0,1.901087,22.0,44.937479651873446,22.93748,1.1504703904660616,0.0,
2020-03-23 01:00:00,466.0,19.0,28.0,0.0,15.0,36.0,14.0,10.0,22.7,9.5,38.0,9.0,700.0,0.0,20.0,7.0,13.0,7.0,43.0,0.0,0.0,52.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,13.696365,4.756171,10.0,38.30363455847197,28.303635,1.214558824675282,0.0584226,
2020-03-23 02:00:00,466.0,19.0,28.0,0.0,19.0,36.0,20.0,17.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,1.915611,17.0,38.30363455847197,21.303635,1.1036074546205223,0.041208,
2020-03-23 03:00:00,466.0,19.0,28.0,0.0,17.0,37.0,18.0,14.0,23.2,11.1,39.0,13.0,560.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,45.0,26.0,1.0,1.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,14.842753,3.949883,14.0,39.15724672182836,25.157247,1.1353958962426578,0.036384,
2020-03-23 04:00:00,466.0,19.0,140.0,0.0,16.0,35.0,12.0,8.0,25.0,8.4,42.0,5.0,1640.0,0.0,20.0,7.0,10.0,8.0,62.0,9.0,44.0,65.0,940.0,910.0,44.0,40.0,1.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,22.87639,5.389789,8.0,42.123610354308255,34.12361,1.3062363715118113,0.0903621,
2020-03-23 05:00:00,466.0,19.0,28.0,0.0,18.0,43.0,16.0,15.0,26.8,11.5,45.0,14.0,220.0,0.0,20.0,7.0,17.0,8.0,26.0,0.0,0.0,64.0,940.0,910.0,40.0,0.0,1.0,0.0,2729.507449795,1229.089999795,44.937479651873446,14.176527939007542,19.06252,2.823472,15.0,44.937479651873446,29.93748,1.1113690065624944,0.02677,
2020-03-23 06:00:00,466.0,19.0,28.0,0.0,18.0,35.0,17.0,12.0,22.7,10.3,38.0,11.0,520.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,23.0,0.0,1.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,15.696365,6.289197,12.0,38.30363455847197,26.303635,1.295513614779106,0.0467222,
2020-03-23 07:00:00,466.0,19.0,28.0,1.0,21.0,37.0,23.0,19.0,22.7,13.4,38.0,19.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,37.0,5.0,2.0,2.0,2327.434799795,1415.416349795,38.30363455847197,19.185631007886286,0.0,1.814369,19.0,38.30363455847197,19.303635,1.1155826791631367,0.0,
2020-03-23 08:00:00,466.0,19.0,28.0,0.0,16.0,28.0,14.0,10.0,23.8,9.5,40.0,9.0,1240.0,0.0,20.0,7.0,14.0,7.0,35.0,0.0,0.0,55.0,940.0,910.0,27.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,14.835886,5.756171,10.0,40.164114470573566,30.164114,1.2483020653098247,0.0550174,
2020-03-23 09:00:00,466.0,19.0,28.0,0.0,18.0,36.0,20.0,17.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,1.915611,17.0,38.30363455847197,21.303635,1.049252287251731,0.041208,
2020-03-23 10:00:00,466.0,19.0,28.0,0.0,14.0,36.0,15.0,11.0,22.7,9.9,38.0,10.0,540.0,0.0,20.0,7.0,14.0,6.0,27.0,0.0,0.0,54.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,15.696365,4.505709,11.0,38.30363455847197,27.303635,1.12343834558203,0.0522646,
2020-03-23 11:00:00,466.0,19.0,28.0,0.0,16.0,37.0,19.0,14.0,23.2,11.5,39.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,29.0,0.0,2.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,0.0,1.823472,14.0,39.15724672182836,25.157247,1.0863660651111176,0.0,
2020-03-23 12:00:00,466.0,19.0,28.0,0.0,13.0,37.0,14.0,10.0,23.2,9.5,39.0,9.0,480.0,0.0,20.0,7.0,12.0,7.0,28.0,0.0,0.0,55.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,15.842753,3.756171,10.0,39.15724672182836,29.157247,1.1146909806706884,0.0568093,
2020-03-23 13:00:00,466.0,19.0,28.0,1.0,14.0,37.0,17.0,12.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,23.0,1.0,2.0,1.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,2.104552,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0038351,
2020-03-23 15:00:00,466.0,19.0,28.0,0.0,11.0,38.0,12.0,8.0,25.0,8.9,42.0,7.0,420.0,0.0,20.0,7.0,9.0,7.0,32.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,12.87639,2.700641,8.0,42.123610354308255,34.12361,1.0963898343264176,0.0474718,
2020-03-23 16:00:00,466.0,19.0,28.0,0.0,11.0,45.0,12.0,8.0,28.6,8.9,48.0,7.0,340.0,0.0,20.0,7.0,8.0,8.0,41.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,19.384915,1.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-03-23 17:00:00,466.0,19.0,28.0,1.0,11.0,45.0,12.0,8.0,28.0,8.9,47.0,7.0,380.0,0.0,20.0,7.0,9.0,8.0,40.0,0.0,0.0,71.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,24.263192,2.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2020-03-23 18:00:00,466.0,19.0,28.0,0.0,10.0,36.0,11.0,8.0,23.8,8.9,40.0,7.0,440.0,0.0,20.0,7.0,9.0,7.0,30.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,12.835886,2.700641,8.0,40.164114470573566,32.164114,1.0663039364665428,0.0502186,
2020-03-23 19:00:00,466.0,19.0,28.0,0.0,10.0,43.0,11.0,8.0,27.4,8.7,46.0,6.0,420.0,0.0,20.0,7.0,8.0,8.0,40.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,2.368439,8.0,45.84443855943209,37.844439,1.0557966736527842,0.0588975,
2020-03-23 20:00:00,466.0,19.0,28.0,1.0,10.0,46.0,11.0,8.0,28.6,8.7,48.0,6.0,320.0,0.0,20.0,7.0,8.0,9.0,41.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,19.384915,2.368439,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0564135,
2020-03-23 21:00:00,466.0,19.0,28.0,0.0,10.0,29.0,11.0,9.0,23.2,8.9,39.0,7.0,880.0,0.0,20.0,7.0,8.0,7.0,32.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,12.842753,1.700641,9.0,39.15724672182836,30.157247,1.0342968006448634,0.0821915,
2020-03-23 22:00:00,466.0,19.0,28.0,0.0,10.0,41.0,11.0,6.0,26.2,8.4,44.0,5.0,280.0,0.0,20.0,7.0,8.0,8.0,37.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,16.984597,3.389789,6.0,44.01540253572364,38.015403,1.1175938006341535,0.0352692,
2020-03-23 23:00:00,466.0,19.0,28.0,0.0,11.0,45.0,12.0,8.0,28.0,8.9,47.0,7.0,460.0,0.0,20.0,7.0,8.0,8.0,42.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,1.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2020-03-24 00:00:00,466.0,19.0,28.0,1.0,14.0,44.0,14.0,10.0,28.0,9.5,47.0,9.0,420.0,0.0,20.0,7.0,10.0,8.0,36.0,0.0,0.0,68.0,940.0,910.0,40.0,8.0,1.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,21.263192,1.756171,10.0,46.73680772378418,36.736808,1.1221866319393663,0.0456231,
2020-03-24 01:00:00,466.0,19.0,28.0,0.0,16.0,33.0,15.0,11.0,22.1,9.5,37.0,9.0,1000.0,0.0,20.0,7.0,14.0,6.0,33.0,0.0,0.0,52.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,14.738885,5.756171,11.0,37.26111536149989,26.261115,1.2351710883218396,0.0949838,
2020-03-24 02:00:00,466.0,19.0,28.0,0.0,20.0,36.0,22.0,18.0,22.7,12.6,38.0,17.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,0.0,1.85922,18.0,38.30363455847197,20.303635,1.1092679399350396,0.0406004,
2020-03-24 03:00:00,466.0,19.0,28.0,0.0,17.0,36.0,18.0,14.0,22.7,11.1,38.0,13.0,620.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,40.0,10.0,1.0,1.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,14.696365,3.949883,14.0,38.30363455847197,24.303635,1.1408210619316599,0.0376139,
2020-03-24 04:00:00,466.0,19.0,140.0,0.0,17.0,35.0,13.0,9.0,23.8,8.7,40.0,6.0,1340.0,0.0,20.0,7.0,13.0,7.0,51.0,9.0,37.0,57.0,940.0,910.0,44.0,23.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,16.835886,7.368439,9.0,40.164114470573566,31.164114,1.3453617680740269,0.0975439,
2020-03-24 05:00:00,466.0,19.0,28.0,0.0,21.0,36.0,23.0,21.0,23.2,13.8,39.0,20.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,36.0,0.0,2.0,0.0,2376.468049795,1454.642949795,39.15724672182836,20.176282018660913,0.0,1.823718,21.0,39.15724672182836,18.157247,1.0000000153201445,0.0433971,
2020-03-24 06:00:00,466.0,19.0,28.0,0.0,19.0,37.0,20.0,15.0,23.8,11.5,40.0,14.0,600.0,0.0,20.0,7.0,18.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,29.0,0.0,1.0,0.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,13.835886,3.823472,15.0,40.164114470573566,25.164114,1.188999144518331,0.0316871,
2020-03-24 07:00:00,466.0,19.0,28.0,0.0,20.0,35.0,23.0,20.0,22.1,13.0,37.0,18.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,32.0,0.0,2.0,0.0,2268.5948997950004,1376.1897497950001,37.26111536149989,18.174147792324447,0.0,2.825852,20.0,37.26111536149989,17.261115,0.9999999790569797,0.0956596,
2020-03-24 08:00:00,466.0,19.0,28.0,1.0,18.0,35.0,18.0,15.0,22.1,11.5,37.0,14.0,600.0,0.0,20.0,7.0,16.0,6.0,26.0,0.0,0.0,52.0,940.0,910.0,40.0,5.0,1.0,2.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,14.738885,1.823472,15.0,37.26111536149989,22.261115,1.1557542012596356,0.0356719,
2020-03-24 10:00:00,466.0,19.0,28.0,0.0,18.0,35.0,20.0,17.0,22.1,12.2,37.0,16.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1297.736549795,37.26111536149989,16.084389471556506,0.0,1.915611,17.0,37.26111536149989,20.261115,1.0519180545742932,0.0432366,
2020-03-24 11:00:00,466.0,19.0,28.0,0.0,15.0,36.0,16.0,12.0,22.7,10.3,38.0,11.0,560.0,0.0,20.0,7.0,15.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,15.696365,4.289197,12.0,38.30363455847197,26.303635,1.1287353023838673,0.0467222,
2020-03-24 12:00:00,466.0,19.0,28.0,0.0,16.0,37.0,19.0,16.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,1.723752,16.0,38.30363455847197,22.303635,1.0000000197962366,0.0314301,
2020-03-24 13:00:00,466.0,19.0,28.0,0.0,14.0,36.0,15.0,11.0,22.7,9.9,38.0,10.0,520.0,0.0,20.0,7.0,14.0,6.0,27.0,0.0,0.0,54.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,15.696365,4.505709,11.0,38.30363455847197,27.303635,1.12343834558203,0.0522646,
2020-03-24 14:00:00,466.0,19.0,28.0,1.0,15.0,37.0,18.0,15.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,46.0,7.0,2.0,2.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,0.0,1.823472,15.0,38.30363455847197,23.303635,1.0000000189467453,0.0341306,
2020-03-24 15:00:00,466.0,19.0,28.0,0.0,14.0,33.0,14.0,11.0,23.2,9.9,39.0,10.0,1220.0,0.0,20.0,7.0,12.0,7.0,41.0,0.0,0.0,55.0,940.0,910.0,29.0,0.0,1.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,15.842753,2.505709,11.0,39.15724672182836,28.157247,1.119249944612127,0.0507606,
2020-03-24 16:00:00,466.0,19.0,28.0,0.0,15.0,36.0,19.0,15.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,0.0,1.823472,15.0,38.30363455847197,23.303635,1.0000000189467453,0.0341306,
2020-03-24 17:00:00,466.0,19.0,28.0,0.0,13.0,37.0,14.0,11.0,22.7,9.5,38.0,9.0,500.0,0.0,20.0,7.0,13.0,6.0,27.0,0.0,0.0,55.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,16.696365,4.756171,11.0,38.30363455847197,27.303635,1.0790400460813803,0.0916896,
2020-03-24 18:00:00,466.0,19.0,28.0,0.0,15.0,37.0,18.0,14.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.0,1.949883,14.0,39.15724672182836,25.157247,1.0413954574247093,0.036384,
2020-03-24 19:00:00,466.0,19.0,28.0,0.0,13.0,37.0,14.0,10.0,23.2,9.5,39.0,9.0,500.0,0.0,20.0,7.0,12.0,7.0,29.0,0.0,0.0,55.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,15.842753,3.756171,10.0,39.15724672182836,29.157247,1.1146909806706884,0.0568093,
2020-03-24 20:00:00,466.0,19.0,28.0,0.0,14.0,37.0,15.0,13.0,23.8,11.1,40.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,22.0,0.0,2.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,1.835886,0.949883,13.0,40.164114470573566,27.164114,1.038220270384122,0.0,
2020-03-24 21:00:00,466.0,19.0,28.0,1.0,14.0,35.0,17.0,11.0,22.1,9.5,37.0,9.0,120.0,0.0,20.0,7.0,15.0,6.0,26.0,0.0,0.0,39.0,940.0,910.0,40.0,6.0,1.0,2.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,1.738885,6.756171,11.0,37.26111536149989,26.261115,1.128970584250895,0.0949838,
2020-03-24 22:00:00,466.0,19.0,28.0,0.0,13.0,35.0,14.0,10.0,22.1,9.5,37.0,9.0,660.0,0.0,20.0,7.0,13.0,6.0,31.0,0.0,0.0,50.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,12.738885,4.756171,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0605215,
2020-03-24 23:00:00,466.0,19.0,28.0,0.0,15.0,36.0,18.0,15.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,2.949883,15.0,38.30363455847197,23.303635,1.0000000189467453,0.0772123,
2020-03-25 00:00:00,466.0,19.0,28.0,0.0,14.0,36.0,15.0,11.0,22.7,9.9,38.0,10.0,540.0,0.0,20.0,7.0,13.0,6.0,28.0,0.0,0.0,55.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,16.696365,3.505709,11.0,38.30363455847197,27.303635,1.12343834558203,0.0522646,
2020-03-25 01:00:00,466.0,19.0,28.0,0.0,17.0,37.0,20.0,16.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,1.723752,16.0,38.30363455847197,22.303635,1.046940367794206,0.0314301,
2020-03-25 02:00:00,466.0,19.0,28.0,0.0,17.0,37.0,17.0,14.0,23.2,11.1,39.0,13.0,540.0,0.0,20.0,7.0,14.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,13.842753,0.949883,14.0,39.15724672182836,25.157247,1.1353958962426578,0.036384,
2020-03-25 03:00:00,466.0,19.0,28.0,1.0,20.0,37.0,21.0,19.0,23.2,13.0,39.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,31.0,5.0,1.0,2.0,2376.468049795,1376.1897497950001,39.15724672182836,18.174147792324447,0.0,1.825852,19.0,39.15724672182836,20.157247,1.0521995823665107,0.039358,
2020-03-25 04:00:00,466.0,19.0,28.0,0.0,22.0,35.0,25.0,21.0,22.1,14.2,37.0,21.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1493.869549795,37.26111536149989,21.147074865923457,0.0,1.852925,21.0,37.26111536149989,16.261115,1.065525986457246,0.0,
2020-03-25 05:00:00,466.0,19.0,28.0,0.0,21.0,35.0,21.0,17.0,22.1,12.2,37.0,16.0,860.0,0.0,20.0,7.0,20.0,6.0,31.0,0.0,0.0,52.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,1297.736549795,37.26111536149989,16.084389471556506,14.738885,3.915611,17.0,37.26111536149989,20.261115,1.2459855643094804,0.0432366,
2020-03-25 06:00:00,466.0,19.0,28.0,0.0,24.0,36.0,26.0,23.0,22.7,15.0,38.0,23.0,0.0,0.0,20.0,0.0,25.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,35.0,0.0,2.0,0.0,2327.434799795,1572.322749795,38.30363455847197,23.03263699001485,0.0,1.967363,23.0,38.30363455847197,15.303635,1.0699123315434351,0.0,
2020-03-25 07:00:00,466.0,19.0,28.0,0.0,21.0,36.0,21.0,18.0,22.7,12.6,38.0,17.0,620.0,0.0,20.0,7.0,20.0,6.0,28.0,0.0,0.0,51.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,1336.963149795,38.30363455847197,17.140780261453244,12.696365,2.85922,18.0,38.30363455847197,20.303635,1.1733740059864597,0.0406004,
2020-03-25 08:00:00,466.0,19.0,28.0,1.0,23.0,36.0,25.0,22.0,22.7,14.6,38.0,22.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,30.0,5.0,2.0,2.0,2327.434799795,1533.096149795,38.30363455847197,22.09891319379352,0.0,1.901087,22.0,38.30363455847197,16.303635,1.0653439833333211,0.0,
2020-03-25 09:00:00,466.0,19.0,28.0,0.0,20.0,34.0,20.0,16.0,22.1,11.9,37.0,15.0,860.0,0.0,20.0,7.0,18.0,6.0,31.0,0.0,0.0,52.0,940.0,910.0,31.0,0.0,1.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,14.738885,2.723752,16.0,37.26111536149989,21.261115,1.2317347143986954,0.0329205,
2020-03-25 10:00:00,466.0,19.0,28.0,0.0,20.0,38.0,23.0,20.0,23.8,13.4,40.0,19.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,29.0,0.0,2.0,0.0,2435.3079497950002,1415.416349795,40.164114470573566,19.185631007886286,0.0,1.814369,20.0,40.164114470573566,20.164114,0.9999999766628203,0.0388192,
2020-03-25 11:00:00,466.0,19.0,28.0,0.0,18.0,37.0,19.0,15.0,23.2,11.5,39.0,14.0,560.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,13.842753,2.823472,15.0,39.15724672182836,24.157247,1.1417954007728464,0.0329643,
2020-03-25 12:00:00,466.0,19.0,28.0,0.0,19.0,38.0,21.0,18.0,23.8,13.0,40.0,18.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,24.0,0.0,2.0,0.0,2435.3079497950002,1376.1897497950001,40.164114470573566,18.174147792324447,0.0,0.825852,18.0,40.164114470573566,22.164114,1.0472497694537055,0.0,
2020-03-25 13:00:00,466.0,19.0,28.0,0.0,17.0,37.0,16.0,14.0,23.8,11.1,40.0,13.0,480.0,0.0,20.0,7.0,16.0,6.0,26.0,0.0,0.0,52.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,11.835886,2.949883,14.0,40.164114470573566,26.164114,1.1295106503310313,0.0350329,
2020-03-25 15:00:00,466.0,19.0,28.0,0.0,17.0,36.0,21.0,17.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,36.0,0.0,2.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,2.915611,17.0,38.30363455847197,21.303635,1.0000000207254789,0.041208,
2020-03-25 16:00:00,466.0,19.0,28.0,0.0,17.0,37.0,18.0,14.0,23.2,11.1,39.0,13.0,580.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,28.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,14.842753,3.949883,14.0,39.15724672182836,25.157247,1.1353958962426578,0.036384,
2020-03-25 17:00:00,466.0,19.0,28.0,0.0,18.0,37.0,21.0,17.0,23.2,12.2,39.0,16.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,31.0,0.0,2.0,0.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,0.0,2.915611,17.0,39.15724672182836,22.157247,1.0472651423561612,0.0396834,
2020-03-25 18:00:00,466.0,19.0,28.0,0.0,17.0,37.0,18.0,15.0,23.2,11.5,39.0,14.0,600.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,34.0,0.0,1.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,14.842753,2.823472,15.0,39.15724672182836,24.157247,1.0902639350132493,0.0329643,
2020-03-25 19:00:00,466.0,19.0,28.0,0.0,19.0,37.0,22.0,18.0,23.8,12.6,40.0,17.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,26.0,0.0,2.0,0.0,2435.3079497950002,1336.963149795,40.164114470573566,17.140780261453244,0.0,2.85922,18.0,40.164114470573566,22.164114,1.0472497694537055,0.0373195,
2020-03-25 21:00:00,466.0,19.0,28.0,0.0,19.0,37.0,22.0,18.0,23.2,12.6,39.0,17.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,27.0,0.0,2.0,0.0,2376.468049795,1336.963149795,39.15724672182836,17.140780261453244,0.0,2.85922,18.0,39.15724672182836,21.157247,1.0496099637004859,0.0390262,
2020-03-25 22:00:00,466.0,19.0,28.0,0.0,18.0,38.0,18.0,13.0,23.8,10.7,40.0,12.0,500.0,0.0,20.0,7.0,17.0,7.0,26.0,0.0,0.0,52.0,940.0,910.0,38.0,0.0,1.0,0.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,11.835886,5.104552,13.0,40.164114470573566,27.164114,1.2255898622101389,0.0390734,
2020-03-25 23:00:00,466.0,19.0,28.0,0.0,18.0,38.0,20.0,17.0,23.8,12.6,40.0,17.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,22.0,0.0,2.0,0.0,2435.3079497950002,1336.963149795,40.164114470573566,17.140780261453244,1.835886,1.85922,17.0,40.164114470573566,23.164114,1.045117955456966,0.0,
