Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-03-26 00:00:00,466.0,19.0,28.0,0.0,18.0,36.0,20.0,15.0,23.2,11.5,39.0,14.0,580.0,0.0,20.0,7.0,16.0,6.0,33.0,0.0,0.0,46.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,6.842753,1.823472,15.0,39.15724672182836,24.157247,1.1417954007728464,0.0329643,
2020-03-26 01:00:00,466.0,19.0,28.0,1.0,19.0,36.0,20.0,16.0,22.7,11.9,38.0,15.0,660.0,0.0,20.0,7.0,19.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,30.0,5.0,2.0,2.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,15.696365,3.723752,16.0,38.30363455847197,22.303635,1.155411170494387,0.0314301,
2020-03-26 02:00:00,466.0,19.0,28.0,0.0,21.0,18.0,19.0,4.0,22.1,7.7,37.0,2.0,2480.0,0.0,20.0,7.0,16.0,7.0,36.0,8.0,26.0,50.0,940.0,910.0,40.0,1.0,1.0,0.0,2268.5948997950004,856.4372997950001,37.26111536149989,2.128160033334666,12.738885,13.87184,4.0,37.26111536149989,33.261115,2.045438720565848,0.0532788,
2020-03-26 03:00:00,466.0,19.0,28.0,0.0,20.0,35.0,20.0,17.0,22.1,12.2,37.0,16.0,840.0,0.0,20.0,7.0,19.0,6.0,32.0,0.0,0.0,52.0,940.0,910.0,27.0,0.0,1.0,0.0,2268.5948997950004,1297.736549795,37.26111536149989,16.084389471556506,14.738885,2.915611,17.0,37.26111536149989,20.261115,1.1738010305632665,0.0432366,
2020-03-26 04:00:00,466.0,19.0,28.0,0.0,21.0,36.0,23.0,20.0,22.7,13.8,38.0,20.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,33.0,0.0,2.0,0.0,2327.434799795,1454.642949795,38.30363455847197,20.176282018660913,0.0,1.823718,20.0,38.30363455847197,18.303635,1.0577913523398137,0.0,
2020-03-26 05:00:00,466.0,19.0,28.0,0.0,22.0,36.0,22.0,19.0,22.7,13.0,38.0,18.0,680.0,0.0,20.0,7.0,21.0,6.0,27.0,0.0,0.0,52.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,13.696365,2.825852,19.0,38.30363455847197,19.303635,1.1840080768965175,0.041027,
2020-03-26 06:00:00,466.0,19.0,28.0,0.0,24.0,36.0,25.0,22.0,22.7,14.6,38.0,22.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1533.096149795,38.30363455847197,22.09891319379352,0.0,1.901087,22.0,38.30363455847197,16.303635,1.13982463221863,0.0,
2020-03-26 08:00:00,466.0,19.0,28.0,0.0,25.0,36.0,27.0,23.0,23.2,14.6,39.0,22.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,31.0,0.0,2.0,0.0,2376.468049795,1533.096149795,39.15724672182836,22.09891319379352,0.0,1.901087,23.0,39.15724672182836,16.157247,1.1412704261972029,0.0528238,
2020-03-26 09:00:00,466.0,19.0,28.0,0.0,23.0,37.0,23.0,19.0,23.2,13.0,39.0,18.0,660.0,0.0,20.0,7.0,21.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,34.0,0.0,1.0,0.0,2376.468049795,1376.1897497950001,39.15724672182836,18.174147792324447,13.842753,2.825852,19.0,39.15724672182836,20.157247,1.2475669491861918,0.039358,
2020-03-26 10:00:00,466.0,19.0,28.0,0.0,23.0,37.0,25.0,21.0,23.2,14.2,39.0,21.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1493.869549795,39.15724672182836,21.147074865923457,0.0,1.852925,21.0,39.15724672182836,18.157247,1.1237834832013585,0.0,
2020-03-26 11:00:00,466.0,19.0,28.0,0.0,22.0,38.0,22.0,18.0,23.8,12.6,40.0,17.0,620.0,0.0,20.0,7.0,21.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,38.0,0.0,1.0,0.0,2435.3079497950002,1336.963149795,40.164114470573566,17.140780261453244,12.835886,3.85922,18.0,40.164114470573566,22.164114,1.2202143977845197,0.0373195,
2020-03-26 12:00:00,466.0,19.0,28.0,1.0,21.0,38.0,22.0,20.0,23.8,13.4,40.0,19.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,29.0,5.0,1.0,2.0,2435.3079497950002,1415.416349795,40.164114470573566,19.185631007886286,4.835886,1.814369,20.0,40.164114470573566,20.164114,1.0521808367906553,0.0388192,
2020-03-26 13:00:00,466.0,19.0,28.0,0.0,22.0,36.0,24.0,20.0,22.7,13.4,38.0,19.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,39.0,0.0,2.0,0.0,2327.434799795,1415.416349795,38.30363455847197,19.185631007886286,0.0,2.814369,20.0,38.30363455847197,18.303635,1.1226720602915352,0.042597,
2020-03-26 14:00:00,466.0,19.0,28.0,0.0,19.0,35.0,20.0,17.0,22.7,12.2,38.0,16.0,760.0,0.0,20.0,7.0,19.0,6.0,31.0,0.0,0.0,52.0,940.0,910.0,26.0,0.0,1.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,13.696365,2.915611,17.0,38.30363455847197,21.303635,1.1036074546205223,0.041208,
2020-03-26 15:00:00,466.0,19.0,28.0,0.0,20.0,36.0,22.0,19.0,22.7,13.0,38.0,18.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,0.0,2.825852,19.0,38.30363455847197,19.303635,1.0546339820287316,0.041027,
2020-03-26 16:00:00,466.0,19.0,28.0,0.0,19.0,36.0,20.0,17.0,22.1,12.2,37.0,16.0,640.0,0.0,20.0,7.0,19.0,6.0,28.0,0.0,0.0,52.0,940.0,910.0,31.0,0.0,1.0,0.0,2268.5948997950004,1297.736549795,37.26111536149989,16.084389471556506,14.738885,2.915611,17.0,37.26111536149989,20.261115,1.1095223155271627,0.0432366,
2020-03-26 17:00:00,466.0,19.0,28.0,1.0,20.0,36.0,23.0,19.0,22.1,13.0,37.0,18.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,29.0,6.0,2.0,2.0,2268.5948997950004,1376.1897497950001,37.26111536149989,18.174147792324447,0.0,2.825852,19.0,37.26111536149989,18.261115,1.0579336628924085,0.0432679,
2020-03-26 18:00:00,466.0,19.0,28.0,0.0,15.0,37.0,16.0,12.0,23.2,10.3,39.0,11.0,480.0,0.0,20.0,7.0,14.0,7.0,26.0,0.0,0.0,54.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,14.842753,3.289197,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0453202,
2020-03-26 19:00:00,466.0,19.0,28.0,0.0,14.0,37.0,17.0,13.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,2.104552,13.0,39.15724672182836,26.157247,1.0397499889089201,0.0405165,
2020-03-26 20:00:00,466.0,19.0,28.0,0.0,12.0,36.0,13.0,9.0,23.2,9.2,39.0,8.0,580.0,0.0,20.0,7.0,10.0,7.0,43.0,0.0,0.0,49.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,9.842753,2.717677,9.0,39.15724672182836,30.157247,1.1104677623950854,0.053888,
2020-03-26 21:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,22.1,8.9,37.0,7.0,660.0,0.0,20.0,7.0,11.0,6.0,38.0,0.0,0.0,56.0,940.0,910.0,23.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,18.738885,4.700641,8.0,37.26111536149989,29.261115,1.114237327592653,0.0549271,
2020-03-26 22:00:00,466.0,19.0,28.0,0.0,12.0,35.0,15.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,3.505709,11.0,37.26111536149989,26.261115,1.039586519604918,0.0542269,
2020-03-26 23:00:00,466.0,19.0,28.0,0.0,11.0,36.0,12.0,8.0,22.7,8.9,38.0,7.0,560.0,0.0,20.0,7.0,11.0,7.0,32.0,0.0,0.0,57.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,18.696365,4.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2020-03-27 00:00:00,466.0,19.0,28.0,1.0,13.0,36.0,16.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,57.0,6.0,1.0,2.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,4.505709,11.0,38.30363455847197,27.303635,1.0790400460813803,0.0522646,
2020-03-27 01:00:00,466.0,19.0,28.0,0.0,11.0,39.0,12.0,8.0,25.0,8.9,42.0,7.0,320.0,0.0,20.0,7.0,9.0,7.0,33.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,13.87639,2.700641,8.0,42.123610354308255,34.12361,1.0963898343264176,0.0474718,
2020-03-27 02:00:00,466.0,19.0,28.0,0.0,10.0,45.0,12.0,8.0,28.0,8.9,47.0,7.0,500.0,0.0,20.0,7.0,8.0,8.0,43.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,1.700641,8.0,46.73680772378418,38.736808,1.0544413192145974,0.0420561,
2020-03-27 03:00:00,466.0,19.0,28.0,1.0,10.0,46.0,11.0,6.0,28.6,8.4,48.0,5.0,300.0,0.0,20.0,7.0,9.0,9.0,42.0,0.0,0.0,69.0,940.0,910.0,60.0,5.0,0.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,4.389789,6.0,47.61508484535182,41.615085,1.1063403198768134,0.032317,
2020-03-27 04:00:00,466.0,19.0,28.0,0.0,11.0,36.0,11.0,8.0,23.8,8.9,40.0,7.0,480.0,0.0,20.0,7.0,8.0,7.0,30.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,10.835886,1.700641,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0502186,
2020-03-27 05:00:00,466.0,19.0,28.0,0.0,11.0,44.0,12.0,7.0,27.4,8.7,46.0,6.0,360.0,0.0,20.0,7.0,10.0,8.0,40.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,24.155561,4.368439,7.0,45.84443855943209,38.844439,1.1147959503995264,0.0340299,
2020-03-27 06:00:00,466.0,19.0,28.0,1.0,12.0,45.0,12.0,9.0,28.6,8.9,48.0,7.0,380.0,0.0,20.0,7.0,9.0,9.0,39.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,23.384915,2.700641,9.0,47.61508484535182,38.615085,1.084233974667611,0.0653659,
2020-03-27 07:00:00,466.0,19.0,28.0,0.0,12.0,31.0,12.0,10.0,23.2,9.5,39.0,9.0,900.0,0.0,20.0,7.0,10.0,7.0,31.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,11.842753,1.756171,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0568093,
2020-03-27 08:00:00,466.0,19.0,28.0,0.0,12.0,41.0,13.0,9.0,26.2,9.2,44.0,8.0,300.0,0.0,20.0,7.0,10.0,8.0,34.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,15.984597,2.717677,9.0,44.01540253572364,35.015403,1.0937049115946265,0.046761,
2020-03-27 09:00:00,466.0,19.0,28.0,0.0,11.0,45.0,12.0,8.0,28.0,8.7,47.0,6.0,360.0,0.0,20.0,7.0,11.0,8.0,40.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,24.263192,5.368439,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0576189,
2020-03-27 11:00:00,466.0,19.0,28.0,0.0,10.0,38.0,10.0,6.0,25.0,8.4,42.0,5.0,340.0,0.0,20.0,7.0,8.0,7.0,35.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,12.87639,3.389789,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0370478,
2020-03-27 12:00:00,466.0,19.0,28.0,0.0,10.0,45.0,10.0,7.0,28.6,8.7,48.0,6.0,440.0,0.0,20.0,7.0,7.0,9.0,45.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,20.384915,1.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-03-27 13:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,7.0,28.6,8.4,48.0,5.0,360.0,0.0,20.0,7.0,7.0,8.0,45.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,2.389789,7.0,47.61508484535182,40.615085,1.051793234759367,0.0555702,
2020-03-27 14:00:00,466.0,19.0,28.0,0.0,8.0,37.0,9.0,5.0,24.4,8.2,41.0,4.0,420.0,0.0,20.0,7.0,6.0,7.0,35.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,11.84734,2.084367,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0291207,
2020-03-27 15:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,5.0,28.0,8.2,47.0,4.0,400.0,0.0,20.0,7.0,5.0,9.0,45.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,24.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2020-03-27 16:00:00,466.0,19.0,28.0,1.0,7.0,45.0,8.0,4.0,28.6,7.7,48.0,2.0,300.0,0.0,20.0,7.0,6.0,9.0,45.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,3.87184,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0411512,
2020-03-27 17:00:00,466.0,19.0,28.0,0.0,7.0,31.0,6.0,4.0,25.0,8.2,42.0,4.0,1020.0,0.0,20.0,7.0,7.0,8.0,42.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,21.87639,3.084367,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0022081,
2020-03-27 18:00:00,466.0,19.0,28.0,0.0,6.0,43.0,7.0,3.0,27.4,7.7,46.0,2.0,300.0,0.0,20.0,7.0,4.0,8.0,43.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,1.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-03-27 19:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,4.0,28.0,7.7,47.0,2.0,400.0,0.0,20.0,7.0,4.0,9.0,46.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,25.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-03-27 20:00:00,466.0,19.0,28.0,1.0,5.0,46.0,7.0,3.0,28.6,7.7,48.0,2.0,320.0,0.0,20.0,7.0,3.0,9.0,46.0,0.0,0.0,67.0,940.0,910.0,60.0,11.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,0.87184,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0191668,
2020-03-27 21:00:00,466.0,19.0,28.0,0.0,5.0,35.0,6.0,4.0,25.6,7.7,43.0,2.0,700.0,0.0,20.0,7.0,4.0,8.0,41.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,15.922355,1.87184,4.0,43.07764542076404,39.077645,1.0262621170029238,0.045711,
2020-03-27 22:00:00,466.0,19.0,28.0,0.0,6.0,45.0,7.0,3.0,28.6,7.4,48.0,1.0,300.0,0.0,20.0,7.0,5.0,9.0,47.0,0.0,0.0,67.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,3.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2020-03-27 23:00:00,466.0,19.0,28.0,0.0,6.0,43.0,8.0,4.0,28.0,7.7,47.0,2.0,580.0,0.0,20.0,7.0,5.0,8.0,48.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,2.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-03-28 00:00:00,466.0,19.0,28.0,1.0,6.0,45.0,7.0,4.0,28.0,7.7,47.0,2.0,320.0,0.0,20.0,7.0,4.0,9.0,47.0,0.0,0.0,67.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,1.87184,4.0,46.73680772378418,42.736808,1.049095655451866,0.0419614,
2020-03-28 01:00:00,466.0,19.0,28.0,0.0,5.0,43.0,6.0,2.0,28.0,7.4,47.0,1.0,280.0,0.0,20.0,7.0,3.0,8.0,45.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,16.263192,1.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-03-28 02:00:00,466.0,19.0,28.0,0.0,5.0,44.0,7.0,3.0,28.0,7.4,47.0,1.0,480.0,0.0,20.0,7.0,3.0,9.0,50.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,21.263192,1.981701,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0433457,
2020-03-28 03:00:00,466.0,19.0,28.0,1.0,6.0,46.0,7.0,3.0,28.6,7.7,48.0,2.0,320.0,0.0,20.0,7.0,6.0,9.0,45.0,0.0,0.0,68.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,20.384915,3.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-03-28 04:00:00,466.0,19.0,28.0,0.0,6.0,33.0,7.0,5.0,25.6,7.9,43.0,3.0,1040.0,0.0,20.0,7.0,4.0,8.0,45.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,15.922355,1.147817,5.0,43.07764542076404,38.077645,1.026970417562598,0.0533945,
2020-03-28 05:00:00,466.0,19.0,28.0,0.0,6.0,44.0,8.0,4.0,28.0,7.9,47.0,3.0,300.0,0.0,20.0,7.0,4.0,8.0,46.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,19.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-03-28 06:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,4.0,28.0,7.9,47.0,3.0,320.0,0.0,20.0,7.0,4.0,8.0,43.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-03-28 07:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,3.0,28.0,7.7,47.0,2.0,300.0,0.0,20.0,7.0,7.0,9.0,43.0,0.0,0.0,67.0,940.0,910.0,45.0,10.0,1.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,4.87184,3.0,46.73680772378418,43.736808,1.129076208650664,0.0195442,
2020-03-28 08:00:00,466.0,19.0,28.0,0.0,8.0,38.0,7.0,1.0,25.0,7.2,42.0,0.0,300.0,0.0,20.0,8.0,7.0,7.0,38.0,0.0,0.0,56.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,13.87639,6.738276,1.0,42.123610354308255,41.12361,1.2051365483608028,0.017636,
2020-03-28 09:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,6.0,28.0,8.4,47.0,5.0,460.0,0.0,20.0,7.0,6.0,9.0,46.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-03-28 10:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,5.0,28.6,8.2,48.0,4.0,360.0,0.0,20.0,7.0,6.0,9.0,45.0,0.0,0.0,71.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,2.084367,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0248142,
2020-03-28 11:00:00,466.0,19.0,28.0,0.0,8.0,31.0,8.0,6.0,24.4,8.4,41.0,5.0,980.0,0.0,20.0,7.0,6.0,7.0,37.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,14.84734,1.389789,6.0,41.15266006868552,35.15266,1.0603269821236332,0.0380322,
2020-03-28 12:00:00,466.0,19.0,28.0,0.0,7.0,43.0,8.0,4.0,27.4,7.9,46.0,3.0,260.0,0.0,20.0,7.0,5.0,8.0,38.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,2.147817,4.0,45.84443855943209,41.844439,1.0772311443239913,0.0266982,
2020-03-28 13:00:00,466.0,19.0,28.0,0.0,7.0,44.0,8.0,5.0,28.0,8.2,47.0,4.0,380.0,0.0,20.0,7.0,5.0,8.0,44.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-03-28 14:00:00,466.0,19.0,28.0,1.0,7.0,44.0,8.0,5.0,28.6,7.9,48.0,3.0,600.0,0.0,20.0,7.0,5.0,9.0,47.0,0.0,0.0,68.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,20.384915,2.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2020-03-28 15:00:00,466.0,19.0,28.0,0.0,7.0,38.0,7.0,4.0,25.6,7.7,43.0,2.0,360.0,0.0,20.0,7.0,5.0,8.0,37.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,11.922355,2.87184,4.0,43.07764542076404,39.077645,1.0831539737210605,0.045711,
2020-03-28 16:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,4.0,28.6,7.9,48.0,3.0,340.0,0.0,20.0,7.0,4.0,9.0,46.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,19.384915,1.147817,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0256421,
2020-03-28 17:00:00,466.0,19.0,28.0,1.0,7.0,44.0,8.0,5.0,28.0,7.9,47.0,3.0,600.0,0.0,20.0,7.0,5.0,9.0,48.0,0.0,0.0,67.0,940.0,910.0,60.0,3.0,0.0,1.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,20.263192,2.147817,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0489424,
2020-03-28 19:00:00,466.0,19.0,28.0,0.0,7.0,42.0,8.0,4.0,26.8,7.7,45.0,2.0,320.0,0.0,20.0,7.0,5.0,8.0,41.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,2.87184,4.0,44.937479651873446,40.93748,1.079077481573777,0.0437251,
2020-03-28 20:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,4.0,28.0,7.9,47.0,3.0,420.0,0.0,20.0,7.0,5.0,9.0,46.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,20.263192,2.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-03-28 21:00:00,466.0,19.0,28.0,1.0,7.0,45.0,8.0,5.0,28.6,7.9,48.0,3.0,500.0,0.0,20.0,7.0,5.0,9.0,46.0,0.0,0.0,71.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,2.147817,5.0,47.61508484535182,42.615085,1.0492427914963982,0.0479821,
2020-03-28 22:00:00,466.0,19.0,28.0,0.0,7.0,37.0,8.0,4.0,24.4,7.9,41.0,3.0,380.0,0.0,20.0,7.0,5.0,7.0,33.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,10.84734,2.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2020-03-28 23:00:00,466.0,19.0,28.0,0.0,7.0,45.0,8.0,5.0,28.0,8.2,47.0,4.0,380.0,0.0,20.0,7.0,5.0,9.0,45.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,26.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-03-29 00:00:00,466.0,19.0,28.0,0.0,8.0,44.0,9.0,5.0,28.6,7.9,48.0,3.0,540.0,0.0,20.0,7.0,5.0,9.0,48.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,24.384915,2.147817,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0479821,
2020-03-29 02:00:00,466.0,19.0,28.0,0.0,10.0,38.0,10.0,6.0,25.0,8.4,42.0,5.0,320.0,0.0,20.0,7.0,8.0,7.0,35.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,12.87639,3.389789,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0370478,
2020-03-29 03:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,7.0,28.0,8.4,47.0,5.0,520.0,0.0,20.0,7.0,7.0,8.0,45.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,2.389789,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0567287,
2020-03-29 04:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,5.0,28.6,8.2,48.0,4.0,300.0,0.0,20.0,7.0,7.0,9.0,45.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,20.384915,3.084367,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0248142,
2020-03-29 05:00:00,466.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,24.4,8.2,41.0,4.0,460.0,0.0,20.0,7.0,7.0,7.0,34.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,14.84734,3.084367,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0291207,
2020-03-29 06:00:00,466.0,19.0,28.0,0.0,8.0,45.0,9.0,6.0,28.0,8.2,47.0,4.0,360.0,0.0,20.0,7.0,6.0,8.0,43.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,2.084367,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0486761,
2020-03-29 07:00:00,466.0,19.0,28.0,1.0,8.0,44.0,9.0,6.0,28.6,8.2,48.0,4.0,640.0,0.0,20.0,7.0,6.0,9.0,48.0,0.0,0.0,70.0,940.0,910.0,60.0,5.0,0.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,2.084367,6.0,47.61508484535182,41.615085,1.0504858228236977,0.0476978,
2020-03-29 09:00:00,466.0,19.0,28.0,0.0,8.0,40.0,9.0,5.0,25.6,8.2,43.0,4.0,280.0,0.0,20.0,7.0,7.0,8.0,36.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,19.922355,3.084367,5.0,43.07764542076404,38.077645,1.0855245425754865,0.0276893,
2020-03-29 10:00:00,466.0,19.0,28.0,0.0,7.0,44.0,9.0,5.0,28.0,7.9,47.0,3.0,540.0,0.0,20.0,7.0,6.0,9.0,46.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,26.263192,3.147817,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0489424,
2020-03-29 11:00:00,466.0,19.0,28.0,1.0,8.0,45.0,9.0,6.0,28.0,8.2,47.0,4.0,440.0,0.0,20.0,7.0,6.0,8.0,43.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,2.084367,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0486761,
2020-03-29 12:00:00,466.0,19.0,28.0,0.0,7.0,37.0,9.0,5.0,25.0,8.2,42.0,4.0,440.0,0.0,20.0,7.0,6.0,7.0,35.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,10.87639,2.084367,5.0,42.123610354308255,37.12361,1.0569417444709361,0.0283807,
2020-03-29 13:00:00,466.0,19.0,28.0,0.0,7.0,45.0,9.0,6.0,28.0,8.2,47.0,4.0,380.0,0.0,20.0,7.0,6.0,9.0,44.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,2.084367,6.0,46.73680772378418,40.736808,1.0251655916390405,0.0486761,
2020-03-29 14:00:00,466.0,19.0,28.0,1.0,7.0,45.0,9.0,6.0,28.6,8.2,48.0,4.0,580.0,0.0,20.0,7.0,6.0,9.0,47.0,0.0,0.0,70.0,940.0,910.0,60.0,3.0,0.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,2.084367,6.0,47.61508484535182,41.615085,1.024621397652026,0.0476978,
2020-03-29 16:00:00,466.0,19.0,28.0,0.0,8.0,41.0,9.0,5.0,26.2,8.2,44.0,4.0,260.0,0.0,20.0,7.0,7.0,8.0,34.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,20.984597,3.084367,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0270417,
2020-03-29 17:00:00,466.0,19.0,28.0,0.0,8.0,45.0,10.0,6.0,28.0,8.4,47.0,5.0,420.0,0.0,20.0,7.0,6.0,8.0,42.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,1.389789,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0329908,
2020-03-29 18:00:00,466.0,19.0,28.0,1.0,8.0,46.0,10.0,6.0,28.6,8.4,48.0,5.0,380.0,0.0,20.0,7.0,6.0,9.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,1.389789,6.0,47.61508484535182,41.615085,1.0504858228236977,0.032317,
2020-03-29 19:00:00,466.0,19.0,28.0,0.0,8.0,38.0,10.0,6.0,24.4,8.4,41.0,5.0,320.0,0.0,20.0,7.0,7.0,7.0,31.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,10.84734,2.389789,6.0,41.15266006868552,35.15266,1.0603269821236332,0.0380322,
2020-03-29 20:00:00,466.0,19.0,28.0,0.0,9.0,43.0,10.0,7.0,27.4,8.4,46.0,5.0,500.0,0.0,20.0,7.0,7.0,8.0,43.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,21.155561,2.389789,7.0,45.84443855943209,38.844439,1.0542822884203216,0.0579564,
2020-03-29 21:00:00,466.0,19.0,28.0,1.0,9.0,45.0,11.0,8.0,28.0,8.7,47.0,6.0,380.0,0.0,20.0,7.0,8.0,8.0,41.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,24.263192,2.368439,8.0,46.73680772378418,38.736808,1.0264993341126085,0.0576189,
2020-03-29 22:00:00,466.0,19.0,28.0,0.0,9.0,31.0,8.0,6.0,23.8,8.7,40.0,6.0,780.0,0.0,20.0,7.0,9.0,7.0,41.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,21.835886,3.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2020-03-29 23:00:00,466.0,19.0,28.0,0.0,9.0,41.0,11.0,7.0,25.6,8.4,43.0,5.0,280.0,0.0,20.0,7.0,9.0,8.0,37.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,18.922355,4.389789,7.0,43.07764542076404,36.077645,1.0586894885060727,0.062125,
2020-03-30 00:00:00,466.0,19.0,28.0,0.0,9.0,45.0,11.0,8.0,28.0,8.7,47.0,6.0,420.0,0.0,20.0,7.0,8.0,8.0,43.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,2.368439,8.0,46.73680772378418,38.736808,1.0264993341126085,0.0576189,
2020-03-30 01:00:00,466.0,19.0,28.0,1.0,10.0,46.0,11.0,8.0,28.6,8.7,48.0,6.0,320.0,0.0,20.0,7.0,8.0,9.0,43.0,0.0,0.0,67.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,19.384915,2.368439,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0564135,
2020-03-30 02:00:00,466.0,19.0,28.0,0.0,10.0,37.0,11.0,8.0,24.4,8.9,41.0,7.0,340.0,0.0,20.0,7.0,9.0,7.0,32.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,10.84734,2.700641,8.0,41.15266006868552,33.15266,1.0641999728724567,0.0487942,
2020-03-30 03:00:00,466.0,19.0,28.0,0.0,11.0,44.0,12.0,8.0,28.0,8.7,47.0,6.0,360.0,0.0,20.0,7.0,11.0,8.0,41.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,5.368439,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0576189,
2020-03-30 04:00:00,466.0,19.0,28.0,1.0,11.0,45.0,12.0,8.0,28.6,8.9,48.0,7.0,380.0,0.0,20.0,7.0,10.0,8.0,41.0,0.0,0.0,71.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,23.384915,3.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-03-30 05:00:00,466.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,23.8,8.9,40.0,7.0,460.0,0.0,20.0,7.0,10.0,7.0,31.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,12.835886,3.700641,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0502186,
2020-03-30 06:00:00,466.0,19.0,28.0,0.0,12.0,42.0,13.0,8.0,26.8,8.9,45.0,7.0,340.0,0.0,20.0,7.0,11.0,8.0,38.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,22.06252,4.700641,8.0,44.937479651873446,36.93748,1.1214422108310598,0.0440146,
2020-03-30 07:00:00,466.0,19.0,28.0,1.0,12.0,46.0,13.0,8.0,28.6,8.9,48.0,7.0,340.0,0.0,20.0,7.0,11.0,9.0,40.0,0.0,0.0,70.0,940.0,910.0,60.0,7.0,0.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,4.700641,8.0,47.61508484535182,39.615085,1.112311964776078,0.0411621,
2020-03-30 08:00:00,466.0,19.0,28.0,0.0,11.0,34.0,11.0,10.0,23.8,9.5,40.0,9.0,680.0,0.0,20.0,7.0,10.0,7.0,30.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,20.835886,1.756171,10.0,40.164114470573566,30.164114,1.034288698545448,0.0550174,
2020-03-30 09:00:00,466.0,19.0,28.0,0.0,11.0,41.0,12.0,8.0,26.2,8.9,44.0,7.0,340.0,0.0,20.0,7.0,11.0,8.0,35.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,17.984597,4.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2020-03-30 10:00:00,466.0,19.0,28.0,0.0,11.0,45.0,12.0,8.0,28.6,8.9,48.0,7.0,380.0,0.0,20.0,7.0,9.0,8.0,42.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,24.384915,2.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-03-30 11:00:00,466.0,19.0,28.0,1.0,11.0,45.0,12.0,8.0,28.0,8.9,47.0,7.0,360.0,0.0,20.0,7.0,8.0,8.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,20.263192,1.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2020-03-30 12:00:00,466.0,19.0,28.0,0.0,11.0,37.0,11.0,8.0,25.0,8.9,42.0,7.0,480.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,10.87639,2.700641,8.0,42.123610354308255,34.12361,1.0963898343264176,0.0474718,
2020-03-30 13:00:00,466.0,19.0,28.0,0.0,11.0,44.0,12.0,8.0,28.0,8.9,47.0,7.0,540.0,0.0,20.0,7.0,9.0,9.0,45.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,24.263192,2.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2020-03-30 14:00:00,466.0,19.0,28.0,1.0,11.0,46.0,12.0,8.0,28.6,8.9,48.0,7.0,340.0,0.0,20.0,7.0,9.0,8.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,19.384915,2.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-03-30 15:00:00,466.0,19.0,28.0,0.0,11.0,37.0,11.0,8.0,24.4,8.9,41.0,7.0,420.0,0.0,20.0,7.0,9.0,7.0,32.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,11.84734,2.700641,8.0,41.15266006868552,33.15266,1.0994937071714634,0.0487942,
2020-03-30 16:00:00,466.0,19.0,28.0,0.0,10.0,44.0,12.0,7.0,28.0,8.7,47.0,6.0,320.0,0.0,20.0,7.0,9.0,8.0,42.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,3.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2020-03-30 17:00:00,466.0,19.0,28.0,1.0,10.0,45.0,12.0,8.0,28.6,8.9,48.0,7.0,560.0,0.0,20.0,7.0,8.0,9.0,45.0,0.0,0.0,70.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,1.700641,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0411621,
2020-03-30 18:00:00,466.0,19.0,28.0,0.0,10.0,34.0,11.0,8.0,23.2,8.9,39.0,7.0,460.0,0.0,20.0,7.0,8.0,7.0,31.0,0.0,0.0,49.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,9.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2020-03-30 19:00:00,466.0,19.0,28.0,0.0,10.0,42.0,11.0,7.0,26.8,8.7,45.0,6.0,280.0,0.0,20.0,7.0,8.0,8.0,39.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,18.06252,2.368439,7.0,44.937479651873446,37.93748,1.0858676807262395,0.0348151,
2020-03-30 20:00:00,466.0,19.0,28.0,1.0,10.0,44.0,12.0,8.0,28.0,8.9,47.0,7.0,580.0,0.0,20.0,7.0,8.0,8.0,46.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,1.700641,8.0,46.73680772378418,38.736808,1.0544413192145974,0.0420561,
2020-03-30 21:00:00,466.0,19.0,28.0,0.0,10.0,25.0,9.0,5.0,23.8,8.4,40.0,5.0,1080.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,21.835886,4.389789,5.0,40.164114470573566,35.164114,1.1657598645670224,0.0109633,
2020-03-30 22:00:00,466.0,19.0,28.0,0.0,10.0,41.0,11.0,7.0,25.6,8.7,43.0,6.0,320.0,0.0,20.0,7.0,10.0,8.0,36.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,19.922355,4.368439,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0365442,
2020-03-30 23:00:00,466.0,19.0,28.0,0.0,11.0,46.0,12.0,8.0,28.6,8.9,48.0,7.0,340.0,0.0,20.0,7.0,10.0,9.0,41.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,3.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-03-31 00:00:00,466.0,19.0,28.0,1.0,13.0,46.0,13.0,8.0,28.6,8.9,48.0,7.0,300.0,0.0,20.0,7.0,9.0,9.0,41.0,0.0,0.0,66.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,18.384915,2.700641,8.0,47.61508484535182,39.615085,1.1444456998151658,0.0411621,
2020-03-31 01:00:00,466.0,19.0,28.0,0.0,14.0,38.0,13.0,9.0,25.0,9.2,42.0,8.0,300.0,0.0,20.0,7.0,10.0,7.0,30.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,11.87639,2.717677,9.0,42.123610354308255,33.12361,1.177786549546822,0.0493,
2020-03-31 02:00:00,466.0,19.0,28.0,0.0,15.0,45.0,15.0,11.0,28.6,9.9,48.0,10.0,420.0,0.0,20.0,7.0,12.0,8.0,39.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,20.384915,2.505709,11.0,47.61508484535182,36.615085,1.1226426413916948,0.0394984,
2020-03-31 03:00:00,466.0,19.0,28.0,1.0,15.0,46.0,16.0,12.0,28.6,9.9,48.0,10.0,360.0,0.0,20.0,7.0,12.0,8.0,37.0,0.0,0.0,70.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,22.384915,2.505709,12.0,47.61508484535182,35.615085,1.091981982229175,0.0657308,
2020-03-31 04:00:00,466.0,19.0,28.0,0.0,14.0,37.0,15.0,11.0,23.8,9.9,40.0,10.0,360.0,0.0,20.0,7.0,12.0,7.0,27.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,11.835886,2.505709,11.0,40.164114470573566,29.164114,1.1146608471232802,0.0490941,
2020-03-31 05:00:00,466.0,19.0,28.0,0.0,14.0,44.0,15.0,10.0,28.0,9.5,47.0,9.0,320.0,0.0,20.0,7.0,12.0,8.0,36.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,20.263192,3.756171,10.0,46.73680772378418,36.736808,1.1221866319393663,0.0456231,
2020-03-31 06:00:00,466.0,19.0,28.0,1.0,12.0,46.0,13.0,9.0,28.6,8.9,48.0,7.0,300.0,0.0,20.0,7.0,10.0,9.0,39.0,0.0,0.0,67.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,19.384915,3.700641,9.0,47.61508484535182,38.615085,1.084233974667611,0.0653659,
2020-03-31 07:00:00,466.0,19.0,28.0,0.0,11.0,31.0,12.0,10.0,23.2,9.5,39.0,9.0,780.0,0.0,20.0,7.0,10.0,7.0,31.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,10.842753,1.756171,10.0,39.15724672182836,29.157247,1.035514845895654,0.0568093,
2020-03-31 08:00:00,466.0,19.0,28.0,0.0,11.0,41.0,12.0,8.0,26.2,8.9,44.0,7.0,340.0,0.0,20.0,7.0,11.0,8.0,37.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,20.984597,4.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2020-03-31 09:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,7.0,28.0,8.7,47.0,6.0,380.0,0.0,20.0,7.0,8.0,8.0,43.0,0.0,0.0,71.0,940.0,910.0,60.0,4.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,24.263192,2.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2020-03-31 10:00:00,466.0,19.0,28.0,0.0,10.0,8.0,11.0,-3.0,15.8,7.2,25.0,0.0,2040.0,0.0,20.0,8.0,8.0,4.0,34.0,6.0,25.0,58.0,1360.0,1180.0,60.0,2.0,0.0,0.0,1650.775949795,807.4040497950001,24.84881762698842,0.2617237001121566,33.151182,7.738276,-3.0,24.84881762698842,27.848818,1.8754906080456852,0.0,
2020-03-31 11:00:00,466.0,19.0,28.0,0.0,10.0,40.0,11.0,7.0,25.6,8.4,43.0,5.0,300.0,0.0,20.0,7.0,9.0,8.0,36.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,18.922355,4.389789,7.0,43.07764542076404,36.077645,1.0906956810581427,0.062125,
2020-03-31 12:00:00,466.0,19.0,28.0,0.0,10.0,43.0,11.0,7.0,28.6,8.7,48.0,6.0,740.0,0.0,20.0,7.0,8.0,9.0,50.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,23.384915,2.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-03-31 13:00:00,466.0,19.0,28.0,1.0,10.0,46.0,11.0,8.0,28.6,8.7,48.0,6.0,360.0,0.0,20.0,7.0,8.0,9.0,39.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,23.384915,2.368439,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0564135,
2020-03-31 14:00:00,466.0,19.0,28.0,0.0,10.0,38.0,11.0,7.0,24.4,8.7,41.0,6.0,320.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,10.84734,3.368439,7.0,41.15266006868552,34.15266,1.0962999604110872,0.0385247,
2020-03-31 15:00:00,466.0,19.0,28.0,0.0,10.0,44.0,11.0,6.0,28.0,8.4,47.0,5.0,360.0,0.0,20.0,7.0,10.0,8.0,43.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,24.263192,5.389789,6.0,46.73680772378418,40.736808,1.108882630910419,0.0329908,
2020-03-31 16:00:00,466.0,19.0,28.0,1.0,10.0,46.0,11.0,7.0,28.6,8.7,48.0,6.0,340.0,0.0,20.0,7.0,10.0,9.0,41.0,0.0,0.0,71.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,23.384915,4.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-03-31 17:00:00,466.0,19.0,28.0,0.0,10.0,33.0,10.0,7.0,23.8,8.7,40.0,6.0,620.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,14.835886,3.368439,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0396275,
2020-03-31 18:00:00,466.0,19.0,28.0,0.0,10.0,43.0,11.0,7.0,26.8,8.7,45.0,6.0,320.0,0.0,20.0,7.0,8.0,8.0,39.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,20.06252,2.368439,7.0,44.937479651873446,37.93748,1.0858676807262395,0.0348151,
2020-03-31 19:00:00,466.0,19.0,28.0,1.0,10.0,44.0,11.0,7.0,28.6,8.7,48.0,6.0,680.0,0.0,20.0,7.0,7.0,9.0,46.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,19.384915,1.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-03-31 20:00:00,466.0,19.0,28.0,0.0,9.0,28.0,8.0,7.0,23.8,8.7,40.0,6.0,1160.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,22.835886,3.368439,7.0,40.164114470573566,33.164114,1.0641763632114403,0.0396275,
2020-03-31 21:00:00,466.0,19.0,28.0,0.0,9.0,40.0,10.0,7.0,26.2,8.4,44.0,5.0,280.0,0.0,20.0,7.0,7.0,8.0,36.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,14.984597,2.389789,7.0,44.01540253572364,37.015403,1.0571177344665939,0.0606465,
2020-03-31 22:00:00,466.0,19.0,28.0,0.0,9.0,45.0,11.0,7.0,28.6,8.4,48.0,5.0,320.0,0.0,20.0,7.0,7.0,8.0,43.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,2.389789,7.0,47.61508484535182,40.615085,1.051793234759367,0.0555702,
2020-03-31 23:00:00,466.0,19.0,28.0,1.0,10.0,45.0,11.0,7.0,28.6,8.7,48.0,6.0,400.0,0.0,20.0,7.0,7.0,9.0,45.0,0.0,0.0,66.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,18.384915,1.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-04-01 00:00:00,466.0,19.0,28.0,0.0,10.0,38.0,10.0,7.0,24.4,8.7,41.0,6.0,300.0,0.0,20.0,7.0,8.0,7.0,33.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,11.84734,2.368439,7.0,41.15266006868552,34.15266,1.0962999604110872,0.0385247,
2020-04-01 01:00:00,466.0,19.0,28.0,0.0,12.0,45.0,12.0,8.0,28.6,8.9,48.0,7.0,440.0,0.0,20.0,7.0,8.0,9.0,43.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,1.700641,8.0,47.61508484535182,39.615085,1.112311964776078,0.0411621,
2020-04-01 02:00:00,466.0,19.0,28.0,1.0,14.0,46.0,13.0,9.0,28.6,8.9,48.0,7.0,300.0,0.0,20.0,7.0,9.0,9.0,39.0,0.0,0.0,66.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,18.384915,2.700641,9.0,47.61508484535182,38.615085,1.1487427497997098,0.0653659,
2020-04-01 03:00:00,466.0,19.0,28.0,0.0,14.0,33.0,14.0,10.0,23.8,9.5,40.0,9.0,660.0,0.0,20.0,7.0,13.0,7.0,30.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,13.835886,4.756171,10.0,40.164114470573566,30.164114,1.1528811354928592,0.0550174,
2020-04-01 04:00:00,466.0,19.0,28.0,0.0,16.0,43.0,16.0,12.0,26.8,10.3,45.0,11.0,360.0,0.0,20.0,7.0,14.0,8.0,34.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,18.06252,3.289197,12.0,44.937479651873446,32.93748,1.1382290509141695,0.0376664,
2020-04-01 05:00:00,466.0,19.0,28.0,1.0,17.0,46.0,17.0,13.0,28.6,10.7,48.0,12.0,460.0,0.0,20.0,7.0,16.0,8.0,35.0,0.0,0.0,71.0,940.0,910.0,44.0,6.0,0.0,2.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,23.384915,4.104552,13.0,47.61508484535182,34.615085,1.130654550684856,0.0309228,
2020-04-01 06:00:00,466.0,19.0,28.0,0.0,21.0,35.0,23.0,20.0,23.8,13.4,40.0,19.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,36.0,0.0,2.0,0.0,2435.3079497950002,1415.416349795,40.164114470573566,19.185631007886286,0.0,2.814369,20.0,40.164114470573566,20.164114,1.0521808367906553,0.0388192,
2020-04-01 07:00:00,466.0,19.0,28.0,0.0,18.0,36.0,18.0,14.0,22.7,11.5,38.0,14.0,580.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,52.0,940.0,910.0,29.0,0.0,1.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,13.696365,2.823472,14.0,38.30363455847197,24.303635,1.197009083768156,0.0,
2020-04-01 08:00:00,466.0,19.0,28.0,0.0,19.0,37.0,22.0,19.0,22.7,13.0,38.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,0.0,1.825852,19.0,38.30363455847197,19.303635,1.0000000228727925,0.041027,
2020-04-01 09:00:00,466.0,19.0,28.0,0.0,16.0,37.0,17.0,13.0,22.7,10.7,38.0,12.0,480.0,0.0,20.0,7.0,15.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,15.696365,3.104552,13.0,38.30363455847197,25.303635,1.1345072451605647,0.0418261,
2020-04-01 10:00:00,466.0,19.0,28.0,0.0,17.0,37.0,20.0,15.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,27.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,2.723752,15.0,39.15724672182836,24.157247,1.0902639350132493,0.0,
2020-04-01 11:00:00,466.0,19.0,28.0,1.0,14.0,37.0,15.0,12.0,23.2,9.9,39.0,10.0,500.0,0.0,20.0,7.0,12.0,7.0,29.0,0.0,0.0,55.0,940.0,910.0,40.0,8.0,1.0,2.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,15.842753,2.505709,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0844727,
2020-04-01 12:00:00,466.0,19.0,28.0,0.0,13.0,31.0,14.0,11.0,23.2,9.9,39.0,10.0,940.0,0.0,20.0,7.0,11.0,7.0,31.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,13.842753,1.505709,11.0,39.15724672182836,28.157247,1.0764606573253228,0.0507606,
2020-04-01 13:00:00,466.0,19.0,28.0,0.0,12.0,42.0,13.0,9.0,26.8,9.2,45.0,8.0,300.0,0.0,20.0,7.0,10.0,8.0,35.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,18.06252,2.717677,9.0,44.937479651873446,35.93748,1.0910816607656233,0.045616,
2020-04-01 14:00:00,466.0,19.0,28.0,1.0,11.0,46.0,12.0,8.0,28.6,8.9,48.0,7.0,340.0,0.0,20.0,7.0,9.0,9.0,42.0,0.0,0.0,66.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,18.384915,2.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-04-01 15:00:00,466.0,19.0,28.0,0.0,10.0,23.0,9.0,3.0,23.8,8.2,40.0,4.0,1560.0,0.0,20.0,7.0,8.0,7.0,51.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,18.835886,4.084367,3.0,40.164114470573566,37.164114,1.2320638166340088,0.0,
2020-04-01 16:00:00,466.0,19.0,28.0,0.0,10.0,40.0,10.0,7.0,25.6,8.4,43.0,5.0,300.0,0.0,20.0,7.0,8.0,8.0,36.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,13.922355,3.389789,7.0,43.07764542076404,36.077645,1.0906956810581427,0.062125,
2020-04-01 17:00:00,466.0,19.0,28.0,0.0,10.0,44.0,11.0,8.0,28.6,8.7,48.0,6.0,620.0,0.0,20.0,7.0,8.0,8.0,46.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,19.384915,2.368439,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0564135,
2020-04-01 18:00:00,466.0,19.0,28.0,1.0,9.0,45.0,10.0,7.0,28.0,8.7,47.0,6.0,340.0,0.0,20.0,7.0,7.0,8.0,43.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,1.368439,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0332911,
2020-04-01 19:00:00,466.0,19.0,28.0,0.0,9.0,37.0,10.0,7.0,25.0,8.7,42.0,6.0,400.0,0.0,20.0,7.0,7.0,7.0,34.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,11.87639,1.368439,7.0,42.123610354308255,35.12361,1.0603798808251472,0.0374996,
2020-04-01 20:00:00,466.0,19.0,28.0,0.0,9.0,44.0,10.0,7.0,28.0,8.4,47.0,5.0,480.0,0.0,20.0,7.0,7.0,8.0,46.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,2.389789,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0567287,
