Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-04-12 18:00:00,466.0,19.0,28.0,0.0,11.0,36.0,14.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,4.756171,10.0,38.30363455847197,28.303635,1.0366251767465786,0.0584226,
2020-04-12 19:00:00,466.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,23.2,8.4,39.0,5.0,380.0,0.0,20.0,7.0,9.0,7.0,26.0,0.0,0.0,55.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,15.842753,4.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2020-04-12 20:00:00,466.0,19.0,28.0,0.0,10.0,37.0,13.0,9.0,23.8,9.2,40.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,24.0,0.0,2.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,0.0,2.717677,9.0,40.164114470573566,31.164114,1.0331519604330497,0.0522379,
2020-04-12 21:00:00,466.0,19.0,28.0,0.0,8.0,35.0,10.0,6.0,23.8,8.4,40.0,5.0,560.0,0.0,20.0,7.0,6.0,7.0,34.0,0.0,0.0,54.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,13.835886,1.389789,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0390896,
2020-04-12 23:00:00,466.0,19.0,28.0,1.0,12.0,34.0,12.0,10.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,44.0,8.0,1.0,2.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,3.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2020-04-13 00:00:00,466.0,19.0,28.0,0.0,15.0,34.0,16.0,11.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,32.0,0.0,2.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,2.289197,11.0,37.26111536149989,26.261115,1.1796854997399646,0.0108924,
2020-04-13 01:00:00,466.0,19.0,28.0,0.0,14.0,36.0,13.0,8.0,22.7,8.9,38.0,7.0,520.0,0.0,20.0,7.0,12.0,6.0,27.0,0.0,0.0,54.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,15.696365,5.700641,8.0,38.30363455847197,30.303635,1.2468766729968994,0.0531379,
2020-04-13 02:00:00,466.0,19.0,28.0,0.0,18.0,36.0,19.0,16.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,1.723752,16.0,38.30363455847197,22.303635,1.098504552757206,0.0314301,
2020-04-13 03:00:00,466.0,19.0,28.0,0.0,16.0,37.0,17.0,14.0,23.2,11.1,39.0,13.0,540.0,0.0,20.0,7.0,14.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,14.842753,0.949883,14.0,39.15724672182836,25.157247,1.0863660651111176,0.036384,
2020-04-13 04:00:00,466.0,19.0,28.0,0.0,18.0,37.0,19.0,17.0,23.8,12.6,40.0,17.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,23.0,0.0,2.0,0.0,2435.3079497950002,1336.963149795,40.164114470573566,17.140780261453244,0.0,0.85922,17.0,40.164114470573566,23.164114,1.045117955456966,0.0,
2020-04-13 05:00:00,466.0,19.0,28.0,1.0,19.0,37.0,20.0,15.0,23.8,11.5,40.0,14.0,720.0,0.0,20.0,7.0,18.0,6.0,33.0,0.0,0.0,47.0,940.0,910.0,38.0,5.0,1.0,2.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,6.835886,3.823472,15.0,40.164114470573566,25.164114,1.188999144518331,0.0316871,
2020-04-13 06:00:00,466.0,19.0,28.0,0.0,19.0,37.0,20.0,18.0,23.8,13.0,40.0,18.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,42.0,0.0,0.0,22.0,0.0,2.0,0.0,2435.3079497950002,1376.1897497950001,40.164114470573566,18.174147792324447,1.835886,0.825852,18.0,40.164114470573566,22.164114,1.0472497694537055,0.0,
2020-04-13 08:00:00,466.0,19.0,28.0,0.0,19.0,36.0,19.0,15.0,22.7,11.1,38.0,13.0,700.0,0.0,20.0,7.0,18.0,6.0,32.0,0.0,0.0,53.0,940.0,910.0,25.0,0.0,1.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,14.696365,4.949883,15.0,38.30363455847197,23.303635,1.207214886368252,0.0772123,
2020-04-13 09:00:00,466.0,19.0,28.0,0.0,20.0,35.0,22.0,20.0,22.1,13.0,37.0,18.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,35.0,0.0,2.0,0.0,2268.5948997950004,1376.1897497950001,37.26111536149989,18.174147792324447,0.0,2.825852,20.0,37.26111536149989,17.261115,0.9999999790569797,0.0956596,
2020-04-13 10:00:00,466.0,19.0,28.0,1.0,17.0,35.0,18.0,14.0,22.1,11.1,37.0,13.0,660.0,0.0,20.0,7.0,17.0,6.0,30.0,0.0,0.0,53.0,940.0,910.0,40.0,5.0,1.0,2.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,15.738885,3.949883,14.0,37.26111536149989,23.261115,1.1480668554012925,0.0392335,
2020-04-13 11:00:00,466.0,19.0,28.0,0.0,17.0,31.0,16.0,14.0,23.8,11.1,40.0,13.0,980.0,0.0,20.0,7.0,16.0,6.0,26.0,0.0,0.0,51.0,940.0,910.0,24.0,0.0,1.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,10.835886,2.949883,14.0,40.164114470573566,26.164114,1.1295106503310313,0.0350329,
2020-04-13 12:00:00,466.0,19.0,28.0,0.0,18.0,35.0,20.0,17.0,22.1,12.2,37.0,16.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1297.736549795,37.26111536149989,16.084389471556506,0.0,2.915611,17.0,37.26111536149989,20.261115,1.0519180545742932,0.0432366,
2020-04-13 13:00:00,466.0,19.0,28.0,0.0,15.0,35.0,15.0,12.0,22.1,10.3,37.0,11.0,660.0,0.0,20.0,7.0,15.0,6.0,36.0,0.0,0.0,53.0,940.0,910.0,28.0,0.0,1.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,15.738885,4.289197,12.0,37.26111536149989,25.261115,1.134764120745205,0.0485568,
2020-04-13 14:00:00,466.0,19.0,28.0,0.0,14.0,35.0,17.0,14.0,21.5,11.1,36.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,32.0,0.0,2.0,0.0,2209.754999795,1189.863399795,36.19792020308063,13.050117260841603,0.0,2.949883,14.0,36.19792020308063,22.19792,0.9999999908513669,0.0410355,
2020-04-13 15:00:00,466.0,19.0,28.0,0.0,12.0,36.0,13.0,8.0,22.1,8.9,37.0,7.0,440.0,0.0,20.0,7.0,12.0,6.0,27.0,0.0,0.0,55.0,940.0,910.0,33.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,17.738885,5.700641,8.0,37.26111536149989,29.261115,1.158346121351255,0.0549271,
2020-04-13 16:00:00,466.0,19.0,28.0,0.0,14.0,36.0,16.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,3.289197,12.0,38.30363455847197,26.303635,1.0822922364437402,0.0467222,
2020-04-13 17:00:00,466.0,19.0,28.0,1.0,12.0,37.0,13.0,9.0,23.2,9.2,39.0,8.0,360.0,0.0,20.0,7.0,10.0,7.0,26.0,0.0,0.0,55.0,940.0,910.0,59.0,8.0,1.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,15.842753,2.717677,9.0,39.15724672182836,30.157247,1.1104677623950854,0.053888,
2020-04-13 18:00:00,466.0,19.0,28.0,0.0,12.0,36.0,12.0,10.0,23.8,9.5,40.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,49.0,0.0,0.0,21.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,8.835886,2.756171,10.0,40.164114470573566,30.164114,1.0710123349170475,0.0550174,
2020-04-13 19:00:00,466.0,19.0,28.0,0.0,13.0,35.0,15.0,11.0,22.7,9.9,38.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,39.0,0.0,2.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,0.0,3.505709,11.0,38.30363455847197,27.303635,1.0790400460813803,0.0522646,
2020-04-13 20:00:00,466.0,19.0,28.0,0.0,11.0,35.0,11.0,8.0,22.1,8.7,37.0,6.0,580.0,0.0,20.0,7.0,10.0,6.0,36.0,0.0,0.0,56.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,18.738885,4.368439,8.0,37.26111536149989,29.261115,1.114237327592653,0.0748806,
2020-04-13 21:00:00,466.0,19.0,28.0,0.0,13.0,35.0,15.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,34.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,3.505709,11.0,37.26111536149989,26.261115,1.082436425889715,0.0542269,
2020-04-13 22:00:00,466.0,19.0,28.0,0.0,10.0,35.0,11.0,6.0,22.1,8.4,37.0,5.0,520.0,0.0,20.0,7.0,10.0,6.0,32.0,0.0,0.0,56.0,940.0,910.0,31.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,18.738885,5.389789,6.0,37.26111536149989,31.261115,1.1467291262832626,0.0425651,
2020-04-13 23:00:00,466.0,19.0,28.0,0.0,14.0,36.0,15.0,11.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,3.289197,11.0,38.30363455847197,27.303635,1.12343834558203,0.0104809,
2020-04-14 00:00:00,466.0,19.0,28.0,1.0,15.0,36.0,14.0,9.0,22.7,9.2,38.0,8.0,500.0,0.0,20.0,7.0,13.0,6.0,27.0,0.0,0.0,55.0,940.0,910.0,40.0,7.0,1.0,2.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,16.696365,5.717677,9.0,38.30363455847197,29.303635,1.2574705858209894,0.0553709,
2020-04-14 01:00:00,466.0,19.0,28.0,0.0,17.0,35.0,17.0,12.0,22.1,10.7,37.0,12.0,720.0,0.0,20.0,7.0,15.0,6.0,34.0,0.0,0.0,49.0,940.0,910.0,31.0,0.0,1.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,11.738885,3.104552,12.0,37.26111536149989,25.261115,1.2467781042301893,0.0041218,
2020-04-14 02:00:00,466.0,19.0,28.0,0.0,20.0,38.0,20.0,18.0,23.8,12.6,40.0,17.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,22.0,0.0,1.0,0.0,2435.3079497950002,1336.963149795,40.164114470573566,17.140780261453244,0.0,0.85922,18.0,40.164114470573566,22.164114,1.0991860828971751,0.0373195,
2020-04-17 05:00:00,466.0,19.0,28.0,0.0,20.0,36.0,20.0,16.0,23.2,11.9,39.0,15.0,720.0,0.0,20.0,7.0,19.0,6.0,26.0,0.0,0.0,56.0,940.0,910.0,37.0,3.0,1.0,1.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,16.842753,3.723752,16.0,39.15724672182836,23.157247,1.2087982859047235,0.0303066,
2020-04-21 01:00:00,466.0,19.0,28.0,0.0,14.0,36.0,17.0,13.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,2.104552,13.0,39.15724672182836,26.157247,1.0397499889089201,0.0405165,
2020-04-21 02:00:00,466.0,19.0,28.0,1.0,14.0,37.0,13.0,7.0,23.2,8.7,39.0,6.0,440.0,0.0,20.0,7.0,12.0,7.0,28.0,0.0,0.0,54.0,940.0,910.0,49.0,7.0,1.0,2.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,14.842753,6.368439,7.0,39.15724672182836,32.157247,1.2782498560185405,0.0408176,
2020-04-21 03:00:00,466.0,19.0,28.0,0.0,17.0,36.0,20.0,15.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,29.0,0.0,2.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,1.723752,15.0,37.26111536149989,22.261115,1.098711230986844,0.0,
2020-04-21 04:00:00,466.0,19.0,28.0,0.0,14.0,36.0,14.0,7.0,22.1,8.7,37.0,6.0,460.0,0.0,20.0,7.0,13.0,6.0,27.0,0.0,0.0,56.0,940.0,910.0,35.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,18.738885,7.368439,7.0,37.26111536149989,30.261115,1.3009313839733585,0.0432646,
2020-04-21 05:00:00,466.0,19.0,28.0,0.0,16.0,37.0,18.0,14.0,23.2,11.5,39.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,0.0,1.823472,14.0,39.15724672182836,25.157247,1.0863660651111176,0.0,
2020-04-21 06:00:00,466.0,19.0,28.0,0.0,14.0,37.0,15.0,12.0,23.2,10.3,39.0,11.0,520.0,0.0,20.0,7.0,12.0,7.0,27.0,0.0,0.0,57.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,17.842753,1.289197,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0453202,
2020-04-21 07:00:00,466.0,19.0,28.0,0.0,14.0,36.0,14.0,12.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,52.0,0.0,0.0,21.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,13.696365,1.104552,12.0,38.30363455847197,26.303635,1.0822922364437402,0.0039591,
2020-04-21 08:00:00,466.0,19.0,28.0,1.0,16.0,33.0,17.0,15.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,39.0,4.0,2.0,1.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,0.0,2.823472,15.0,38.30363455847197,23.303635,1.044835761584346,0.0341306,
2020-04-21 10:00:00,466.0,19.0,28.0,0.0,13.0,39.0,13.0,10.0,25.6,9.5,43.0,9.0,360.0,0.0,20.0,7.0,10.0,7.0,29.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,10.922355,1.756171,10.0,43.07764542076404,33.077645,1.099741836080191,0.0504157,
2020-04-21 11:00:00,466.0,19.0,28.0,0.0,13.0,45.0,14.0,10.0,28.6,9.5,48.0,9.0,460.0,0.0,20.0,7.0,10.0,8.0,37.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,20.384915,1.756171,10.0,47.61508484535182,37.615085,1.0866674216761607,0.0446054,
2020-04-21 12:00:00,466.0,19.0,28.0,1.0,12.0,45.0,13.0,10.0,28.6,9.2,48.0,8.0,380.0,0.0,20.0,7.0,11.0,8.0,36.0,0.0,0.0,70.0,940.0,910.0,49.0,8.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,22.384915,3.717677,10.0,47.61508484535182,37.615085,1.0561559845591442,0.0673814,
2020-04-21 13:00:00,466.0,19.0,28.0,0.0,14.0,35.0,18.0,13.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,32.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,3.104552,13.0,37.26111536149989,24.261115,1.0429901843896634,0.0435451,
2020-04-21 14:00:00,466.0,19.0,28.0,0.0,12.0,35.0,12.0,8.0,22.1,8.9,37.0,7.0,540.0,0.0,20.0,7.0,11.0,6.0,32.0,0.0,0.0,55.0,940.0,910.0,32.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,17.738885,4.700641,8.0,37.26111536149989,29.261115,1.158346121351255,0.0549271,
2020-04-21 15:00:00,466.0,19.0,28.0,0.0,14.0,36.0,17.0,12.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,28.0,0.0,2.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.738885,3.104552,12.0,37.26111536149989,25.261115,1.085980384320279,0.0041218,
2020-04-21 16:00:00,466.0,19.0,28.0,0.0,12.0,37.0,10.0,2.0,22.7,7.4,38.0,1.0,320.0,0.0,20.0,8.0,10.0,7.0,35.0,0.0,0.0,64.0,1360.0,1180.0,37.0,0.0,1.0,0.0,2327.434799795,827.0173497950001,38.30363455847197,1.0182989954336676,25.696365,8.981701,2.0,38.30363455847197,36.303635,1.3801756148679154,0.0263294,
2020-04-21 17:00:00,466.0,19.0,28.0,0.0,13.0,38.0,16.0,12.0,23.2,10.3,39.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,1.842753,2.289197,12.0,39.15724672182836,27.157247,1.0382303339799575,0.0453202,
2020-04-21 18:00:00,466.0,19.0,28.0,0.0,12.0,36.0,13.0,-1.0,23.2,6.0,39.0,-5.0,200.0,0.0,20.0,8.0,10.0,7.0,38.0,0.0,0.0,56.0,1360.0,1180.0,40.0,0.0,1.0,0.0,2376.468049795,689.724249795,39.15724672182836,-4.595461408315032,16.842753,14.595461,-1.0,39.15724672182836,40.157247,1.4786936029020403,0.0821769,
2020-04-21 19:00:00,466.0,19.0,28.0,1.0,12.0,36.0,11.0,7.0,22.7,8.7,38.0,6.0,760.0,0.0,20.0,7.0,11.0,7.0,48.0,0.0,0.0,62.0,940.0,910.0,42.0,9.0,1.0,2.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,23.696365,5.368439,7.0,38.30363455847197,31.303635,1.1900878158268668,0.041884,
2020-04-21 20:00:00,466.0,19.0,28.0,0.0,12.0,36.0,12.0,9.0,24.4,9.2,41.0,8.0,480.0,0.0,20.0,7.0,10.0,7.0,29.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,12.84734,2.717677,9.0,41.15266006868552,32.15266,1.102906558929658,0.0507133,
2020-04-21 21:00:00,466.0,19.0,28.0,0.0,12.0,44.0,12.0,9.0,27.4,9.2,46.0,8.0,360.0,0.0,20.0,7.0,10.0,8.0,36.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,22.155561,2.717677,9.0,45.84443855943209,36.844439,1.0886408688771656,0.0445431,
2020-04-21 22:00:00,466.0,19.0,28.0,1.0,12.0,45.0,13.0,8.0,28.6,8.9,48.0,7.0,320.0,0.0,20.0,7.0,11.0,9.0,36.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,4.700641,8.0,47.61508484535182,39.615085,1.112311964776078,0.0411621,
2020-04-21 23:00:00,466.0,19.0,28.0,0.0,13.0,31.0,13.0,11.0,23.8,9.9,40.0,10.0,840.0,0.0,20.0,7.0,11.0,7.0,28.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,9.835886,1.505709,11.0,40.164114470573566,29.164114,1.0736265314885565,0.0490941,
2020-04-22 00:00:00,466.0,19.0,28.0,0.0,14.0,41.0,14.0,10.0,26.2,9.5,44.0,9.0,320.0,0.0,20.0,7.0,12.0,8.0,31.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,17.984597,3.756171,10.0,44.01540253572364,34.015403,1.133264928215294,0.049094,
2020-04-22 01:00:00,466.0,19.0,28.0,1.0,15.0,46.0,15.0,12.0,28.6,10.3,48.0,11.0,300.0,0.0,20.0,7.0,12.0,8.0,34.0,0.0,0.0,68.0,940.0,910.0,60.0,1.0,0.0,1.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,1.289197,12.0,47.61508484535182,35.615085,1.091981982229175,0.0349335,
2020-04-22 03:00:00,466.0,19.0,28.0,0.0,17.0,36.0,17.0,13.0,22.1,10.7,37.0,12.0,620.0,0.0,20.0,7.0,16.0,6.0,27.0,0.0,0.0,54.0,940.0,910.0,32.0,0.0,1.0,0.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,16.738885,4.104552,13.0,37.26111536149989,24.261115,1.197422479815741,0.0435451,
2020-04-22 04:00:00,466.0,19.0,28.0,0.0,20.0,37.0,22.0,19.0,22.7,13.0,38.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,0.0,1.825852,19.0,38.30363455847197,19.303635,1.0546339820287316,0.041027,
2020-04-22 05:00:00,466.0,19.0,28.0,0.0,19.0,37.0,19.0,16.0,23.2,11.9,39.0,15.0,560.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,54.0,940.0,910.0,37.0,0.0,1.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,14.842753,1.723752,16.0,39.15724672182836,23.157247,1.1488298635012952,0.0303066,
2020-04-22 06:00:00,466.0,19.0,28.0,0.0,20.0,37.0,21.0,19.0,23.2,13.0,39.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1376.1897497950001,39.15724672182836,18.174147792324447,0.0,1.825852,19.0,39.15724672182836,20.157247,1.0521995823665107,0.039358,
2020-04-22 07:00:00,466.0,19.0,28.0,1.0,19.0,37.0,20.0,15.0,23.8,11.9,40.0,15.0,640.0,0.0,20.0,7.0,18.0,6.0,26.0,0.0,0.0,52.0,940.0,910.0,35.0,5.0,1.0,2.0,2435.3079497950002,1268.316599795,40.164114470573566,15.27624789732863,11.835886,2.723752,15.0,40.164114470573566,25.164114,1.188999144518331,0.0,
2020-04-22 08:00:00,466.0,19.0,28.0,0.0,21.0,34.0,21.0,20.0,23.2,13.8,39.0,20.0,0.0,0.0,20.0,0.0,21.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1454.642949795,39.15724672182836,20.176282018660913,0.0,0.823718,20.0,39.15724672182836,19.157247,1.0550744445725606,0.0,
2020-04-22 09:00:00,466.0,19.0,28.0,0.0,18.0,38.0,18.0,15.0,23.8,11.5,40.0,14.0,560.0,0.0,20.0,7.0,17.0,6.0,26.0,0.0,0.0,51.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,10.835886,2.823472,15.0,40.164114470573566,25.164114,1.1353539088335525,0.0316871,
2020-04-22 10:00:00,466.0,19.0,28.0,0.0,17.0,36.0,17.0,15.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,11.696365,1.823472,15.0,38.30363455847197,23.303635,1.0938807148629328,0.0341306,
2020-04-22 11:00:00,466.0,19.0,28.0,0.0,18.0,35.0,20.0,17.0,22.7,12.2,38.0,16.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,38.0,0.0,2.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,0.0,2.915611,17.0,38.30363455847197,21.303635,1.049252287251731,0.041208,
2020-04-22 12:00:00,466.0,19.0,28.0,0.0,15.0,35.0,16.0,12.0,22.1,10.3,37.0,11.0,660.0,0.0,20.0,7.0,15.0,6.0,33.0,0.0,0.0,54.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,16.738885,4.289197,12.0,37.26111536149989,25.261115,1.134764120745205,0.0485568,
2020-04-22 13:00:00,466.0,19.0,28.0,0.0,17.0,35.0,20.0,16.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,34.0,0.0,2.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,2.723752,16.0,37.26111536149989,21.261115,1.0493556065723957,0.0329205,
2020-04-22 15:00:00,466.0,19.0,28.0,0.0,16.0,38.0,18.0,15.0,23.8,11.5,40.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,23.0,0.0,2.0,0.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,0.0,1.823472,15.0,40.164114470573566,25.164114,1.041383661323249,0.0316871,
2020-04-22 16:00:00,466.0,19.0,28.0,0.0,15.0,37.0,16.0,12.0,23.8,10.3,40.0,11.0,560.0,0.0,20.0,7.0,14.0,7.0,33.0,0.0,0.0,49.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,8.835886,3.289197,12.0,40.164114470573566,28.164114,1.1192173693588374,0.0437709,
2020-04-22 17:00:00,466.0,19.0,28.0,0.0,14.0,35.0,14.0,10.0,22.7,9.5,38.0,9.0,660.0,0.0,20.0,7.0,13.0,6.0,37.0,0.0,0.0,55.0,940.0,910.0,23.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,16.696365,4.756171,10.0,38.30363455847197,28.303635,1.16458445472032,0.0584226,
2020-04-22 18:00:00,466.0,19.0,28.0,0.0,15.0,35.0,18.0,15.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,3.949883,15.0,37.26111536149989,22.261115,0.9999999837609265,0.0805371,
2020-04-22 19:00:00,466.0,19.0,28.0,0.0,13.0,35.0,13.0,10.0,22.1,9.2,37.0,8.0,600.0,0.0,20.0,7.0,12.0,6.0,37.0,0.0,0.0,55.0,940.0,910.0,28.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,17.738885,4.717677,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0906533,
2020-04-22 20:00:00,466.0,19.0,28.0,1.0,15.0,35.0,18.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,52.0,9.0,1.0,2.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,2.949883,14.0,37.26111536149989,23.261115,1.044921362755686,0.0392335,
2020-04-22 21:00:00,466.0,19.0,28.0,0.0,12.0,32.0,13.0,10.0,23.8,9.5,40.0,9.0,620.0,0.0,20.0,7.0,12.0,7.0,26.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,9.835886,3.756171,10.0,40.164114470573566,30.164114,1.0710123349170475,0.0550174,
2020-04-22 22:00:00,466.0,19.0,28.0,0.0,13.0,43.0,13.0,9.0,27.4,9.2,46.0,8.0,300.0,0.0,20.0,7.0,12.0,8.0,32.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,19.155561,4.717677,9.0,45.84443855943209,36.844439,1.1217862327995012,0.0445431,
2020-04-22 23:00:00,466.0,19.0,28.0,1.0,14.0,46.0,14.0,11.0,28.6,9.9,48.0,10.0,400.0,0.0,20.0,7.0,11.0,9.0,34.0,0.0,0.0,70.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,22.384915,1.505709,11.0,47.61508484535182,36.615085,1.0892456517200495,0.0394984,
2020-04-23 00:00:00,466.0,19.0,28.0,0.0,17.0,18.0,15.0,2.0,21.5,7.2,36.0,0.0,1960.0,0.0,20.0,7.0,11.0,6.0,36.0,8.0,26.0,50.0,1140.0,1110.0,40.0,1.0,1.0,0.0,2209.754999795,807.4040497950001,36.19792020308063,0.2617237001121566,13.80208,10.738276,2.0,36.19792020308063,34.19792,1.7813346257430727,0.0483712,
2020-04-23 01:00:00,466.0,19.0,28.0,0.0,18.0,35.0,17.0,14.0,22.1,11.1,37.0,13.0,760.0,0.0,20.0,7.0,16.0,6.0,32.0,0.0,0.0,53.0,940.0,910.0,27.0,0.0,1.0,0.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,15.738885,2.949883,14.0,37.26111536149989,23.261115,1.2076722746023065,0.0392335,
2020-04-23 02:00:00,466.0,19.0,28.0,0.0,23.0,35.0,22.0,20.0,22.1,13.4,37.0,19.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,33.0,0.0,2.0,0.0,2268.5948997950004,1415.416349795,37.26111536149989,19.185631007886286,0.0,2.814369,20.0,37.26111536149989,17.261115,1.2103622025665033,0.0450538,
2020-04-23 03:00:00,466.0,19.0,28.0,0.0,19.0,36.0,19.0,15.0,22.1,11.5,37.0,14.0,600.0,0.0,20.0,7.0,18.0,6.0,27.0,0.0,0.0,52.0,940.0,910.0,32.0,0.0,1.0,0.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,14.738885,3.823472,15.0,37.26111536149989,22.261115,1.2190446508504817,0.0356719,
2020-04-23 04:00:00,466.0,19.0,28.0,0.0,22.0,36.0,24.0,21.0,22.7,14.2,38.0,21.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1493.869549795,38.30363455847197,21.147074865923457,0.0,1.852925,21.0,38.30363455847197,17.303635,1.0613360436865529,0.0,
2020-04-23 05:00:00,466.0,19.0,28.0,1.0,19.0,37.0,20.0,16.0,23.2,12.2,39.0,16.0,600.0,0.0,20.0,7.0,18.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,31.0,6.0,1.0,2.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,13.842753,1.915611,16.0,39.15724672182836,23.157247,1.1488298635012952,0.0,
2020-04-23 06:00:00,466.0,19.0,28.0,0.0,23.0,32.0,24.0,22.0,23.8,14.6,40.0,22.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,29.0,0.0,2.0,0.0,2435.3079497950002,1533.096149795,40.164114470573566,22.09891319379352,0.0,0.901087,22.0,40.164114470573566,18.164114,1.0582610615386452,0.0,
2020-04-23 07:00:00,466.0,19.0,28.0,0.0,20.0,37.0,20.0,17.0,23.2,12.2,39.0,16.0,660.0,0.0,20.0,7.0,19.0,6.0,26.0,0.0,0.0,53.0,940.0,910.0,19.0,3.0,1.0,1.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,13.842753,2.915611,17.0,39.15724672182836,22.157247,1.1565987180586526,0.0396834,
