Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-11-20 06:00:00,477.0,19.0,28.0,0.0,16.0,34.0,16.0,11.0,22.1,9.9,37.0,10.0,1240.0,0.0,20.0,7.0,15.0,6.0,52.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,15.738885,5.505709,11.0,37.26111536149989,26.261115,1.2351710883218396,0.0542269,
2019-11-20 07:00:00,477.0,19.0,14.0,1.0,15.0,33.0,15.0,10.0,25.0,9.5,42.0,9.0,1220.0,0.0,20.0,7.0,14.0,7.0,43.0,0.0,0.0,65.0,940.0,910.0,42.0,9.0,1.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,22.87639,5.756171,10.0,42.123610354308255,32.12361,1.1843412281911636,0.0518354,
2019-11-20 08:00:00,477.0,19.0,14.0,0.0,16.0,29.0,17.0,15.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,26.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,0.723752,15.0,38.30363455847197,23.303635,1.044835761584346,0.0,
2019-11-20 09:00:00,477.0,19.0,14.0,0.0,13.0,33.0,14.0,9.0,23.2,9.5,39.0,9.0,980.0,0.0,20.0,7.0,12.0,7.0,39.0,0.0,0.0,55.0,940.0,910.0,46.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,15.842753,3.756171,9.0,39.15724672182836,30.157247,1.152921304016054,0.0244609,
2019-11-20 10:00:00,477.0,19.0,28.0,0.0,12.0,33.0,13.0,9.0,22.7,9.5,38.0,9.0,600.0,0.0,20.0,7.0,12.0,7.0,34.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,19.696365,3.756171,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0251555,
2019-11-20 11:00:00,477.0,19.0,28.0,1.0,12.0,34.0,13.0,9.0,22.7,9.2,38.0,8.0,520.0,0.0,20.0,7.0,10.0,7.0,34.0,0.0,0.0,57.0,940.0,910.0,60.0,7.0,0.0,2.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,18.696365,2.717677,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0553709,
2019-11-20 12:00:00,477.0,19.0,14.0,0.0,12.0,24.0,11.0,7.0,23.2,8.7,39.0,6.0,2560.0,0.0,20.0,7.0,11.0,7.0,60.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,14.842753,5.368439,7.0,39.15724672182836,32.157247,1.1841129304964761,0.0408176,
2019-11-20 13:00:00,477.0,19.0,28.0,0.0,12.0,35.0,13.0,9.0,22.7,9.2,38.0,8.0,600.0,0.0,20.0,7.0,11.0,7.0,34.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,18.696365,3.717677,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0553709,
2019-11-20 14:00:00,477.0,19.0,28.0,0.0,12.0,35.0,12.0,8.0,23.2,8.9,39.0,7.0,560.0,0.0,20.0,7.0,11.0,7.0,34.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,18.842753,4.700641,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0517575,
2019-11-20 15:00:00,477.0,19.0,28.0,1.0,12.0,36.0,13.0,8.0,25.0,9.2,42.0,8.0,680.0,0.0,20.0,7.0,10.0,7.0,40.0,0.0,0.0,62.0,940.0,910.0,60.0,7.0,0.0,2.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,19.87639,2.717677,8.0,42.123610354308255,34.12361,1.132786196562912,0.0205985,
2019-11-20 16:00:00,477.0,19.0,28.0,0.0,11.0,35.0,12.0,8.0,23.2,8.9,39.0,7.0,460.0,0.0,20.0,7.0,11.0,7.0,32.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,14.842753,4.700641,8.0,39.15724672182836,31.157247,1.1065445179285214,0.0517575,
2019-11-20 17:00:00,477.0,19.0,28.0,0.0,11.0,37.0,12.0,8.0,26.2,8.9,44.0,7.0,780.0,0.0,20.0,7.0,9.0,8.0,46.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,21.984597,2.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2019-11-20 18:00:00,477.0,19.0,28.0,1.0,11.0,41.0,12.0,8.0,28.0,9.2,47.0,8.0,940.0,0.0,20.0,7.0,9.0,8.0,52.0,0.0,0.0,67.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,20.263192,1.717677,8.0,46.73680772378418,38.736808,1.0839470693466335,0.01819,
2019-11-20 19:00:00,477.0,19.0,28.0,0.0,11.0,35.0,12.0,7.0,24.4,8.9,41.0,7.0,640.0,0.0,20.0,7.0,10.0,7.0,39.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,12.84734,3.700641,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0201026,
2019-11-20 20:00:00,477.0,19.0,28.0,0.0,12.0,39.0,12.0,9.0,27.4,9.2,46.0,8.0,940.0,0.0,20.0,7.0,9.0,8.0,49.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,21.155561,1.717677,9.0,45.84443855943209,36.844439,1.0886408688771656,0.0445431,
2019-11-20 21:00:00,477.0,19.0,28.0,1.0,11.0,44.0,12.0,8.0,28.6,9.2,48.0,8.0,640.0,0.0,20.0,7.0,9.0,9.0,49.0,0.0,0.0,69.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,21.384915,1.717677,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0177939,
2019-11-20 22:00:00,477.0,19.0,28.0,0.0,11.0,36.0,12.0,7.0,23.8,8.9,40.0,7.0,580.0,0.0,20.0,7.0,11.0,7.0,38.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,17.835886,4.700641,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0206894,
2019-11-20 23:00:00,477.0,19.0,28.0,0.0,12.0,40.0,13.0,9.0,27.4,9.2,46.0,8.0,880.0,0.0,20.0,7.0,10.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,21.155561,2.717677,9.0,45.84443855943209,36.844439,1.0886408688771656,0.0445431,
2019-11-21 00:00:00,477.0,19.0,28.0,1.0,13.0,42.0,14.0,10.0,28.0,9.9,47.0,10.0,780.0,0.0,20.0,7.0,11.0,8.0,47.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,22.263192,1.505709,10.0,46.73680772378418,36.736808,1.0889236557524333,0.0135788,
2019-11-21 01:00:00,477.0,19.0,28.0,0.0,15.0,36.0,15.0,11.0,24.4,9.9,41.0,10.0,700.0,0.0,20.0,7.0,14.0,7.0,38.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,15.84734,4.505709,11.0,41.15266006868552,30.15266,1.152948110089343,0.0475612,
2019-11-21 02:00:00,477.0,19.0,28.0,0.0,16.0,38.0,16.0,12.0,27.4,10.7,46.0,12.0,700.0,0.0,20.0,7.0,14.0,8.0,37.0,0.0,0.0,65.0,940.0,910.0,40.0,0.0,1.0,0.0,2788.347349795,1150.636799795,45.84443855943209,11.895448307885943,19.155561,2.104552,12.0,45.84443855943209,33.844439,1.1340283360533765,0.0030797,
2019-11-21 03:00:00,477.0,19.0,28.0,0.0,16.0,35.0,16.0,10.0,21.5,9.9,36.0,10.0,420.0,0.0,20.0,7.0,15.0,6.0,38.0,0.0,0.0,55.0,940.0,910.0,25.0,0.0,1.0,0.0,2209.754999795,1072.183599795,36.19792020308063,9.494291351226025,18.80208,5.505709,10.0,36.19792020308063,26.19792,1.2970602783154,0.0189378,
2019-11-21 04:00:00,477.0,19.0,14.0,1.0,18.0,33.0,18.0,15.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,39.0,6.0,1.0,2.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,1.723752,15.0,37.26111536149989,22.261115,1.1557542012596356,0.0,
2019-11-21 05:00:00,477.0,19.0,14.0,0.0,19.0,32.0,20.0,17.0,22.1,12.6,37.0,17.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1336.963149795,37.26111536149989,17.140780261453244,0.0,1.85922,17.0,37.26111536149989,20.261115,1.1095223155271627,0.0,
2019-11-21 06:00:00,477.0,19.0,14.0,0.0,17.0,30.0,17.0,13.0,22.7,10.7,38.0,12.0,1380.0,0.0,20.0,7.0,16.0,6.0,36.0,0.0,0.0,51.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,12.696365,4.104552,13.0,38.30363455847197,25.303635,1.1877614090003867,0.0418261,
2019-11-21 07:00:00,477.0,19.0,14.0,0.0,21.0,33.0,22.0,19.0,22.7,13.0,38.0,18.0,0.0,0.0,20.0,0.0,20.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,0.0,1.825852,19.0,38.30363455847197,19.303635,1.1155826791631367,0.041027,
2019-11-21 08:00:00,477.0,19.0,14.0,0.0,16.0,33.0,17.0,13.0,22.7,11.1,38.0,13.0,980.0,0.0,20.0,7.0,16.0,6.0,30.0,0.0,0.0,55.0,940.0,910.0,19.0,0.0,2.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,16.696365,2.949883,13.0,38.30363455847197,25.303635,1.1345072451605647,0.0,
2019-11-25 05:00:00,477.0,19.0,56.0,1.0,8.0,19.0,6.0,3.0,23.8,7.7,40.0,2.0,2540.0,0.0,20.0,7.0,6.0,7.0,40.0,9.0,29.0,66.0,1140.0,1110.0,60.0,52.0,0.0,3.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,25.835886,3.87184,3.0,40.164114470573566,37.164114,1.155452733946736,0.0229215,
2019-11-25 06:00:00,477.0,19.0,42.0,0.0,8.0,22.0,6.0,3.0,24.4,7.7,41.0,2.0,2160.0,0.0,20.0,7.0,4.0,7.0,46.0,9.0,34.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,19.84734,1.87184,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0223408,
2019-11-25 07:00:00,477.0,19.0,42.0,1.0,8.0,22.0,7.0,1.0,25.6,7.2,43.0,0.0,2160.0,0.0,20.0,7.0,6.0,8.0,49.0,9.0,35.0,71.0,1140.0,1110.0,60.0,54.0,0.0,3.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,27.922355,5.738276,1.0,43.07764542076404,42.077645,1.1995572820030942,0.017243,
2019-11-25 08:00:00,477.0,19.0,42.0,0.0,7.0,27.0,6.0,3.0,22.7,7.7,38.0,2.0,1440.0,0.0,20.0,7.0,5.0,7.0,41.0,8.0,30.0,58.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2327.434799795,856.4372997950001,38.30363455847197,2.128160033334666,19.696365,2.87184,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0241003,
2019-11-25 09:00:00,477.0,19.0,28.0,1.0,7.0,29.0,6.0,3.0,22.7,7.7,38.0,2.0,1000.0,0.0,20.0,7.0,5.0,7.0,36.0,8.0,26.0,60.0,1140.0,1110.0,60.0,33.0,0.0,2.0,2327.434799795,856.4372997950001,38.30363455847197,2.128160033334666,21.696365,2.87184,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0241003,
2019-11-25 10:00:00,477.0,19.0,28.0,0.0,7.0,39.0,8.0,3.0,25.6,7.7,43.0,2.0,300.0,0.0,20.0,7.0,5.0,8.0,45.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,2.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2019-11-25 11:00:00,477.0,19.0,28.0,0.0,7.0,42.0,8.0,4.0,28.0,7.9,47.0,3.0,640.0,0.0,20.0,7.0,4.0,9.0,58.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2019-11-25 12:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,26.8,8.2,45.0,4.0,920.0,0.0,20.0,7.0,5.0,8.0,55.0,0.0,0.0,66.0,940.0,910.0,51.0,9.0,1.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,1.084367,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0264339,
2019-11-25 13:00:00,477.0,19.0,28.0,0.0,8.0,33.0,10.0,6.0,21.5,8.2,36.0,4.0,140.0,0.0,20.0,7.0,5.0,6.0,34.0,0.0,0.0,39.0,940.0,910.0,45.0,0.0,1.0,0.0,2209.754999795,905.4705497949999,36.19792020308063,3.9156327252940173,2.80208,1.084367,6.0,36.19792020308063,30.19792,1.0709272096138804,0.0645669,
2019-11-27 01:00:00,477.0,19.0,112.0,0.0,9.0,20.0,8.0,5.0,23.8,8.2,40.0,4.0,2980.0,0.0,20.0,7.0,7.0,7.0,43.0,9.0,31.0,64.0,1140.0,1110.0,60.0,28.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,23.835886,3.084367,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0299148,
2019-11-27 02:00:00,477.0,19.0,28.0,0.0,10.0,40.0,10.0,6.0,26.8,8.4,45.0,5.0,480.0,0.0,20.0,7.0,8.0,8.0,52.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,21.06252,3.389789,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0344628,
2019-11-27 03:00:00,477.0,19.0,28.0,1.0,10.0,41.0,11.0,7.0,28.0,8.7,47.0,6.0,700.0,0.0,20.0,7.0,7.0,9.0,51.0,0.0,0.0,68.0,940.0,910.0,60.0,10.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2019-11-27 04:00:00,477.0,19.0,28.0,0.0,9.0,30.0,10.0,7.0,22.1,8.9,37.0,7.0,1060.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,58.0,940.0,910.0,60.0,56.0,0.0,1.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,20.738885,0.700641,7.0,37.26111536149989,30.261115,1.0707686024743635,0.0226292,
2019-11-27 05:00:00,477.0,19.0,98.0,0.0,9.0,22.0,7.0,0.0,26.8,7.0,45.0,-1.0,3000.0,0.0,20.0,7.0,7.0,9.0,64.0,10.0,45.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,34.06252,7.508861,0.0,44.937479651873446,44.93748,1.2504349340941436,0.011197,
2019-11-27 06:00:00,477.0,19.0,56.0,0.0,9.0,24.0,8.0,0.0,29.2,6.7,49.0,-2.0,3000.0,0.0,20.0,8.0,7.0,9.0,70.0,11.0,49.0,89.0,1360.0,1180.0,60.0,22.0,0.0,0.0,2964.867049795,758.3707997950002,48.47973917390766,-1.6923850735155952,40.520261,8.692385,0.0,48.47973917390766,48.479739,1.2279650274903662,0.0337316,
2019-11-27 07:00:00,477.0,19.0,28.0,0.0,8.0,43.0,10.0,5.0,28.6,8.4,48.0,5.0,720.0,0.0,20.0,7.0,7.0,9.0,61.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,2.389789,5.0,47.61508484535182,42.615085,1.0757287322836615,0.0090638,
2019-11-27 08:00:00,477.0,19.0,28.0,1.0,8.0,40.0,10.0,6.0,28.0,8.4,47.0,5.0,740.0,0.0,20.0,7.0,6.0,9.0,55.0,0.0,0.0,68.0,940.0,910.0,60.0,5.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,1.389789,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0329908,
2019-11-27 09:00:00,477.0,19.0,28.0,0.0,8.0,23.0,7.0,0.0,24.4,7.2,41.0,0.0,1680.0,0.0,20.0,8.0,7.0,7.0,29.0,9.0,22.0,67.0,1360.0,1180.0,8.0,1.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,25.84734,6.738276,0.0,41.15266006868552,41.15266,1.241307934709918,0.0,
2019-11-28 02:00:00,477.0,19.0,98.0,0.0,8.0,22.0,6.0,3.0,25.0,7.4,42.0,1.0,2700.0,0.0,20.0,7.0,3.0,8.0,56.0,9.0,40.0,69.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,26.87639,1.981701,3.0,42.123610354308255,39.12361,1.146526103005407,0.0482103,
2019-11-28 03:00:00,477.0,19.0,112.0,0.0,9.0,20.0,7.0,2.0,28.6,7.4,48.0,1.0,2880.0,0.0,20.0,7.0,7.0,9.0,46.0,11.0,33.0,83.0,1140.0,1110.0,55.0,55.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,35.384915,5.981701,2.0,47.61508484535182,45.615085,1.1812763116456233,0.021068,
2019-11-28 06:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,25.6,8.7,43.0,6.0,740.0,0.0,20.0,7.0,9.0,8.0,49.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,24.922355,3.368439,6.0,43.07764542076404,37.077645,1.1209275789843556,0.0098392,
2019-11-28 07:00:00,477.0,19.0,28.0,1.0,9.0,41.0,11.0,7.0,28.6,8.7,48.0,6.0,1000.0,0.0,20.0,7.0,7.0,9.0,57.0,0.0,0.0,70.0,940.0,910.0,58.0,9.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,1.368439,7.0,47.61508484535182,40.615085,1.051793234759367,0.0325947,
2019-11-28 08:00:00,477.0,19.0,14.0,0.0,10.0,32.0,11.0,9.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,22.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,0.756171,9.0,38.30363455847197,29.303635,1.0353311670789893,0.0251555,
2019-11-28 09:00:00,477.0,19.0,14.0,0.0,9.0,32.0,11.0,6.0,22.1,8.4,37.0,5.0,700.0,0.0,20.0,7.0,10.0,7.0,33.0,0.0,0.0,34.0,940.0,910.0,38.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,0.0,5.389789,6.0,37.26111536149989,31.261115,1.1061529101072567,0.0425651,
2019-11-28 10:00:00,477.0,19.0,14.0,0.0,11.0,33.0,12.0,8.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,0.0,3.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2019-11-28 11:00:00,477.0,19.0,14.0,0.0,8.0,33.0,9.0,5.0,23.2,8.4,39.0,5.0,860.0,0.0,20.0,7.0,8.0,7.0,42.0,0.0,0.0,61.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,21.842753,3.389789,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0112828,
2019-11-28 12:00:00,477.0,19.0,14.0,0.0,10.0,34.0,12.0,8.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,22.0,5.0,6.0,5.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,0.0,2.717677,8.0,39.15724672182836,31.157247,1.068593591749332,0.0225154,
2019-11-28 14:00:00,477.0,19.0,14.0,1.0,9.0,33.0,10.0,7.0,23.2,9.2,39.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,42.0,0.0,1.0,1.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,6.842753,1.717677,7.0,39.15724672182836,32.157247,1.0663190607756643,0.0,
2019-11-28 16:00:00,477.0,19.0,28.0,0.0,7.0,40.0,8.0,3.0,26.8,7.9,45.0,3.0,520.0,0.0,20.0,7.0,6.0,8.0,53.0,0.0,0.0,72.0,940.0,910.0,54.0,0.0,1.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,27.06252,3.147817,3.0,44.937479651873446,41.93748,1.1054366390395949,0.0035123,
2019-11-28 17:00:00,477.0,19.0,28.0,0.0,7.0,38.0,8.0,4.0,26.2,7.9,44.0,3.0,320.0,0.0,20.0,7.0,6.0,8.0,43.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,23.984597,3.147817,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0278845,
2019-11-28 18:00:00,477.0,19.0,28.0,1.0,7.0,43.0,8.0,4.0,28.6,7.9,48.0,3.0,540.0,0.0,20.0,7.0,4.0,9.0,58.0,0.0,0.0,69.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,21.384915,1.147817,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0256421,
2019-11-28 19:00:00,477.0,19.0,28.0,0.0,7.0,33.0,8.0,5.0,24.4,8.2,41.0,4.0,680.0,0.0,20.0,7.0,5.0,7.0,45.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,16.84734,1.084367,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0291207,
2019-11-28 20:00:00,477.0,19.0,28.0,0.0,7.0,37.0,8.0,4.0,26.8,8.2,45.0,4.0,800.0,0.0,20.0,7.0,5.0,8.0,54.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,20.06252,1.084367,4.0,44.937479651873446,40.93748,1.079077481573777,0.0020566,
2019-11-28 21:00:00,477.0,19.0,28.0,1.0,8.0,42.0,8.0,4.0,27.4,7.9,46.0,3.0,580.0,0.0,20.0,7.0,5.0,9.0,57.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,27.155561,2.147817,4.0,45.84443855943209,41.844439,1.1056958589644865,0.0266982,
2019-11-28 23:00:00,477.0,19.0,28.0,0.0,8.0,38.0,9.0,5.0,26.2,8.4,44.0,5.0,840.0,0.0,20.0,7.0,5.0,8.0,54.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,23.984597,0.389789,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0098918,
2019-11-29 00:00:00,477.0,19.0,28.0,0.0,9.0,42.0,10.0,6.0,28.6,8.4,48.0,5.0,820.0,0.0,20.0,7.0,6.0,9.0,57.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-11-29 01:00:00,477.0,19.0,28.0,1.0,9.0,41.0,10.0,3.0,27.4,7.9,46.0,3.0,400.0,0.0,20.0,7.0,8.0,8.0,57.0,0.0,0.0,65.0,940.0,910.0,60.0,7.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,19.155561,5.147817,3.0,45.84443855943209,42.844439,1.1628468413459356,0.0034382,
2019-11-29 02:00:00,477.0,19.0,28.0,0.0,10.0,36.0,10.0,6.0,24.4,8.4,41.0,5.0,680.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,23.84734,4.389789,6.0,41.15266006868552,35.15266,1.128399947949718,0.0380322,
2019-11-29 03:00:00,477.0,19.0,28.0,0.0,10.0,40.0,11.0,6.0,26.8,8.7,45.0,6.0,500.0,0.0,20.0,7.0,9.0,8.0,46.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,24.06252,3.368439,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0093736,
2019-11-29 04:00:00,477.0,19.0,28.0,1.0,11.0,39.0,12.0,8.0,25.6,9.2,43.0,8.0,380.0,0.0,20.0,7.0,9.0,8.0,35.0,0.0,0.0,68.0,940.0,910.0,35.0,2.0,2.0,1.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,24.922355,1.717677,8.0,43.07764542076404,35.077645,1.0935230606824413,0.0200495,
2019-11-29 06:00:00,477.0,19.0,28.0,0.0,11.0,37.0,12.0,8.0,24.4,8.9,41.0,7.0,580.0,0.0,20.0,7.0,11.0,7.0,37.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,21.84734,4.700641,8.0,41.15266006868552,33.15266,1.0994937071714634,0.0487942,
2019-11-29 07:00:00,477.0,19.0,28.0,0.0,12.0,40.0,12.0,8.0,26.2,8.9,44.0,7.0,620.0,0.0,20.0,7.0,9.0,8.0,44.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,18.984597,2.700641,8.0,44.01540253572364,36.015403,1.1249398772922832,0.0450906,
2019-11-29 08:00:00,477.0,19.0,28.0,1.0,11.0,42.0,12.0,8.0,28.0,8.9,47.0,7.0,640.0,0.0,20.0,7.0,9.0,9.0,50.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,24.263192,2.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2019-11-29 09:00:00,477.0,19.0,28.0,0.0,11.0,36.0,11.0,6.0,23.2,8.7,39.0,6.0,540.0,0.0,20.0,7.0,10.0,7.0,39.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,18.842753,4.368439,6.0,39.15724672182836,33.157247,1.1775741899613887,0.0109897,
2019-11-29 10:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,23.2,8.7,39.0,6.0,480.0,0.0,20.0,7.0,10.0,7.0,36.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,20.842753,4.368439,6.0,39.15724672182836,33.157247,1.137187173958269,0.0109897,
2019-11-29 11:00:00,477.0,19.0,28.0,1.0,10.0,39.0,11.0,7.0,26.8,8.9,45.0,7.0,720.0,0.0,20.0,7.0,8.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,57.0,7.0,0.0,2.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,22.06252,1.700641,7.0,44.937479651873446,37.93748,1.0858676807262395,0.0181334,
2019-11-30 03:00:00,477.0,19.0,112.0,0.0,12.0,27.0,10.0,6.0,25.6,7.9,43.0,3.0,2760.0,0.0,20.0,7.0,9.0,8.0,57.0,10.0,41.0,68.0,940.0,910.0,60.0,60.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,24.922355,6.147817,6.0,43.07764542076404,37.077645,1.1930648058435969,0.0782543,
2019-11-30 04:00:00,477.0,19.0,112.0,0.0,14.0,23.0,10.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,10.0,9.0,56.0,11.0,40.0,87.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,39.384915,9.738276,2.0,47.61508484535182,45.615085,1.3569825930785209,0.0367086,
2019-11-30 05:00:00,477.0,19.0,112.0,0.0,12.0,24.0,10.0,4.0,28.6,7.9,48.0,3.0,3000.0,0.0,20.0,7.0,10.0,9.0,53.0,11.0,38.0,82.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,34.384915,7.147817,4.0,47.61508484535182,43.615085,1.224623925209946,0.0256421,
2019-11-30 06:00:00,477.0,19.0,98.0,0.0,11.0,27.0,10.0,5.0,29.2,7.9,49.0,3.0,2840.0,0.0,20.0,7.0,8.0,9.0,58.0,11.0,41.0,81.0,940.0,910.0,18.0,18.0,0.0,0.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,32.520261,5.147817,5.0,48.47973917390766,43.479739,1.160086488282431,0.0470728,
2019-12-02 02:00:00,477.0,19.0,112.0,0.0,6.0,34.0,4.0,0.0,26.8,6.2,45.0,-4.0,2300.0,0.0,20.0,8.0,0.0,9.0,98.0,11.0,70.0,78.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,709.3375497950001,44.937479651873446,-3.744489872362294,33.06252,3.74449,0.0,44.937479651873446,44.93748,1.1540931873806544,0.0769174,
2019-12-02 03:00:00,477.0,19.0,112.0,1.0,8.0,32.0,5.0,1.0,28.6,6.5,48.0,-3.0,2920.0,0.0,20.0,8.0,1.0,9.0,91.0,12.0,64.0,82.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,34.384915,3.500826,1.0,47.61508484535182,46.615085,1.1767003701235168,0.0698546,
2019-12-02 04:00:00,477.0,19.0,140.0,0.0,8.0,35.0,7.0,3.0,24.4,7.2,41.0,0.0,2500.0,0.0,20.0,8.0,1.0,8.0,70.0,10.0,49.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,29.84734,0.738276,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0669654,
2019-12-02 05:00:00,477.0,19.0,140.0,0.0,8.0,31.0,5.0,0.0,26.8,5.7,45.0,-6.0,3000.0,0.0,20.0,8.0,3.0,9.0,106.0,11.0,80.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,660.3042997950001,44.937479651873446,-5.906966194072766,38.06252,8.906966,0.0,44.937479651873446,44.93748,1.2165821930333247,0.1161772,
2019-12-02 06:00:00,477.0,19.0,140.0,0.0,9.0,23.0,7.0,1.0,28.6,6.5,48.0,-3.0,3000.0,80.0,20.0,8.0,5.0,10.0,101.0,12.0,73.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,41.384915,7.500826,1.0,47.61508484535182,46.615085,1.2071729270228746,0.0698546,
2019-12-02 07:00:00,477.0,19.0,140.0,0.0,9.0,23.0,7.0,0.0,28.6,6.2,48.0,-4.0,3000.0,80.0,20.0,8.0,4.0,10.0,101.0,12.0,73.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,40.384915,7.74449,0.0,47.61508484535182,47.615085,1.233069542400126,0.0729073,
2019-12-02 08:00:00,477.0,19.0,112.0,0.0,9.0,20.0,9.0,1.0,28.0,6.7,47.0,-2.0,3000.0,60.0,20.0,8.0,5.0,9.0,85.0,11.0,60.0,82.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,35.263192,6.692385,1.0,46.73680772378418,45.736808,1.2119946216641346,0.0555943,
2019-12-02 09:00:00,477.0,19.0,112.0,0.0,7.0,18.0,8.0,0.0,28.0,6.5,47.0,-3.0,3000.0,80.0,20.0,8.0,5.0,9.0,81.0,11.0,57.0,85.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,38.263192,7.500826,0.0,46.73680772378418,46.736808,1.1761590997664872,0.0507909,
2019-12-02 10:00:00,477.0,19.0,98.0,0.0,8.0,18.0,9.0,0.0,29.2,6.5,49.0,-3.0,3000.0,80.0,20.0,8.0,4.0,9.0,78.0,11.0,55.0,85.0,1360.0,1180.0,61.0,61.0,0.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,36.520261,6.500826,0.0,48.47973917390766,48.479739,1.1976297275958974,0.0490545,
2019-12-02 11:00:00,477.0,19.0,112.0,0.0,6.0,16.0,7.0,0.0,28.0,6.5,47.0,-3.0,3000.0,80.0,20.0,8.0,4.0,9.0,79.0,11.0,56.0,86.0,1360.0,1180.0,8.0,8.0,0.0,0.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,39.263192,6.500826,0.0,46.73680772378418,46.736808,1.147286952794603,0.0507909,
2019-12-02 14:00:00,477.0,19.0,70.0,1.0,6.0,37.0,6.0,1.0,26.8,7.2,45.0,0.0,1280.0,0.0,20.0,7.0,4.0,8.0,56.0,10.0,40.0,74.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,29.06252,3.738276,1.0,44.937479651873446,43.93748,1.128410990973988,0.0165252,
2019-12-02 15:00:00,477.0,19.0,70.0,0.0,6.0,38.0,5.0,0.0,28.0,7.0,47.0,-1.0,1200.0,0.0,20.0,8.0,3.0,9.0,60.0,11.0,42.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,27.263192,3.508861,0.0,46.73680772378418,46.736808,1.147286952794603,0.0107705,
2019-12-02 16:00:00,477.0,19.0,70.0,0.0,5.0,38.0,5.0,1.0,28.0,7.2,47.0,0.0,1060.0,0.0,20.0,8.0,1.0,9.0,60.0,11.0,42.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,32.263192,0.738276,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0158854,
2019-12-02 17:00:00,477.0,19.0,70.0,0.0,5.0,40.0,5.0,1.0,28.6,7.0,48.0,-1.0,840.0,0.0,20.0,8.0,1.0,9.0,60.0,11.0,42.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,32.384915,1.508861,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0313536,
2019-12-02 18:00:00,477.0,19.0,70.0,0.0,5.0,40.0,5.0,0.0,28.0,7.0,47.0,-1.0,820.0,0.0,20.0,8.0,0.0,9.0,62.0,11.0,44.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,33.263192,0.508861,0.0,46.73680772378418,46.736808,1.1197983398564169,0.0107705,
2019-12-02 19:00:00,477.0,19.0,70.0,0.0,4.0,38.0,5.0,0.0,28.0,7.0,47.0,-1.0,800.0,0.0,20.0,8.0,0.0,9.0,61.0,11.0,43.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,33.263192,0.508861,0.0,46.73680772378418,46.736808,1.093596140873894,0.0107705,
2019-12-02 20:00:00,477.0,19.0,70.0,0.0,4.0,40.0,4.0,0.0,28.6,6.7,48.0,-2.0,800.0,0.0,20.0,8.0,1.0,9.0,62.0,11.0,44.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,33.384915,2.692385,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0343231,
2019-12-02 21:00:00,477.0,19.0,70.0,0.0,4.0,41.0,4.0,0.0,28.6,6.7,48.0,-2.0,800.0,0.0,20.0,8.0,0.0,9.0,66.0,11.0,46.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,33.384915,1.692385,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0343231,
2019-12-02 22:00:00,477.0,19.0,70.0,1.0,3.0,41.0,3.0,0.0,28.6,6.5,48.0,-3.0,760.0,0.0,20.0,8.0,0.0,9.0,66.0,11.0,46.0,81.0,1360.0,1180.0,60.0,58.0,0.0,2.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,33.384915,2.500826,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0499008,
2019-12-02 23:00:00,477.0,19.0,70.0,0.0,3.0,40.0,3.0,-1.0,28.6,6.5,48.0,-3.0,940.0,0.0,20.0,8.0,-1.0,9.0,71.0,11.0,50.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,31.384915,1.500826,-1.0,47.61508484535182,48.615085,1.08965577827574,0.0299471,
2019-12-03 00:00:00,477.0,19.0,70.0,0.0,4.0,42.0,4.0,0.0,28.6,6.7,48.0,-2.0,800.0,0.0,20.0,8.0,1.0,9.0,64.0,11.0,45.0,82.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,34.384915,2.692385,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0343231,
2019-12-03 01:00:00,477.0,19.0,70.0,0.0,6.0,39.0,6.0,1.0,28.0,7.2,47.0,0.0,800.0,0.0,20.0,8.0,1.0,9.0,61.0,11.0,43.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,32.263192,0.738276,1.0,46.73680772378418,45.736808,1.1227391284589188,0.0158854,
2019-12-03 02:00:00,477.0,19.0,70.0,0.0,7.0,38.0,7.0,2.0,27.4,7.2,46.0,0.0,960.0,0.0,20.0,8.0,2.0,9.0,57.0,10.0,41.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,31.155561,1.738276,2.0,45.84443855943209,43.844439,1.1287185663120833,0.0381345,
2019-12-03 03:00:00,477.0,19.0,70.0,1.0,8.0,39.0,7.0,2.0,28.6,7.2,48.0,0.0,1020.0,0.0,20.0,7.0,5.0,9.0,51.0,11.0,37.0,78.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,4.738276,2.0,47.61508484535182,45.615085,1.1514574606635528,0.0367086,
2019-12-03 05:00:00,477.0,19.0,98.0,0.0,9.0,31.0,7.0,3.0,25.6,7.4,43.0,1.0,2020.0,0.0,20.0,7.0,6.0,8.0,60.0,10.0,42.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,27.922355,4.981701,3.0,43.07764542076404,40.077645,1.1760684902126501,0.0471168,
2019-12-03 06:00:00,477.0,19.0,70.0,1.0,10.0,32.0,8.0,4.0,28.6,7.9,48.0,3.0,1600.0,0.0,20.0,7.0,7.0,9.0,43.0,11.0,31.0,77.0,940.0,910.0,60.0,57.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,29.384915,4.147817,4.0,47.61508484535182,43.615085,1.1595104777595528,0.0256421,
2019-12-03 07:00:00,477.0,19.0,70.0,0.0,9.0,30.0,8.0,5.0,23.2,8.2,39.0,4.0,1080.0,0.0,20.0,7.0,6.0,7.0,34.0,8.0,25.0,57.0,940.0,910.0,60.0,22.0,0.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,17.842753,2.084367,5.0,39.15724672182836,34.157247,1.132638112327289,0.0307695,
2019-12-03 08:00:00,477.0,19.0,28.0,1.0,10.0,38.0,9.0,5.0,25.0,7.9,42.0,3.0,440.0,0.0,20.0,7.0,8.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,39.0,0.0,3.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,24.87639,5.147817,5.0,42.123610354308255,37.12361,1.1556487452856048,0.0546916,
2019-12-03 09:00:00,477.0,19.0,28.0,0.0,9.0,18.0,8.0,4.0,22.7,7.9,38.0,3.0,2520.0,0.0,20.0,7.0,8.0,7.0,57.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,15.696365,5.147817,4.0,38.30363455847197,34.303635,1.170627313535156,0.0323771,
2019-12-03 10:00:00,477.0,19.0,28.0,0.0,8.0,35.0,8.0,4.0,25.6,7.9,43.0,3.0,760.0,0.0,20.0,7.0,6.0,8.0,62.0,0.0,0.0,72.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,28.922355,3.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2019-12-03 11:00:00,477.0,19.0,28.0,0.0,8.0,35.0,8.0,3.0,26.2,7.7,44.0,2.0,620.0,0.0,20.0,7.0,7.0,8.0,62.0,0.0,0.0,75.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,30.984597,4.87184,3.0,44.01540253572364,41.015403,1.1388295038301146,0.020814,
2019-12-03 12:00:00,477.0,19.0,28.0,1.0,7.0,36.0,7.0,3.0,25.6,7.7,43.0,2.0,460.0,0.0,20.0,7.0,6.0,8.0,58.0,0.0,0.0,72.0,940.0,910.0,60.0,9.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,28.922355,3.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2019-12-03 13:00:00,477.0,19.0,28.0,0.0,7.0,35.0,7.0,4.0,23.8,8.2,40.0,4.0,380.0,0.0,20.0,7.0,5.0,7.0,43.0,0.0,0.0,56.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,15.835886,1.084367,4.0,40.164114470573566,36.164114,1.090459208011971,0.0023275,
2019-12-03 14:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,3.0,25.0,7.9,42.0,3.0,720.0,0.0,20.0,7.0,4.0,8.0,55.0,0.0,0.0,64.0,1140.0,1110.0,60.0,12.0,0.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,21.87639,1.147817,3.0,42.123610354308255,39.12361,1.0830481675631836,0.003764,
2019-12-03 15:00:00,477.0,19.0,28.0,1.0,6.0,42.0,7.0,2.0,29.2,7.7,49.0,2.0,820.0,0.0,20.0,7.0,5.0,9.0,33.0,11.0,25.0,70.0,1140.0,1110.0,60.0,49.0,0.0,2.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,21.520261,2.87184,2.0,48.47973917390766,46.479739,1.094162532630362,0.0,
2019-12-03 16:00:00,477.0,19.0,28.0,0.0,5.0,35.0,6.0,3.0,25.6,7.7,43.0,2.0,860.0,0.0,20.0,7.0,3.0,8.0,61.0,0.0,0.0,62.0,1140.0,1110.0,60.0,23.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,18.922355,0.87184,3.0,43.07764542076404,40.077645,1.052524245056007,0.0212906,
2019-12-03 17:00:00,477.0,19.0,28.0,1.0,6.0,40.0,7.0,3.0,28.0,7.7,47.0,2.0,1080.0,0.0,20.0,7.0,3.0,8.0,36.0,10.0,26.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2019-12-03 18:00:00,477.0,19.0,28.0,0.0,5.0,36.0,6.0,1.0,25.6,7.4,43.0,1.0,900.0,0.0,20.0,7.0,5.0,8.0,33.0,9.0,24.0,63.0,1140.0,1110.0,60.0,59.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,19.922355,3.981701,1.0,43.07764542076404,42.077645,1.1050485011621733,0.0,
2019-12-03 20:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,28.0,7.4,47.0,1.0,1080.0,0.0,20.0,7.0,4.0,8.0,36.0,10.0,27.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,2.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2019-12-03 21:00:00,477.0,19.0,28.0,1.0,4.0,37.0,5.0,0.0,26.8,7.2,45.0,0.0,980.0,0.0,20.0,7.0,2.0,8.0,37.0,10.0,28.0,65.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,1.738276,0.0,44.937479651873446,44.93748,1.097709980735062,0.0,
2019-12-03 23:00:00,477.0,19.0,28.0,1.0,3.0,37.0,5.0,1.0,28.0,7.2,47.0,0.0,1500.0,0.0,20.0,8.0,1.0,9.0,40.0,10.0,29.0,71.0,1360.0,1180.0,60.0,55.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0457280807700151,0.0158854,
2019-12-04 00:00:00,477.0,19.0,28.0,0.0,5.0,26.0,5.0,1.0,26.2,7.2,44.0,0.0,1760.0,0.0,20.0,7.0,2.0,8.0,35.0,10.0,26.0,66.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,21.984597,1.738276,1.0,44.01540253572364,43.015403,1.1025236241152157,0.0168735,
2019-12-04 01:00:00,477.0,19.0,28.0,1.0,8.0,40.0,8.0,4.0,28.0,7.9,47.0,3.0,920.0,0.0,20.0,7.0,4.0,8.0,35.0,10.0,26.0,69.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,1.147817,4.0,46.73680772378418,42.736808,1.1032609683466468,0.0261553,
2019-12-04 02:00:00,477.0,19.0,98.0,0.0,8.0,26.0,5.0,2.0,26.2,7.0,44.0,-1.0,3000.0,0.0,20.0,8.0,2.0,8.0,77.0,10.0,54.0,73.0,1360.0,1180.0,60.0,41.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,28.984597,2.508861,2.0,44.01540253572364,42.015403,1.1665954020179274,0.0563482,
2019-12-04 03:00:00,477.0,19.0,28.0,0.0,10.0,35.0,10.0,5.0,26.2,8.4,44.0,5.0,280.0,0.0,20.0,7.0,9.0,8.0,38.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,20.984597,4.389789,5.0,44.01540253572364,39.015403,1.1469922473804408,0.0098918,
2019-12-04 04:00:00,477.0,19.0,28.0,0.0,11.0,42.0,12.0,8.0,28.0,8.9,47.0,7.0,460.0,0.0,20.0,7.0,8.0,8.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,50.0,0.0,1.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,1.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2019-12-04 05:00:00,477.0,19.0,84.0,0.0,11.0,21.0,8.0,1.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,8.0,9.0,61.0,11.0,43.0,89.0,1360.0,1180.0,56.0,54.0,1.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,42.263192,7.738276,1.0,46.73680772378418,45.736808,1.2798235464540513,0.0158854,
2019-12-04 06:00:00,477.0,19.0,28.0,0.0,13.0,25.0,12.0,6.0,23.2,8.7,39.0,6.0,160.0,0.0,20.0,7.0,12.0,7.0,26.0,0.0,0.0,75.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,35.842753,6.368439,6.0,39.15724672182836,33.157247,1.2676122740521503,0.0109897,
2019-12-04 07:00:00,477.0,19.0,28.0,0.0,11.0,35.0,12.0,6.0,22.7,8.7,38.0,6.0,820.0,0.0,20.0,7.0,10.0,7.0,58.0,0.0,0.0,60.0,940.0,910.0,24.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,21.696365,4.368439,6.0,38.30363455847197,32.303635,1.1831258190487535,0.0112769,
2019-12-04 08:00:00,477.0,19.0,28.0,0.0,13.0,35.0,14.0,11.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,2.289197,11.0,37.26111536149989,26.261115,1.082436425889715,0.0108924,
2019-12-04 09:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,6.0,22.7,8.7,38.0,6.0,760.0,0.0,20.0,7.0,9.0,7.0,49.0,0.0,0.0,59.0,940.0,910.0,8.0,0.0,0.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,20.696365,3.368439,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0112769,
2019-12-05 00:00:00,477.0,19.0,98.0,1.0,7.0,30.0,5.0,1.0,25.6,7.0,43.0,-1.0,2260.0,0.0,20.0,8.0,3.0,8.0,71.0,10.0,50.0,72.0,1360.0,1180.0,60.0,53.0,0.0,3.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,28.922355,3.508861,1.0,43.07764542076404,42.077645,1.1663079591048569,0.0346176,
2019-12-05 02:00:00,477.0,19.0,98.0,0.0,10.0,28.0,10.0,6.0,23.2,8.4,39.0,5.0,940.0,0.0,20.0,7.0,9.0,7.0,55.0,0.0,0.0,65.0,940.0,910.0,55.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,25.842753,4.389789,6.0,39.15724672182836,33.157247,1.137187173958269,0.0402289,
2019-12-05 04:00:00,477.0,19.0,28.0,0.0,12.0,38.0,12.0,9.0,25.0,9.5,42.0,9.0,620.0,0.0,20.0,7.0,10.0,8.0,46.0,0.0,0.0,63.0,940.0,910.0,56.0,40.0,1.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,20.87639,1.756171,9.0,42.123610354308255,33.12361,1.0995896444817308,0.0223192,
2019-12-05 05:00:00,477.0,19.0,112.0,0.0,11.0,29.0,8.0,4.0,25.0,7.4,42.0,1.0,2700.0,0.0,20.0,7.0,6.0,8.0,72.0,10.0,50.0,68.0,1140.0,1110.0,35.0,31.0,2.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,25.87639,4.981701,4.0,42.123610354308255,38.12361,1.2249096286068488,0.0725381,
2019-12-05 06:00:00,477.0,19.0,14.0,0.0,13.0,37.0,13.0,9.0,23.8,9.5,40.0,9.0,360.0,0.0,20.0,7.0,12.0,7.0,28.0,0.0,0.0,61.0,940.0,910.0,40.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,20.835886,3.756171,9.0,40.164114470573566,31.164114,1.1472530803004666,0.0236893,
2019-12-05 08:00:00,477.0,19.0,14.0,0.0,14.0,30.0,16.0,12.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,24.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,2.104552,12.0,38.30363455847197,26.303635,1.0822922364437402,0.0039591,
2019-12-05 09:00:00,477.0,19.0,14.0,0.0,11.0,33.0,12.0,6.0,23.2,8.4,39.0,5.0,820.0,0.0,20.0,7.0,10.0,7.0,44.0,0.0,0.0,54.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,14.842753,5.389789,6.0,39.15724672182836,33.157247,1.1775741899613887,0.0402289,
2019-12-05 10:00:00,477.0,19.0,28.0,0.0,10.0,33.0,12.0,8.0,21.5,9.5,36.0,9.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,22.0,0.0,1.0,0.0,2209.754999795,1032.956999795,36.19792020308063,8.243829250455633,16.80208,1.756171,8.0,36.19792020308063,28.19792,1.0763419302530814,0.0,
2019-12-05 11:00:00,477.0,19.0,14.0,0.0,12.0,34.0,13.0,11.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,19.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,0.0,2.505709,11.0,37.26111536149989,26.261115,1.039586519604918,0.0542269,
2019-12-05 12:00:00,477.0,19.0,14.0,0.0,10.0,33.0,11.0,4.0,22.1,8.2,37.0,4.0,780.0,0.0,20.0,7.0,9.0,7.0,38.0,0.0,0.0,59.0,940.0,910.0,26.0,0.0,1.0,0.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,21.738885,5.084367,4.0,37.26111536149989,33.261115,1.220093696055215,0.0025301,
2019-12-05 13:00:00,477.0,19.0,14.0,1.0,11.0,35.0,13.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,20.0,0.0,0.0,34.0,6.0,2.0,2.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,3.756171,10.0,37.26111536149989,27.261115,1.0380791000204874,0.0605215,
2019-12-05 14:00:00,477.0,19.0,28.0,0.0,9.0,18.0,8.0,-3.0,22.1,6.2,37.0,-4.0,2180.0,0.0,20.0,8.0,6.0,7.0,39.0,8.0,29.0,56.0,1360.0,1180.0,31.0,2.0,1.0,0.0,2268.5948997950004,709.3375497950001,37.26111536149989,-3.744489872362294,18.738885,9.74449,-3.0,37.26111536149989,40.261115,1.4246116788032968,0.0181558,
2019-12-05 15:00:00,477.0,19.0,14.0,0.0,11.0,34.0,13.0,9.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0251555,
2019-12-05 16:00:00,477.0,19.0,28.0,0.0,9.0,35.0,9.0,2.0,22.7,7.7,38.0,2.0,760.0,0.0,20.0,7.0,8.0,7.0,62.0,0.0,0.0,62.0,940.0,910.0,44.0,0.0,1.0,0.0,2327.434799795,856.4372997950001,38.30363455847197,2.128160033334666,23.696365,5.87184,2.0,38.30363455847197,36.303635,1.2388782329222796,0.0,
2019-12-05 17:00:00,477.0,19.0,28.0,0.0,9.0,35.0,9.0,5.0,22.7,8.4,38.0,5.0,500.0,0.0,20.0,7.0,8.0,7.0,39.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,20.696365,3.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2019-12-05 18:00:00,477.0,19.0,28.0,1.0,8.0,34.0,9.0,5.0,22.1,8.4,37.0,5.0,440.0,0.0,20.0,7.0,7.0,7.0,38.0,0.0,0.0,58.0,940.0,910.0,60.0,8.0,0.0,2.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,20.738885,2.389789,5.0,37.26111536149989,32.261115,1.102525129388859,0.0119381,
2019-12-05 19:00:00,477.0,19.0,28.0,0.0,8.0,28.0,8.0,6.0,23.2,8.7,39.0,6.0,1200.0,0.0,20.0,7.0,6.0,7.0,41.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,17.842753,0.368439,6.0,39.15724672182836,33.157247,1.0641905331375274,0.0109897,
2019-12-05 20:00:00,477.0,19.0,28.0,0.0,8.0,35.0,9.0,5.0,23.2,8.4,39.0,5.0,460.0,0.0,20.0,7.0,6.0,7.0,42.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,22.842753,1.389789,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0112828,
2019-12-05 21:00:00,477.0,19.0,28.0,0.0,8.0,37.0,9.0,5.0,24.4,8.2,41.0,4.0,360.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,24.84734,3.084367,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0291207,
2019-12-05 22:00:00,477.0,19.0,28.0,1.0,8.0,42.0,9.0,5.0,26.8,8.4,45.0,5.0,240.0,0.0,20.0,7.0,7.0,8.0,30.0,0.0,0.0,73.0,940.0,910.0,60.0,8.0,0.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,28.06252,2.389789,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0096656,
2019-12-05 23:00:00,477.0,19.0,28.0,0.0,7.0,26.0,8.0,4.0,25.0,8.2,42.0,4.0,1180.0,0.0,20.0,7.0,5.0,8.0,47.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,1.084367,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0022081,
2019-12-06 00:00:00,477.0,19.0,28.0,0.0,7.0,36.0,8.0,4.0,23.8,7.9,40.0,3.0,320.0,0.0,20.0,7.0,6.0,7.0,41.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,23.835886,3.147817,4.0,40.164114470573566,36.164114,1.090459208011971,0.0307627,
2019-12-06 01:00:00,477.0,19.0,28.0,0.0,7.0,34.0,8.0,4.0,22.7,7.9,38.0,3.0,440.0,0.0,20.0,7.0,5.0,7.0,40.0,0.0,0.0,59.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,20.696365,2.147817,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0323771,
2019-12-06 02:00:00,477.0,19.0,14.0,0.0,8.0,34.0,9.0,-2.0,21.5,6.7,36.0,-2.0,360.0,0.0,20.0,8.0,6.0,7.0,34.0,0.0,0.0,56.0,1360.0,1180.0,30.0,0.0,1.0,0.0,2209.754999795,758.3707997950002,36.19792020308063,-1.6923850735155952,19.80208,7.692385,-2.0,36.19792020308063,38.19792,1.3546360768772894,0.0,
2019-12-06 03:00:00,477.0,19.0,14.0,1.0,10.0,35.0,12.0,9.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,19.0,0.0,0.0,30.0,6.0,2.0,2.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,0.0,3.717677,9.0,38.30363455847197,29.303635,1.0353311670789893,0.0553709,
2019-12-06 04:00:00,477.0,19.0,28.0,0.0,10.0,20.0,7.0,0.0,23.2,7.0,39.0,-1.0,1920.0,0.0,20.0,8.0,7.0,7.0,34.0,8.0,25.0,58.0,1360.0,1180.0,40.0,1.0,1.0,0.0,2376.468049795,787.790749795,39.15724672182836,-0.5088612562674939,18.842753,7.508861,0.0,39.15724672182836,39.157247,1.3429679205850809,0.0128286,
2019-12-06 05:00:00,477.0,19.0,14.0,0.0,11.0,33.0,12.0,6.0,23.2,8.2,39.0,4.0,700.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,54.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,14.842753,5.084367,6.0,39.15724672182836,33.157247,1.1775741899613887,0.0591451,
2019-12-06 07:00:00,477.0,19.0,14.0,0.0,11.0,33.0,12.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,38.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,3.756171,10.0,37.26111536149989,27.261115,1.0380791000204874,0.0605215,
2019-12-06 08:00:00,477.0,19.0,14.0,0.0,9.0,34.0,11.0,6.0,22.7,8.7,38.0,6.0,700.0,0.0,20.0,7.0,9.0,7.0,36.0,0.0,0.0,58.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,19.696365,3.368439,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0112769,
2019-12-06 09:00:00,477.0,19.0,14.0,0.0,9.0,35.0,12.0,8.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,21.0,0.0,0.0,38.0,0.0,2.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,0.0,2.717677,8.0,38.30363455847197,30.303635,1.0341254747609088,0.023135,
2019-12-06 10:00:00,477.0,19.0,14.0,1.0,8.0,37.0,9.0,2.0,25.6,7.9,43.0,3.0,400.0,0.0,20.0,7.0,7.0,8.0,33.0,0.0,0.0,72.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,28.922355,4.147817,2.0,43.07764542076404,41.077645,1.1710490971461922,0.0,
