Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-06 11:00:00,477.0,19.0,28.0,0.0,7.0,38.0,8.0,3.0,25.6,7.7,43.0,2.0,540.0,0.0,20.0,7.0,7.0,8.0,55.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,27.922355,4.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2019-12-06 12:00:00,477.0,19.0,28.0,0.0,6.0,35.0,7.0,3.0,22.7,7.9,38.0,3.0,420.0,0.0,20.0,7.0,4.0,7.0,41.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,20.696365,1.147817,3.0,38.30363455847197,35.303635,1.0928688205687136,0.0041696,
2019-12-06 13:00:00,477.0,19.0,28.0,0.0,6.0,35.0,7.0,2.0,22.7,7.7,38.0,2.0,460.0,0.0,20.0,7.0,4.0,7.0,46.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,856.4372997950001,38.30363455847197,2.128160033334666,21.696365,1.87184,2.0,38.30363455847197,36.303635,1.1238250895355981,0.0,
2019-12-06 14:00:00,477.0,19.0,28.0,1.0,6.0,35.0,6.0,2.0,23.2,7.7,39.0,2.0,460.0,0.0,20.0,7.0,3.0,7.0,47.0,0.0,0.0,59.0,940.0,910.0,60.0,18.0,0.0,2.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,19.842753,0.87184,2.0,39.15724672182836,37.157247,1.1206372866761076,0.0,
2019-12-06 15:00:00,477.0,19.0,28.0,0.0,5.0,39.0,6.0,2.0,26.8,7.4,45.0,1.0,400.0,0.0,20.0,7.0,4.0,8.0,59.0,0.0,0.0,70.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,25.06252,2.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2019-12-06 16:00:00,477.0,19.0,28.0,0.0,5.0,43.0,7.0,2.0,28.6,7.4,48.0,1.0,360.0,0.0,20.0,7.0,4.0,9.0,57.0,0.0,0.0,75.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,27.384915,2.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2019-12-06 17:00:00,477.0,19.0,28.0,1.0,5.0,38.0,6.0,2.0,28.0,7.7,47.0,2.0,860.0,0.0,20.0,7.0,3.0,9.0,61.0,0.0,0.0,70.0,1140.0,1110.0,60.0,18.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.87184,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0,
2019-12-06 18:00:00,477.0,19.0,28.0,0.0,5.0,35.0,6.0,1.0,26.8,7.4,45.0,1.0,580.0,0.0,20.0,7.0,2.0,8.0,55.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,18.06252,0.981701,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0,
2019-12-06 19:00:00,477.0,19.0,28.0,0.0,4.0,42.0,6.0,2.0,28.0,7.4,47.0,1.0,540.0,0.0,20.0,7.0,2.0,9.0,70.0,0.0,0.0,74.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,27.263192,0.981701,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0214727,
2019-12-06 20:00:00,477.0,19.0,28.0,1.0,4.0,41.0,6.0,1.0,28.6,7.2,48.0,0.0,700.0,0.0,20.0,7.0,1.0,9.0,70.0,0.0,0.0,73.0,1140.0,1110.0,60.0,25.0,0.0,3.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2019-12-06 21:00:00,477.0,19.0,28.0,0.0,4.0,29.0,5.0,2.0,26.2,7.4,44.0,1.0,1120.0,0.0,20.0,7.0,2.0,8.0,28.0,10.0,21.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,20.984597,0.981701,2.0,44.01540253572364,42.015403,1.049980765843624,0.0228318,
2019-12-06 22:00:00,477.0,19.0,28.0,1.0,4.0,39.0,5.0,1.0,28.0,7.2,47.0,0.0,1020.0,0.0,20.0,7.0,1.0,9.0,37.0,10.0,27.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2019-12-06 23:00:00,477.0,19.0,28.0,1.0,4.0,40.0,5.0,0.0,27.4,7.2,46.0,0.0,720.0,0.0,20.0,7.0,4.0,8.0,35.0,10.0,26.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,24.155561,3.738276,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0,
2019-12-07 00:00:00,477.0,19.0,28.0,0.0,5.0,30.0,4.0,-1.0,25.6,7.0,43.0,-1.0,1340.0,0.0,20.0,8.0,4.0,8.0,34.0,10.0,25.0,66.0,1360.0,1180.0,60.0,3.0,0.0,0.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,22.922355,4.508861,-1.0,43.07764542076404,44.077645,1.1575727572683396,0.0,
2019-12-07 01:00:00,477.0,19.0,28.0,0.0,7.0,37.0,7.0,3.0,25.0,7.9,42.0,3.0,620.0,0.0,20.0,7.0,4.0,8.0,55.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,20.87639,1.147817,3.0,42.123610354308255,39.12361,1.113883499029339,0.003764,
2019-12-07 02:00:00,477.0,19.0,28.0,1.0,7.0,39.0,8.0,4.0,28.0,7.9,47.0,3.0,1020.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,69.0,940.0,910.0,60.0,2.0,0.0,1.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2019-12-07 04:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,22.7,8.7,38.0,6.0,540.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,20.696365,1.368439,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0112769,
2019-12-07 05:00:00,477.0,19.0,28.0,0.0,10.0,35.0,11.0,6.0,22.7,8.7,38.0,6.0,540.0,0.0,20.0,7.0,9.0,7.0,39.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,19.696365,3.368439,6.0,38.30363455847197,32.303635,1.1413246215168762,0.0112769,
2019-12-07 06:00:00,477.0,19.0,28.0,1.0,10.0,36.0,11.0,7.0,23.2,8.7,39.0,6.0,680.0,0.0,20.0,7.0,9.0,7.0,46.0,0.0,0.0,61.0,940.0,910.0,60.0,8.0,0.0,2.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,21.842753,3.368439,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0408176,
2019-12-07 07:00:00,477.0,19.0,28.0,0.0,10.0,31.0,10.0,7.0,23.2,8.7,39.0,6.0,780.0,0.0,20.0,7.0,7.0,7.0,44.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,11.842753,1.368439,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0408176,
2019-12-07 08:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,22.7,8.4,38.0,5.0,520.0,0.0,20.0,7.0,9.0,7.0,39.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,19.696365,4.389789,6.0,38.30363455847197,32.303635,1.1023763941480325,0.0412481,
2019-12-07 09:00:00,477.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,23.8,8.4,40.0,5.0,640.0,0.0,20.0,7.0,6.0,7.0,48.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,23.835886,1.389789,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0109633,
2019-12-07 10:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,4.0,22.7,7.9,38.0,3.0,460.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,59.0,940.0,910.0,60.0,8.0,0.0,2.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,20.696365,4.147817,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0323771,
2019-12-07 11:00:00,477.0,19.0,28.0,0.0,7.0,36.0,8.0,4.0,23.8,7.9,40.0,3.0,540.0,0.0,20.0,7.0,6.0,7.0,52.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,20.835886,3.147817,4.0,40.164114470573566,36.164114,1.090459208011971,0.0307627,
2019-12-07 12:00:00,477.0,19.0,28.0,0.0,7.0,37.0,8.0,4.0,24.4,7.9,41.0,3.0,600.0,0.0,20.0,7.0,5.0,8.0,53.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,23.84734,2.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2019-12-07 13:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,3.0,24.4,7.9,41.0,3.0,600.0,0.0,20.0,7.0,5.0,7.0,53.0,0.0,0.0,63.0,940.0,910.0,60.0,19.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,21.84734,2.147817,3.0,41.15266006868552,38.15266,1.117121182457529,0.0038594,
2019-12-07 14:00:00,477.0,19.0,28.0,0.0,6.0,30.0,7.0,4.0,25.0,7.9,42.0,3.0,1180.0,0.0,20.0,7.0,4.0,8.0,55.0,0.0,0.0,59.0,940.0,910.0,60.0,5.0,0.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,1.147817,4.0,42.123610354308255,38.12361,1.0553654417727163,0.0292278,
2019-12-07 15:00:00,477.0,19.0,28.0,1.0,6.0,39.0,7.0,1.0,28.0,7.2,47.0,0.0,1060.0,0.0,20.0,7.0,5.0,8.0,40.0,10.0,29.0,68.0,1140.0,1110.0,60.0,52.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,21.263192,4.738276,1.0,46.73680772378418,45.736808,1.1227391284589188,0.0158854,
2019-12-07 16:00:00,477.0,19.0,28.0,0.0,6.0,30.0,6.0,3.0,25.6,7.9,43.0,3.0,1000.0,0.0,20.0,7.0,4.0,8.0,53.0,0.0,0.0,63.0,1140.0,1110.0,60.0,24.0,0.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,19.922355,1.147817,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0036747,
2019-12-07 17:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,28.0,7.7,47.0,2.0,1000.0,0.0,20.0,7.0,3.0,9.0,34.0,10.0,25.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.87184,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0,
2019-12-07 18:00:00,477.0,19.0,28.0,0.0,4.0,33.0,5.0,2.0,25.6,7.4,43.0,1.0,860.0,0.0,20.0,7.0,2.0,8.0,28.0,10.0,21.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,20.922355,0.981701,2.0,43.07764542076404,41.077645,1.0511801455205703,0.0233409,
2019-12-07 19:00:00,477.0,19.0,28.0,1.0,8.0,41.0,6.0,2.0,27.4,7.7,46.0,2.0,880.0,0.0,20.0,7.0,3.0,8.0,31.0,10.0,23.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,24.155561,0.87184,2.0,45.84443855943209,43.844439,1.158543782625955,0.0,
2019-12-07 20:00:00,477.0,19.0,28.0,1.0,4.0,38.0,5.0,1.0,28.0,7.2,47.0,0.0,1200.0,0.0,20.0,7.0,1.0,8.0,40.0,10.0,29.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2019-12-07 21:00:00,477.0,19.0,28.0,0.0,4.0,28.0,4.0,2.0,26.2,7.4,44.0,1.0,1420.0,0.0,20.0,7.0,2.0,8.0,31.0,10.0,23.0,67.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,22.984597,0.981701,2.0,44.01540253572364,42.015403,1.049980765843624,0.0228318,
2019-12-07 22:00:00,477.0,19.0,28.0,1.0,4.0,35.0,5.0,1.0,28.0,7.2,47.0,0.0,1620.0,0.0,20.0,7.0,1.0,8.0,41.0,10.0,30.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2019-12-07 23:00:00,477.0,19.0,28.0,1.0,3.0,41.0,4.0,0.0,28.0,7.2,47.0,0.0,1000.0,0.0,20.0,8.0,2.0,8.0,43.0,10.0,31.0,72.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,1.738276,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0,
2019-12-08 00:00:00,477.0,19.0,28.0,0.0,6.0,32.0,6.0,3.0,25.6,7.7,43.0,2.0,1220.0,0.0,20.0,7.0,3.0,8.0,30.0,9.0,23.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,0.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2019-12-08 01:00:00,477.0,19.0,28.0,1.0,8.0,39.0,8.0,4.0,27.4,7.9,46.0,3.0,1040.0,0.0,20.0,7.0,4.0,8.0,34.0,10.0,25.0,68.0,1140.0,1110.0,60.0,17.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,1.147817,4.0,45.84443855943209,41.844439,1.1056958589644865,0.0266982,
2019-12-08 02:00:00,477.0,19.0,28.0,0.0,8.0,38.0,9.0,4.0,25.0,7.9,42.0,3.0,560.0,0.0,20.0,7.0,7.0,8.0,58.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,24.87639,4.147817,4.0,42.123610354308255,38.12361,1.117220880327709,0.0292278,
2019-12-08 03:00:00,477.0,19.0,28.0,1.0,9.0,37.0,10.0,6.0,28.6,8.4,48.0,5.0,1340.0,0.0,20.0,7.0,6.0,9.0,65.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,1.389789,6.0,47.61508484535182,41.615085,1.0776898501366183,0.032317,
2019-12-08 04:00:00,477.0,19.0,28.0,0.0,11.0,29.0,11.0,9.0,23.2,9.2,39.0,8.0,1180.0,0.0,20.0,7.0,9.0,7.0,38.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,16.842753,1.717677,9.0,39.15724672182836,30.157247,1.0710296819120877,0.053888,
2019-12-08 05:00:00,477.0,19.0,28.0,0.0,11.0,39.0,11.0,7.0,26.2,8.9,44.0,7.0,840.0,0.0,20.0,7.0,8.0,8.0,57.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,19.984597,1.700641,7.0,44.01540253572364,37.015403,1.121155586697701,0.0185767,
2019-12-08 06:00:00,477.0,19.0,28.0,1.0,12.0,42.0,12.0,8.0,28.0,8.9,47.0,7.0,740.0,0.0,20.0,7.0,8.0,9.0,58.0,0.0,0.0,68.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,1.700641,8.0,46.73680772378418,38.736808,1.1151516370768013,0.0420561,
2019-12-08 07:00:00,477.0,19.0,28.0,0.0,12.0,33.0,12.0,9.0,23.2,9.2,39.0,8.0,800.0,0.0,20.0,7.0,10.0,7.0,45.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,12.842753,2.717677,9.0,39.15724672182836,30.157247,1.1104677623950854,0.053888,
2019-12-08 08:00:00,477.0,19.0,28.0,0.0,11.0,38.0,12.0,8.0,26.8,8.9,45.0,7.0,1060.0,0.0,20.0,7.0,8.0,8.0,60.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,21.06252,1.700641,8.0,44.937479651873446,36.93748,1.0883978533143945,0.0440146,
2019-12-08 09:00:00,477.0,19.0,28.0,1.0,10.0,41.0,11.0,8.0,28.6,8.9,48.0,7.0,1060.0,0.0,20.0,7.0,8.0,9.0,62.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,1.700641,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0411621,
2019-12-08 10:00:00,477.0,19.0,28.0,0.0,10.0,37.0,10.0,6.0,25.0,8.4,42.0,5.0,800.0,0.0,20.0,7.0,7.0,8.0,56.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,23.87639,2.389789,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0370478,
2019-12-08 11:00:00,477.0,19.0,28.0,1.0,8.0,41.0,9.0,5.0,28.0,8.2,47.0,4.0,700.0,0.0,20.0,7.0,5.0,9.0,61.0,0.0,0.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2019-12-08 12:00:00,477.0,19.0,28.0,0.0,7.0,25.0,6.0,3.0,25.0,7.9,42.0,3.0,1800.0,0.0,20.0,7.0,7.0,7.0,28.0,9.0,21.0,64.0,1140.0,1110.0,60.0,2.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,21.87639,4.147817,3.0,42.123610354308255,39.12361,1.113883499029339,0.003764,
2019-12-08 13:00:00,477.0,19.0,28.0,0.0,7.0,38.0,8.0,4.0,27.4,7.9,46.0,3.0,1120.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,69.0,940.0,910.0,60.0,52.0,0.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,1.147817,4.0,45.84443855943209,41.844439,1.0772311443239913,0.0266982,
2019-12-08 15:00:00,477.0,19.0,28.0,0.0,6.0,38.0,8.0,3.0,27.4,7.9,46.0,3.0,980.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,70.0,1140.0,1110.0,60.0,48.0,0.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,24.155561,1.147817,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0034382,
2019-12-08 16:00:00,477.0,19.0,28.0,1.0,6.0,42.0,8.0,3.0,28.0,7.7,47.0,2.0,720.0,0.0,20.0,7.0,4.0,8.0,33.0,10.0,25.0,70.0,1140.0,1110.0,60.0,15.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,1.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2019-12-08 17:00:00,477.0,19.0,28.0,0.0,6.0,38.0,7.0,3.0,26.8,7.7,45.0,2.0,1020.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,72.0,1140.0,1110.0,60.0,51.0,0.0,1.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,27.06252,1.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2019-12-08 19:00:00,477.0,19.0,28.0,0.0,6.0,40.0,7.0,3.0,27.4,7.7,46.0,2.0,840.0,0.0,20.0,7.0,4.0,9.0,71.0,0.0,0.0,73.0,1140.0,1110.0,60.0,53.0,0.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,27.155561,1.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2019-12-08 21:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,27.4,7.7,46.0,2.0,1300.0,0.0,20.0,7.0,3.0,8.0,37.0,10.0,28.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2019-12-08 22:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,26.2,7.4,44.0,1.0,900.0,0.0,20.0,7.0,4.0,8.0,33.0,9.0,25.0,63.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,18.984597,2.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2019-12-08 23:00:00,477.0,19.0,28.0,0.0,6.0,13.0,11.0,-7.0,16.2,4.5,26.0,-11.0,1600.0,0.0,20.0,8.0,5.0,5.0,39.0,6.0,29.0,56.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1690.002549795,542.624499795,25.732686308573705,-11.644637966787798,30.267314,16.644638,-7.0,25.732686308573705,32.732686,1.6588053693316906,0.1242635,
2019-12-09 00:00:00,477.0,19.0,28.0,1.0,7.0,39.0,7.0,3.0,27.4,7.7,46.0,2.0,880.0,0.0,20.0,7.0,4.0,8.0,35.0,10.0,26.0,68.0,1140.0,1110.0,60.0,31.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,22.155561,1.87184,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0199431,
2019-12-09 01:00:00,477.0,19.0,28.0,0.0,9.0,36.0,8.0,4.0,24.4,8.2,41.0,4.0,540.0,0.0,20.0,7.0,5.0,7.0,51.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,14.84734,1.084367,4.0,41.15266006868552,37.15266,1.1555081265635043,0.0022657,
2019-12-09 02:00:00,477.0,19.0,28.0,0.0,10.0,40.0,10.0,6.0,27.4,8.4,46.0,5.0,940.0,0.0,20.0,7.0,7.0,9.0,63.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,22.155561,2.389789,6.0,45.84443855943209,39.844439,1.1115933350144593,0.0337047,
2019-12-09 04:00:00,477.0,19.0,28.0,0.0,14.0,37.0,13.0,10.0,25.0,9.5,42.0,9.0,880.0,0.0,20.0,7.0,11.0,7.0,49.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,20.87639,2.756171,10.0,42.123610354308255,32.12361,1.1422292371178078,0.0518354,
2019-12-09 05:00:00,477.0,19.0,28.0,1.0,16.0,44.0,16.0,11.0,28.6,10.3,48.0,11.0,760.0,0.0,20.0,7.0,14.0,9.0,50.0,0.0,0.0,68.0,940.0,910.0,57.0,5.0,0.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,3.289197,11.0,47.61508484535182,36.615085,1.1581523560384595,0.0078364,
2019-12-09 06:00:00,477.0,19.0,14.0,0.0,17.0,29.0,15.0,15.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,23.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,4.842753,0.723752,15.0,39.15724672182836,24.157247,1.0902639350132493,0.0,
2019-12-09 08:00:00,477.0,19.0,14.0,0.0,16.0,34.0,16.0,11.0,22.1,10.3,37.0,11.0,780.0,0.0,20.0,7.0,14.0,6.0,33.0,0.0,0.0,53.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,15.738885,3.289197,11.0,37.26111536149989,26.261115,1.2351710883218396,0.0108924,
2019-12-09 09:00:00,477.0,19.0,14.0,0.0,16.0,35.0,18.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,2.949883,14.0,37.26111536149989,23.261115,1.0940684251270163,0.0392335,
2019-12-09 10:00:00,477.0,19.0,14.0,0.0,12.0,34.0,13.0,9.0,22.7,9.5,38.0,9.0,720.0,0.0,20.0,7.0,11.0,6.0,33.0,0.0,0.0,56.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,17.696365,2.756171,9.0,38.30363455847197,29.303635,1.1140526962104473,0.0251555,
2019-12-09 11:00:00,477.0,19.0,14.0,1.0,13.0,35.0,16.0,12.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,30.0,6.0,2.0,2.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,2.289197,12.0,38.30363455847197,26.303635,1.039520031765287,0.0467222,
2019-12-09 12:00:00,477.0,19.0,14.0,0.0,10.0,13.0,8.0,-6.0,23.2,5.7,39.0,-6.0,2740.0,0.0,20.0,8.0,7.0,7.0,35.0,9.0,26.0,57.0,1360.0,1180.0,32.0,1.0,2.0,1.0,2376.468049795,660.3042997950001,39.15724672182836,-5.906966194072766,17.842753,12.906966,-6.0,39.15724672182836,45.157247,1.5487486672118929,0.0,
2019-12-09 13:00:00,477.0,19.0,14.0,0.0,11.0,35.0,12.0,9.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,28.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,1.696365,1.756171,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0251555,
2019-12-09 14:00:00,477.0,19.0,28.0,0.0,9.0,34.0,9.0,-1.0,22.1,6.7,37.0,-2.0,300.0,0.0,20.0,8.0,8.0,7.0,39.0,0.0,0.0,60.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2268.5948997950004,758.3707997950002,37.26111536149989,-1.6923850735155952,22.738885,9.692385,-1.0,37.26111536149989,38.261115,1.35384306353751,0.0177747,
2019-12-09 15:00:00,477.0,19.0,28.0,0.0,9.0,34.0,10.0,6.0,22.1,8.7,37.0,6.0,600.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,19.738885,1.368439,6.0,37.26111536149989,31.261115,1.1061529101072567,0.0116486,
2019-12-09 16:00:00,477.0,19.0,28.0,1.0,9.0,36.0,10.0,6.0,24.4,8.7,41.0,6.0,780.0,0.0,20.0,7.0,7.0,7.0,49.0,0.0,0.0,62.0,940.0,910.0,60.0,6.0,0.0,2.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,20.84734,1.368439,6.0,41.15266006868552,35.15266,1.09330487508361,0.0103724,
2019-12-09 17:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,5.0,22.7,8.4,38.0,5.0,400.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,12.696365,3.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2019-12-09 18:00:00,477.0,19.0,28.0,0.0,9.0,38.0,10.0,6.0,26.2,8.4,44.0,5.0,940.0,0.0,20.0,7.0,6.0,8.0,60.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,21.984597,1.389789,6.0,44.01540253572364,38.015403,1.085676595070289,0.0352692,
2019-12-09 19:00:00,477.0,19.0,28.0,1.0,9.0,41.0,10.0,6.0,28.0,8.4,47.0,5.0,840.0,0.0,20.0,7.0,6.0,9.0,57.0,0.0,0.0,70.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2019-12-09 20:00:00,477.0,19.0,28.0,0.0,8.0,35.0,9.0,5.0,24.4,8.4,41.0,5.0,660.0,0.0,20.0,7.0,8.0,7.0,48.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,15.84734,3.389789,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0106667,
2019-12-09 21:00:00,477.0,19.0,28.0,0.0,8.0,37.0,9.0,6.0,26.8,8.4,45.0,5.0,1100.0,0.0,20.0,7.0,6.0,8.0,61.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,22.06252,1.389789,6.0,44.937479651873446,38.93748,1.0541455553268946,0.0344628,
2019-12-09 22:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,25.0,8.4,42.0,5.0,400.0,0.0,20.0,7.0,6.0,8.0,48.0,0.0,0.0,66.0,940.0,910.0,60.0,8.0,0.0,2.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,23.87639,1.389789,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0103907,
2019-12-09 23:00:00,477.0,19.0,28.0,0.0,8.0,36.0,9.0,5.0,24.4,8.4,41.0,5.0,600.0,0.0,20.0,7.0,7.0,7.0,50.0,0.0,0.0,58.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,16.84734,2.389789,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0106667,
2019-12-10 00:00:00,477.0,19.0,28.0,0.0,9.0,37.0,9.0,5.0,23.8,8.4,40.0,5.0,500.0,0.0,20.0,7.0,6.0,7.0,46.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,19.835886,1.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2019-12-10 01:00:00,477.0,19.0,28.0,1.0,11.0,36.0,10.0,6.0,23.2,8.4,39.0,5.0,400.0,0.0,20.0,7.0,8.0,7.0,40.0,0.0,0.0,60.0,940.0,910.0,60.0,4.0,0.0,2.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,20.842753,3.389789,6.0,39.15724672182836,33.157247,1.1775741899613887,0.0402289,
2019-12-10 02:00:00,477.0,19.0,28.0,0.0,13.0,15.0,16.0,-6.0,15.4,5.5,24.0,-7.0,1320.0,0.0,20.0,8.0,8.0,5.0,30.0,6.0,23.0,48.0,1360.0,1180.0,47.0,4.0,0.0,0.0,1611.5493497950004,640.690999795,23.949028528735255,-6.80612020230825,24.050971,14.80612,-6.0,23.949028528735255,29.949029,2.7353138154129435,0.0262109,
2019-12-10 03:00:00,477.0,19.0,28.0,0.0,16.0,35.0,18.0,15.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,32.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,0.723752,15.0,38.30363455847197,23.303635,1.044835761584346,0.0,
2019-12-10 04:00:00,477.0,19.0,28.0,0.0,16.0,34.0,15.0,11.0,22.7,9.9,38.0,10.0,1240.0,0.0,20.0,7.0,14.0,7.0,51.0,0.0,0.0,59.0,940.0,910.0,32.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,20.696365,4.505709,11.0,38.30363455847197,27.303635,1.2241787287367831,0.0522646,
2019-12-10 05:00:00,477.0,19.0,28.0,0.0,19.0,35.0,21.0,19.0,22.1,13.4,37.0,19.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,28.0,0.0,2.0,0.0,2268.5948997950004,1415.416349795,37.26111536149989,19.185631007886286,0.0,0.0,19.0,37.26111536149989,18.261115,0.999999980203844,0.0,
2019-12-10 06:00:00,477.0,19.0,14.0,1.0,18.0,34.0,19.0,15.0,23.2,11.9,39.0,15.0,920.0,0.0,20.0,7.0,17.0,6.0,30.0,0.0,0.0,55.0,940.0,910.0,40.0,2.0,1.0,1.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,15.842753,1.723752,15.0,39.15724672182836,24.157247,1.1417954007728464,0.0,
2019-12-10 08:00:00,477.0,19.0,28.0,0.0,17.0,34.0,18.0,11.0,22.7,9.9,38.0,10.0,1020.0,0.0,20.0,7.0,16.0,6.0,43.0,0.0,0.0,51.0,940.0,910.0,39.0,0.0,1.0,0.0,2327.434799795,1072.183599795,38.30363455847197,9.494291351226025,12.696365,6.505709,11.0,38.30363455847197,27.303635,1.2816421031378407,0.0522646,
2019-12-10 09:00:00,477.0,19.0,28.0,0.0,15.0,33.0,15.0,13.0,21.5,11.1,36.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,22.0,0.0,1.0,0.0,2209.754999795,1189.863399795,36.19792020308063,13.050117260841603,13.80208,1.949883,13.0,36.19792020308063,23.19792,1.0943488690286096,0.0,
2019-12-10 10:00:00,477.0,19.0,14.0,0.0,16.0,33.0,17.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,2.949883,14.0,37.26111536149989,23.261115,1.0940684251270163,0.0392335,
2019-12-10 11:00:00,477.0,19.0,14.0,0.0,13.0,33.0,13.0,9.0,22.1,9.2,37.0,8.0,940.0,0.0,20.0,7.0,12.0,6.0,38.0,0.0,0.0,58.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,20.738885,4.717677,9.0,37.26111536149989,28.261115,1.164872866679812,0.0572964,
2019-12-10 12:00:00,477.0,19.0,28.0,1.0,15.0,35.0,17.0,13.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,35.0,8.0,2.0,2.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,3.104552,13.0,38.30363455847197,25.303635,1.08582354123816,0.0418261,
2019-12-10 13:00:00,477.0,19.0,28.0,0.0,12.0,16.0,8.0,-3.0,22.7,6.2,38.0,-4.0,3000.0,0.0,20.0,8.0,9.0,7.0,35.0,8.0,26.0,58.0,1360.0,1180.0,25.0,1.0,1.0,0.0,2327.434799795,709.3375497950001,38.30363455847197,-3.744489872362294,19.696365,12.74449,-3.0,38.30363455847197,41.303635,1.570263413908964,0.0177057,
2019-12-10 14:00:00,477.0,19.0,14.0,0.0,13.0,34.0,17.0,12.0,22.7,10.7,38.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,35.0,0.0,2.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,0.0,2.104552,12.0,38.30363455847197,26.303635,1.039520031765287,0.0039591,
2019-12-10 15:00:00,477.0,19.0,14.0,0.0,11.0,34.0,12.0,8.0,22.7,9.2,38.0,8.0,780.0,0.0,20.0,7.0,10.0,7.0,37.0,0.0,0.0,57.0,940.0,910.0,30.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,18.696365,2.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2019-12-10 16:00:00,477.0,19.0,14.0,0.0,14.0,35.0,17.0,11.0,22.7,10.3,38.0,11.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,0.0,3.289197,11.0,38.30363455847197,27.303635,1.12343834558203,0.0104809,
2019-12-10 17:00:00,477.0,19.0,14.0,0.0,10.0,35.0,11.0,7.0,22.7,8.7,38.0,6.0,620.0,0.0,20.0,7.0,10.0,7.0,35.0,0.0,0.0,60.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,954.503799795,38.30363455847197,5.631561393210063,21.696365,4.368439,7.0,38.30363455847197,31.303635,1.1059934700375806,0.041884,
2019-12-10 18:00:00,477.0,19.0,28.0,1.0,12.0,35.0,14.0,9.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,36.0,7.0,2.0,2.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,2.756171,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0260593,
2019-12-10 19:00:00,477.0,19.0,14.0,0.0,9.0,32.0,10.0,7.0,22.1,8.7,37.0,6.0,1220.0,0.0,20.0,7.0,7.0,7.0,53.0,0.0,0.0,57.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,19.738885,1.368439,7.0,37.26111536149989,30.261115,1.0707686024743635,0.0432646,
2019-12-10 20:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,5.0,22.7,8.2,38.0,4.0,480.0,0.0,20.0,7.0,6.0,7.0,47.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,18.696365,2.084367,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0315333,
2019-12-10 21:00:00,477.0,19.0,28.0,0.0,8.0,36.0,9.0,4.0,22.1,7.9,37.0,3.0,460.0,0.0,20.0,7.0,8.0,7.0,43.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2268.5948997950004,876.050599795,37.26111536149989,2.852183332954155,22.738885,5.147817,4.0,37.26111536149989,33.261115,1.1367001766365707,0.0333581,
2019-12-10 22:00:00,477.0,19.0,28.0,1.0,8.0,33.0,9.0,4.0,21.5,7.9,36.0,3.0,940.0,0.0,20.0,7.0,7.0,7.0,62.0,0.0,0.0,62.0,940.0,910.0,60.0,2.0,0.0,1.0,2209.754999795,876.050599795,36.19792020308063,2.852183332954155,25.80208,4.147817,4.0,36.19792020308063,32.19792,1.1418544264297328,0.0344217,
2019-12-11 00:00:00,477.0,19.0,14.0,0.0,10.0,35.0,10.0,5.0,22.7,8.2,38.0,4.0,700.0,0.0,20.0,7.0,9.0,7.0,34.0,0.0,0.0,51.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,12.696365,5.084367,5.0,38.30363455847197,33.303635,1.176655772996172,0.0315333,
2019-12-11 01:00:00,477.0,19.0,14.0,0.0,13.0,35.0,14.0,11.0,22.1,10.3,37.0,11.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,20.0,0.0,0.0,30.0,0.0,2.0,0.0,2268.5948997950004,1111.4101997950002,37.26111536149989,10.710802812920974,0.0,1.289197,11.0,37.26111536149989,26.261115,1.082436425889715,0.0108924,
2019-12-11 02:00:00,477.0,19.0,14.0,0.0,12.0,35.0,13.0,9.0,23.2,9.5,39.0,9.0,740.0,0.0,20.0,7.0,11.0,7.0,34.0,0.0,0.0,57.0,940.0,910.0,35.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,17.842753,2.756171,9.0,39.15724672182836,30.157247,1.1104677623950854,0.0244609,
2019-12-11 03:00:00,477.0,19.0,14.0,0.0,15.0,35.0,16.0,12.0,23.2,10.7,39.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,25.0,0.0,2.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,0.0,2.104552,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0038351,
2019-12-11 04:00:00,477.0,19.0,14.0,1.0,14.0,33.0,14.0,8.0,23.2,9.2,39.0,8.0,960.0,0.0,20.0,7.0,13.0,7.0,41.0,0.0,0.0,56.0,940.0,910.0,34.0,6.0,1.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,16.842753,5.717677,8.0,39.15724672182836,31.157247,1.2384998781669372,0.0225154,
2019-12-11 05:00:00,477.0,19.0,28.0,0.0,17.0,32.0,19.0,16.0,22.1,12.2,37.0,16.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,26.0,0.0,2.0,0.0,2268.5948997950004,1297.736549795,37.26111536149989,16.084389471556506,0.0,0.915611,16.0,37.26111536149989,21.261115,1.0493556065723957,0.0,
2019-12-11 06:00:00,477.0,19.0,14.0,0.0,14.0,31.0,15.0,11.0,23.2,10.3,39.0,11.0,1360.0,0.0,20.0,7.0,14.0,6.0,39.0,0.0,0.0,51.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,11.842753,3.289197,11.0,39.15724672182836,28.157247,1.119249944612127,0.0101664,
2019-12-11 07:00:00,477.0,19.0,14.0,0.0,15.0,33.0,16.0,14.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,47.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,8.696365,0.823472,14.0,38.30363455847197,24.303635,1.0429117800924528,0.0,
2019-12-11 08:00:00,477.0,19.0,14.0,0.0,16.0,34.0,17.0,15.0,22.1,11.5,37.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,40.0,0.0,2.0,0.0,2268.5948997950004,1229.089999795,37.26111536149989,14.176527939007542,0.0,1.823472,15.0,37.26111536149989,22.261115,1.0470342040620753,0.0356719,
2019-12-11 09:00:00,477.0,19.0,14.0,0.0,12.0,33.0,14.0,9.0,22.1,9.5,37.0,9.0,880.0,0.0,20.0,7.0,12.0,6.0,35.0,0.0,0.0,56.0,940.0,910.0,25.0,0.0,1.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,18.738885,3.756171,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0260593,
2019-12-11 10:00:00,477.0,19.0,14.0,1.0,14.0,34.0,16.0,12.0,22.1,10.7,37.0,12.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,34.0,8.0,2.0,2.0,2268.5948997950004,1150.636799795,37.26111536149989,11.895448307885943,0.0,2.104552,12.0,37.26111536149989,25.261115,1.085980384320279,0.0041218,
2019-12-11 11:00:00,477.0,19.0,28.0,0.0,11.0,21.0,9.0,6.0,23.2,8.7,39.0,6.0,2020.0,0.0,20.0,7.0,10.0,7.0,43.0,0.0,0.0,55.0,940.0,910.0,40.0,0.0,1.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,15.842753,4.368439,6.0,39.15724672182836,33.157247,1.1775741899613887,0.0109897,
2019-12-11 12:00:00,477.0,19.0,14.0,0.0,10.0,34.0,11.0,6.0,22.1,8.4,37.0,5.0,840.0,0.0,20.0,7.0,9.0,7.0,42.0,0.0,0.0,57.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,19.738885,4.389789,6.0,37.26111536149989,31.261115,1.1467291262832626,0.0425651,
2019-12-11 13:00:00,477.0,19.0,14.0,0.0,12.0,34.0,13.0,9.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,23.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,2.756171,9.0,37.26111536149989,28.261115,1.1187595874358092,0.0260593,
2019-12-11 14:00:00,477.0,19.0,28.0,0.0,8.0,35.0,9.0,5.0,23.2,8.4,39.0,5.0,460.0,0.0,20.0,7.0,6.0,7.0,38.0,0.0,0.0,60.0,940.0,910.0,56.0,0.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,20.842753,1.389789,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0112828,
2019-12-11 15:00:00,477.0,19.0,28.0,0.0,10.0,35.0,12.0,8.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,24.0,0.0,2.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,0.0,1.717677,8.0,37.26111536149989,29.261115,1.0733645565113104,0.0239395,
2019-12-11 16:00:00,477.0,19.0,28.0,1.0,8.0,33.0,10.0,5.0,21.5,8.2,36.0,4.0,680.0,0.0,20.0,7.0,6.0,7.0,58.0,0.0,0.0,54.0,940.0,910.0,47.0,7.0,0.0,2.0,2209.754999795,905.4705497949999,36.19792020308063,3.9156327252940173,17.80208,2.084367,5.0,36.19792020308063,31.19792,1.1063908180218065,0.0335902,
2019-12-11 17:00:00,477.0,19.0,14.0,0.0,10.0,33.0,13.0,8.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,53.0,0.0,1.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,0.0,3.717677,8.0,37.26111536149989,29.261115,1.0733645565113104,0.0239395,
2019-12-11 18:00:00,477.0,19.0,28.0,0.0,7.0,36.0,8.0,4.0,23.8,7.9,40.0,3.0,740.0,0.0,20.0,7.0,7.0,7.0,54.0,0.0,0.0,66.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,25.835886,4.147817,4.0,40.164114470573566,36.164114,1.090459208011971,0.0307627,
2019-12-11 19:00:00,477.0,19.0,28.0,0.0,7.0,35.0,8.0,2.0,22.7,7.7,38.0,2.0,580.0,0.0,20.0,7.0,7.0,7.0,48.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,856.4372997950001,38.30363455847197,2.128160033334666,23.696365,4.87184,2.0,38.30363455847197,36.303635,1.1597258756707163,0.0,
2019-12-11 20:00:00,477.0,19.0,14.0,1.0,7.0,34.0,8.0,4.0,22.7,8.2,38.0,4.0,340.0,0.0,20.0,7.0,7.0,7.0,27.0,0.0,0.0,59.0,940.0,910.0,40.0,9.0,0.0,2.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,20.696365,3.084367,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0024534,
2019-12-11 21:00:00,477.0,19.0,14.0,0.0,10.0,31.0,10.0,8.0,22.1,8.9,37.0,7.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,40.0,0.0,2.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,0.0,2.700641,8.0,37.26111536149989,29.261115,1.0733645565113104,0.0549271,
2019-12-11 22:00:00,477.0,19.0,28.0,0.0,7.0,35.0,8.0,3.0,23.2,7.7,39.0,2.0,460.0,0.0,20.0,7.0,7.0,7.0,46.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,39.15724672182836,2.128160033334666,22.842753,4.87184,3.0,39.15724672182836,36.157247,1.1243887672589967,0.0235447,
2019-12-11 23:00:00,477.0,19.0,28.0,0.0,7.0,35.0,8.0,3.0,22.7,7.9,38.0,3.0,440.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,20.696365,4.147817,3.0,38.30363455847197,35.303635,1.1277807033575107,0.0041696,
2019-12-12 00:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,4.0,22.7,7.9,38.0,3.0,440.0,0.0,20.0,7.0,7.0,7.0,39.0,0.0,0.0,60.0,940.0,910.0,60.0,7.0,0.0,2.0,2327.434799795,876.050599795,38.30363455847197,2.852183332954155,21.696365,4.147817,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0323771,
2019-12-12 01:00:00,477.0,19.0,28.0,0.0,10.0,24.0,10.0,8.0,23.2,8.9,39.0,7.0,1300.0,0.0,20.0,7.0,8.0,7.0,38.0,0.0,0.0,52.0,940.0,910.0,33.0,0.0,1.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,12.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2019-12-12 02:00:00,477.0,19.0,14.0,0.0,14.0,37.0,15.0,11.0,23.8,10.3,40.0,11.0,0.0,0.0,20.0,0.0,13.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,29.0,0.0,2.0,0.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,0.0,2.289197,11.0,40.164114470573566,29.164114,1.1146608471232802,0.0098188,
2019-12-12 03:00:00,477.0,19.0,14.0,0.0,12.0,35.0,13.0,9.0,23.2,9.5,39.0,9.0,800.0,0.0,20.0,7.0,12.0,7.0,36.0,0.0,0.0,57.0,940.0,910.0,36.0,0.0,1.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,17.842753,3.756171,9.0,39.15724672182836,30.157247,1.1104677623950854,0.0244609,
2019-12-12 04:00:00,477.0,19.0,14.0,0.0,14.0,34.0,16.0,12.0,23.2,11.1,39.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,24.0,0.0,2.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,0.0,0.949883,12.0,39.15724672182836,27.157247,1.0794999667605236,0.0,
2019-12-12 05:00:00,477.0,19.0,14.0,0.0,15.0,34.0,15.0,9.0,22.7,9.5,38.0,9.0,940.0,0.0,20.0,7.0,13.0,7.0,45.0,0.0,0.0,51.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,12.696365,4.756171,9.0,38.30363455847197,29.303635,1.2574705858209894,0.0251555,
2019-12-12 06:00:00,477.0,19.0,14.0,1.0,13.0,33.0,15.0,10.0,22.1,9.9,37.0,10.0,800.0,0.0,20.0,7.0,13.0,6.0,33.0,0.0,0.0,54.0,940.0,910.0,33.0,6.0,1.0,2.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,16.738885,3.505709,10.0,37.26111536149989,27.261115,1.1236546462847634,0.0182127,
2019-12-12 07:00:00,477.0,19.0,14.0,0.0,16.0,35.0,18.0,15.0,23.2,11.9,39.0,15.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,0.0,0.723752,15.0,39.15724672182836,24.157247,1.0431830385617056,0.0,
2019-12-12 08:00:00,477.0,19.0,14.0,0.0,12.0,33.0,13.0,5.0,23.2,8.4,39.0,5.0,800.0,0.0,20.0,7.0,11.0,7.0,39.0,0.0,0.0,56.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,16.842753,6.389789,5.0,39.15724672182836,34.157247,1.2577580985978671,0.0112828,
2019-12-12 09:00:00,477.0,19.0,14.0,0.0,11.0,33.0,12.0,10.0,22.1,9.9,37.0,10.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,22.0,0.0,1.0,0.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,12.738885,1.505709,10.0,37.26111536149989,27.261115,1.0380791000204874,0.0182127,
2019-12-12 10:00:00,477.0,19.0,14.0,0.0,12.0,33.0,12.0,10.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,12.0,0.0,0.0,0.0,0.0,20.0,0.0,0.0,40.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,3.756171,10.0,37.26111536149989,27.261115,1.0791730535203636,0.0605215,
2019-12-12 11:00:00,477.0,19.0,14.0,0.0,9.0,34.0,10.0,6.0,22.1,8.4,37.0,5.0,700.0,0.0,20.0,7.0,9.0,7.0,37.0,0.0,0.0,58.0,940.0,910.0,24.0,0.0,1.0,0.0,2268.5948997950004,925.083849795,37.26111536149989,4.610211269363276,20.738885,4.389789,6.0,37.26111536149989,31.261115,1.1061529101072567,0.0425651,
2019-12-12 12:00:00,477.0,19.0,14.0,0.0,11.0,34.0,12.0,9.0,22.1,9.5,37.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,21.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1032.956999795,37.26111536149989,8.243829250455633,0.0,2.756171,9.0,37.26111536149989,28.261115,1.0761582138065702,0.0260593,
2019-12-12 14:00:00,477.0,19.0,14.0,0.0,9.0,35.0,10.0,4.0,22.7,8.2,38.0,4.0,640.0,0.0,20.0,7.0,8.0,7.0,32.0,0.0,0.0,54.0,940.0,910.0,27.0,0.0,1.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,15.696365,4.084367,4.0,38.30363455847197,34.303635,1.170627313535156,0.0024534,
2019-12-12 15:00:00,477.0,19.0,14.0,0.0,11.0,35.0,13.0,9.0,22.7,9.2,38.0,8.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,33.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,0.0,3.717677,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0553709,
2019-12-12 16:00:00,477.0,19.0,14.0,0.0,10.0,34.0,11.0,9.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,21.0,0.0,0.0,22.0,0.0,2.0,0.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,0.0,2.717677,9.0,37.26111536149989,28.261115,1.0366822716253343,0.0572964,
2019-12-12 17:00:00,477.0,19.0,14.0,0.0,10.0,22.0,10.0,8.0,23.2,8.9,39.0,7.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,21.0,0.0,0.0,49.0,0.0,2.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,0.0,3.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2019-12-12 18:00:00,477.0,19.0,28.0,0.0,8.0,35.0,9.0,4.0,23.2,8.2,39.0,4.0,480.0,0.0,20.0,7.0,7.0,7.0,42.0,0.0,0.0,62.0,1140.0,1110.0,23.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,22.842753,3.084367,4.0,39.15724672182836,35.157247,1.1283810573470632,0.002394,
2019-12-12 19:00:00,477.0,19.0,14.0,1.0,9.0,32.0,10.0,8.0,22.1,9.2,37.0,8.0,0.0,0.0,20.0,0.0,10.0,0.0,0.0,0.0,0.0,21.0,0.0,0.0,50.0,8.0,2.0,2.0,2268.5948997950004,1003.5370497949999,37.26111536149989,7.2823232153630215,0.0,2.717677,8.0,37.26111536149989,29.261115,1.03538429484147,0.0239395,
2019-12-12 20:00:00,477.0,19.0,14.0,0.0,7.0,34.0,8.0,4.0,23.8,8.2,40.0,4.0,900.0,0.0,20.0,7.0,7.0,7.0,49.0,0.0,0.0,57.0,940.0,910.0,41.0,0.0,1.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,16.835886,3.084367,4.0,40.164114470573566,36.164114,1.090459208011971,0.0023275,
2019-12-12 21:00:00,477.0,19.0,14.0,0.0,7.0,35.0,9.0,4.0,22.7,8.2,38.0,4.0,320.0,0.0,20.0,7.0,7.0,7.0,26.0,0.0,0.0,60.0,940.0,910.0,47.0,0.0,2.0,0.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,21.696365,3.084367,4.0,38.30363455847197,34.303635,1.0958355310443053,0.0024534,
2019-12-12 22:00:00,477.0,19.0,28.0,0.0,8.0,33.0,11.0,-3.0,21.5,6.2,36.0,-4.0,200.0,0.0,20.0,8.0,6.0,7.0,34.0,0.0,0.0,55.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2209.754999795,709.3375497950001,36.19792020308063,-3.744489872362294,18.80208,9.74449,-3.0,36.19792020308063,39.19792,1.3900996852852157,0.0186391,
2019-12-12 23:00:00,477.0,19.0,28.0,1.0,8.0,34.0,9.0,4.0,22.1,8.2,37.0,4.0,480.0,0.0,20.0,7.0,6.0,7.0,40.0,0.0,0.0,59.0,940.0,910.0,46.0,5.0,1.0,2.0,2268.5948997950004,905.4705497949999,37.26111536149989,3.9156327252940173,21.738885,2.084367,4.0,37.26111536149989,33.261115,1.1367001766365707,0.0025301,
2019-12-13 00:00:00,477.0,19.0,28.0,0.0,11.0,8.0,15.0,-1.0,11.1,3.0,13.0,-21.0,1140.0,0.0,20.0,8.0,6.0,4.0,30.0,4.0,23.0,56.0,1360.0,1180.0,40.0,3.0,1.0,0.0,1189.863399795,395.524749795,13.050117260841603,-20.342277661148245,42.949883,26.342278,-1.0,13.050117260841603,14.050117,6.8533235968328095,0.579242,
2019-12-13 01:00:00,477.0,19.0,14.0,0.0,13.0,34.0,14.0,8.0,21.5,9.2,36.0,8.0,680.0,0.0,20.0,7.0,12.0,6.0,33.0,0.0,0.0,39.0,940.0,910.0,40.0,0.0,1.0,0.0,2209.754999795,1003.5370497949999,36.19792020308063,7.2823232153630215,2.80208,4.717677,8.0,36.19792020308063,28.19792,1.2155365547061148,0.0248197,
2019-12-13 02:00:00,477.0,19.0,28.0,0.0,13.0,34.0,13.0,7.0,22.1,8.9,37.0,7.0,1140.0,0.0,20.0,7.0,12.0,7.0,59.0,0.0,0.0,60.0,940.0,910.0,23.0,0.0,1.0,0.0,2268.5948997950004,974.1170997950001,37.26111536149989,6.299359427382285,22.738885,5.700641,7.0,37.26111536149989,30.261115,1.247309307469909,0.0226292,
2019-12-13 03:00:00,477.0,19.0,28.0,0.0,17.0,34.0,18.0,15.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,37.0,0.0,2.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,1.723752,15.0,37.26111536149989,22.261115,1.098711230986844,0.0,
2019-12-13 04:00:00,477.0,19.0,14.0,0.0,16.0,35.0,14.0,2.0,22.1,7.4,37.0,1.0,520.0,0.0,20.0,7.0,13.0,7.0,36.0,0.0,0.0,60.0,1140.0,1110.0,28.0,0.0,1.0,0.0,2268.5948997950004,827.0173497950001,37.26111536149989,1.0182989954336676,22.738885,11.981701,2.0,37.26111536149989,35.261115,1.658479077906309,0.0270868,
2019-12-13 05:00:00,477.0,19.0,14.0,1.0,18.0,34.0,21.0,17.0,22.1,12.6,37.0,17.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,32.0,3.0,2.0,2.0,2268.5948997950004,1336.963149795,37.26111536149989,17.140780261453244,0.0,0.85922,17.0,37.26111536149989,20.261115,1.0519180545742932,0.0,
2019-12-13 06:00:00,477.0,19.0,14.0,0.0,18.0,16.0,20.0,10.0,14.2,4.0,21.0,-14.0,940.0,0.0,20.0,8.0,15.0,4.0,29.0,5.0,22.0,45.0,1360.0,1180.0,26.0,2.0,1.0,0.0,1493.869549795,493.591249795,21.147074865923457,-14.318254122583824,23.852925,29.318254,10.0,21.147074865923457,11.147075,3.54204315909373,0.6856909,
2019-12-13 07:00:00,477.0,19.0,14.0,0.0,19.0,31.0,20.0,18.0,22.7,13.0,38.0,18.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,28.0,0.0,0.0,34.0,0.0,2.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,0.0,0.825852,18.0,38.30363455847197,20.303635,1.0518037387466574,0.0,
2019-12-13 08:00:00,477.0,19.0,14.0,0.0,15.0,34.0,16.0,12.0,22.7,10.7,38.0,12.0,960.0,0.0,20.0,7.0,15.0,6.0,34.0,0.0,0.0,53.0,940.0,910.0,31.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,14.696365,3.104552,12.0,38.30363455847197,26.303635,1.1287353023838673,0.0039591,
2019-12-13 09:00:00,477.0,19.0,14.0,0.0,16.0,34.0,19.0,15.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,29.0,0.0,2.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,0.0,1.823472,15.0,38.30363455847197,23.303635,1.044835761584346,0.0341306,
2019-12-13 10:00:00,477.0,19.0,14.0,0.0,13.0,35.0,14.0,10.0,23.2,9.9,39.0,10.0,760.0,0.0,20.0,7.0,13.0,7.0,34.0,0.0,0.0,58.0,940.0,910.0,35.0,0.0,1.0,0.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,18.842753,3.505709,10.0,39.15724672182836,29.157247,1.1146909806706884,0.0170485,
2019-12-13 11:00:00,477.0,19.0,14.0,1.0,15.0,35.0,17.0,13.0,22.7,11.1,38.0,13.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,36.0,0.0,0.0,30.0,6.0,2.0,2.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,0.0,0.949883,13.0,38.30363455847197,25.303635,1.08582354123816,0.0,
