Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-03 10:00:00,477.0,19.0,28.0,1.0,10.0,36.0,11.0,8.0,23.8,8.9,40.0,7.0,720.0,0.0,20.0,7.0,8.0,7.0,46.0,0.0,0.0,61.0,940.0,910.0,60.0,6.0,0.0,2.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,20.835886,1.700641,8.0,40.164114470573566,32.164114,1.0663039364665428,0.0502186,
2020-01-03 11:00:00,477.0,19.0,28.0,0.0,10.0,29.0,11.0,8.0,22.7,9.2,38.0,8.0,840.0,0.0,20.0,7.0,8.0,7.0,38.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,14.696365,0.717677,8.0,38.30363455847197,30.303635,1.070662318558285,0.023135,
2020-01-03 12:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,6.0,24.4,8.7,41.0,6.0,600.0,0.0,20.0,7.0,10.0,7.0,48.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,23.84734,4.368439,6.0,41.15266006868552,35.15266,1.128399947949718,0.0103724,
2020-01-03 13:00:00,477.0,19.0,28.0,1.0,10.0,42.0,11.0,7.0,28.6,8.7,48.0,6.0,840.0,0.0,20.0,7.0,8.0,9.0,62.0,0.0,0.0,70.0,940.0,910.0,60.0,5.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,2.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-01-03 14:00:00,477.0,19.0,28.0,0.0,10.0,32.0,11.0,8.0,23.2,9.2,39.0,8.0,760.0,0.0,20.0,7.0,8.0,7.0,36.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,14.842753,0.717677,8.0,39.15724672182836,31.157247,1.068593591749332,0.0225154,
2020-01-03 15:00:00,477.0,19.0,28.0,0.0,9.0,37.0,11.0,7.0,25.0,8.9,42.0,7.0,760.0,0.0,20.0,7.0,8.0,7.0,52.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,19.87639,1.700641,7.0,42.123610354308255,35.12361,1.0603798808251472,0.0195577,
2020-01-03 16:00:00,477.0,19.0,28.0,1.0,9.0,38.0,11.0,7.0,25.6,8.9,43.0,7.0,700.0,0.0,20.0,7.0,8.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,6.0,0.0,2.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,23.922355,1.700641,7.0,43.07764542076404,36.077645,1.0586894885060727,0.0190504,
2020-01-03 17:00:00,477.0,19.0,28.0,0.0,9.0,28.0,8.0,5.0,23.8,8.2,40.0,4.0,1300.0,0.0,20.0,7.0,9.0,8.0,55.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,20.835886,5.084367,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0299148,
2020-01-03 18:00:00,477.0,19.0,28.0,0.0,9.0,38.0,10.0,6.0,26.2,8.7,44.0,6.0,640.0,0.0,20.0,7.0,8.0,8.0,53.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,23.984597,2.368439,6.0,44.01540253572364,38.015403,1.085676595070289,0.0095988,
2020-01-03 19:00:00,477.0,19.0,28.0,1.0,9.0,41.0,10.0,6.0,28.6,8.7,48.0,6.0,960.0,0.0,20.0,7.0,7.0,9.0,59.0,0.0,0.0,69.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,1.368439,6.0,47.61508484535182,41.615085,1.0776898501366183,0.0087758,
2020-01-03 20:00:00,477.0,19.0,28.0,0.0,8.0,31.0,9.0,6.0,23.8,8.7,40.0,6.0,1020.0,0.0,20.0,7.0,7.0,7.0,49.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,20.835886,1.368439,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0106693,
2020-01-03 21:00:00,477.0,19.0,28.0,0.0,8.0,36.0,10.0,5.0,23.8,8.4,40.0,5.0,520.0,0.0,20.0,7.0,8.0,7.0,43.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,22.835886,3.389789,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0109633,
2020-01-03 22:00:00,477.0,19.0,28.0,1.0,8.0,39.0,10.0,6.0,25.6,8.4,43.0,5.0,460.0,0.0,20.0,7.0,7.0,8.0,52.0,0.0,0.0,63.0,940.0,910.0,60.0,2.0,0.0,1.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,19.922355,2.389789,6.0,43.07764542076404,37.077645,1.0570163577185847,0.036129,
2020-01-04 00:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,7.0,25.0,8.7,42.0,6.0,540.0,0.0,20.0,7.0,7.0,8.0,47.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,19.87639,1.368439,7.0,42.123610354308255,35.12361,1.0603798808251472,0.0374996,
2020-01-04 01:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,23.8,8.7,40.0,6.0,600.0,0.0,20.0,7.0,8.0,7.0,47.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,20.835886,2.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2020-01-04 02:00:00,477.0,19.0,28.0,1.0,9.0,40.0,11.0,7.0,27.4,8.7,46.0,6.0,840.0,0.0,20.0,7.0,7.0,8.0,59.0,0.0,0.0,66.0,940.0,910.0,60.0,6.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,20.155561,1.368439,7.0,45.84443855943209,38.844439,1.0542822884203216,0.0340299,
2020-01-04 03:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,24.4,8.7,41.0,6.0,660.0,0.0,20.0,7.0,8.0,7.0,50.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,22.84734,2.368439,6.0,41.15266006868552,35.15266,1.09330487508361,0.0103724,
2020-01-04 04:00:00,477.0,19.0,28.0,0.0,10.0,41.0,11.0,6.0,26.8,8.7,45.0,6.0,560.0,0.0,20.0,7.0,8.0,8.0,57.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,22.06252,2.368439,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0093736,
2020-01-04 05:00:00,477.0,19.0,28.0,1.0,10.0,44.0,11.0,7.0,29.2,8.7,49.0,6.0,520.0,0.0,20.0,7.0,9.0,9.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,20.520261,3.368439,7.0,48.47973917390766,41.479739,1.077963101894583,0.0319369,
2020-01-04 06:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,6.0,25.0,8.7,42.0,6.0,700.0,0.0,20.0,7.0,9.0,8.0,50.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,22.87639,3.368439,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0100964,
2020-01-04 07:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,7.0,24.4,8.7,41.0,6.0,440.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,19.84734,1.368439,7.0,41.15266006868552,34.15266,1.0962999604110872,0.0385247,
2020-01-04 08:00:00,477.0,19.0,28.0,1.0,10.0,39.0,10.0,6.0,25.6,8.4,43.0,5.0,520.0,0.0,20.0,7.0,8.0,8.0,54.0,0.0,0.0,63.0,940.0,910.0,60.0,8.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,19.922355,3.389789,6.0,43.07764542076404,37.077645,1.1209275789843556,0.036129,
2020-01-04 09:00:00,477.0,19.0,28.0,0.0,10.0,36.0,10.0,6.0,23.8,8.4,40.0,5.0,580.0,0.0,20.0,7.0,8.0,7.0,47.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,15.835886,3.389789,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0390896,
2020-01-04 10:00:00,477.0,19.0,28.0,0.0,10.0,38.0,10.0,6.0,25.0,8.7,42.0,6.0,600.0,0.0,20.0,7.0,7.0,8.0,48.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,21.87639,1.368439,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0100964,
2020-01-04 11:00:00,477.0,19.0,28.0,1.0,9.0,41.0,10.0,6.0,28.0,8.4,47.0,5.0,1000.0,0.0,20.0,7.0,6.0,9.0,64.0,0.0,0.0,68.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-01-04 12:00:00,477.0,19.0,28.0,0.0,9.0,37.0,9.0,5.0,23.8,8.4,40.0,5.0,420.0,0.0,20.0,7.0,7.0,7.0,45.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,13.835886,2.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2020-01-04 13:00:00,477.0,19.0,28.0,0.0,9.0,41.0,10.0,6.0,28.0,8.4,47.0,5.0,800.0,0.0,20.0,7.0,6.0,9.0,59.0,0.0,0.0,71.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,24.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-01-04 14:00:00,477.0,19.0,28.0,1.0,9.0,42.0,10.0,6.0,28.0,8.4,47.0,5.0,660.0,0.0,20.0,7.0,6.0,9.0,58.0,0.0,0.0,72.0,940.0,910.0,60.0,11.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,25.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-01-04 15:00:00,477.0,19.0,28.0,0.0,9.0,35.0,9.0,5.0,23.8,8.4,40.0,5.0,480.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,12.835886,2.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2020-01-04 16:00:00,477.0,19.0,28.0,0.0,9.0,40.0,10.0,6.0,26.8,8.4,45.0,5.0,880.0,0.0,20.0,7.0,6.0,8.0,62.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,21.06252,1.389789,6.0,44.937479651873446,38.93748,1.083478317822718,0.0344628,
2020-01-04 17:00:00,477.0,19.0,28.0,1.0,9.0,44.0,10.0,5.0,28.6,8.4,48.0,5.0,480.0,0.0,20.0,7.0,6.0,9.0,57.0,0.0,0.0,69.0,940.0,910.0,60.0,12.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,1.389789,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0090638,
2020-01-04 18:00:00,477.0,19.0,28.0,0.0,9.0,36.0,9.0,5.0,23.8,8.4,40.0,5.0,480.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,12.835886,2.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2020-01-04 19:00:00,477.0,19.0,28.0,0.0,9.0,40.0,10.0,5.0,26.2,8.4,44.0,5.0,460.0,0.0,20.0,7.0,7.0,8.0,53.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,22.984597,2.389789,5.0,44.01540253572364,39.015403,1.114235455673984,0.0098918,
2020-01-04 20:00:00,477.0,19.0,28.0,1.0,9.0,42.0,10.0,6.0,28.0,8.4,47.0,5.0,760.0,0.0,20.0,7.0,6.0,9.0,65.0,0.0,0.0,67.0,940.0,910.0,60.0,9.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-01-04 21:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,23.8,8.7,40.0,6.0,420.0,0.0,20.0,7.0,7.0,7.0,43.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,11.835886,1.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2020-01-04 22:00:00,477.0,19.0,28.0,0.0,10.0,39.0,10.0,6.0,27.4,8.7,46.0,6.0,840.0,0.0,20.0,7.0,7.0,8.0,58.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,1.368439,6.0,45.84443855943209,39.844439,1.1115933350144593,0.0091622,
2020-01-04 23:00:00,477.0,19.0,28.0,1.0,10.0,42.0,10.0,6.0,28.0,8.4,47.0,5.0,400.0,0.0,20.0,7.0,8.0,9.0,57.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,3.389789,6.0,46.73680772378418,40.736808,1.108882630910419,0.0329908,
2020-01-05 00:00:00,477.0,19.0,28.0,0.0,10.0,36.0,10.0,6.0,23.8,8.7,40.0,6.0,440.0,0.0,20.0,7.0,8.0,7.0,43.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,11.835886,2.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2020-01-05 01:00:00,477.0,19.0,28.0,0.0,10.0,42.0,11.0,7.0,28.6,8.7,48.0,6.0,720.0,0.0,20.0,7.0,9.0,9.0,53.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,3.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-01-05 02:00:00,477.0,19.0,28.0,1.0,11.0,43.0,11.0,7.0,28.0,8.9,47.0,7.0,460.0,0.0,20.0,7.0,8.0,9.0,56.0,0.0,0.0,70.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,23.263192,1.700641,7.0,46.73680772378418,39.736808,1.111929423219122,0.0173265,
2020-01-05 03:00:00,477.0,19.0,28.0,0.0,11.0,37.0,12.0,7.0,24.4,8.7,41.0,6.0,620.0,0.0,20.0,7.0,10.0,7.0,48.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,19.84734,4.368439,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0385247,
2020-01-05 04:00:00,477.0,19.0,28.0,0.0,12.0,41.0,12.0,8.0,27.4,8.9,46.0,7.0,640.0,0.0,20.0,7.0,9.0,8.0,53.0,0.0,0.0,68.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,22.155561,2.700641,8.0,45.84443855943209,37.844439,1.118187820830408,0.0430051,
2020-01-05 05:00:00,477.0,19.0,28.0,1.0,12.0,44.0,13.0,8.0,29.2,9.2,49.0,8.0,580.0,0.0,20.0,7.0,10.0,9.0,52.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,19.520261,2.717677,8.0,48.47973917390766,40.479739,1.1096499020188544,0.0174204,
2020-01-05 06:00:00,477.0,19.0,28.0,0.0,12.0,37.0,13.0,8.0,25.0,9.2,42.0,8.0,660.0,0.0,20.0,7.0,11.0,7.0,46.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,21.87639,3.717677,8.0,42.123610354308255,34.12361,1.132786196562912,0.0205985,
2020-01-05 07:00:00,477.0,19.0,28.0,1.0,13.0,42.0,13.0,9.0,28.6,9.5,48.0,9.0,1020.0,0.0,20.0,7.0,10.0,9.0,59.0,0.0,0.0,72.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,24.384915,1.756171,9.0,47.61508484535182,38.615085,1.1155565607456632,0.0192062,
2020-01-05 08:00:00,477.0,19.0,28.0,0.0,13.0,18.0,11.0,0.0,22.7,7.0,38.0,-1.0,2660.0,0.0,20.0,8.0,10.0,7.0,35.0,8.0,26.0,56.0,1360.0,1180.0,60.0,0.0,0.0,0.0,2327.434799795,787.790749795,38.30363455847197,-0.5088612562674939,17.696365,10.508861,0.0,38.30363455847197,38.303635,1.5137602035584041,0.0131108,
2020-01-05 09:00:00,477.0,19.0,28.0,0.0,12.0,38.0,12.0,8.0,25.6,9.2,43.0,8.0,780.0,0.0,20.0,7.0,10.0,8.0,52.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,22.922355,2.717677,8.0,43.07764542076404,35.077645,1.128709866049357,0.0200495,
2020-01-05 10:00:00,477.0,19.0,28.0,1.0,12.0,43.0,13.0,9.0,28.0,9.2,47.0,8.0,740.0,0.0,20.0,7.0,9.0,9.0,57.0,0.0,0.0,72.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,25.263192,1.717677,9.0,46.73680772378418,37.736808,1.0863637297955198,0.0435357,
2020-01-05 11:00:00,477.0,19.0,28.0,0.0,12.0,26.0,12.0,10.0,23.2,9.5,39.0,9.0,1200.0,0.0,20.0,7.0,10.0,7.0,38.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,10.842753,1.756171,10.0,39.15724672182836,29.157247,1.0736451783443899,0.0568093,
2020-01-05 12:00:00,477.0,19.0,28.0,0.0,12.0,38.0,13.0,9.0,26.8,9.2,45.0,8.0,780.0,0.0,20.0,7.0,9.0,8.0,51.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,20.06252,1.717677,9.0,44.937479651873446,35.93748,1.0910816607656233,0.045616,
2020-01-05 13:00:00,477.0,19.0,28.0,1.0,13.0,41.0,13.0,9.0,26.8,9.2,45.0,8.0,580.0,0.0,20.0,7.0,11.0,8.0,52.0,0.0,0.0,68.0,940.0,910.0,60.0,6.0,0.0,2.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,23.06252,3.717677,9.0,44.937479651873446,35.93748,1.1252447090918747,0.045616,
2020-01-05 14:00:00,477.0,19.0,28.0,0.0,13.0,34.0,13.0,9.0,23.8,9.5,40.0,9.0,660.0,0.0,20.0,7.0,12.0,7.0,37.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,10.835886,3.756171,9.0,40.164114470573566,31.164114,1.1472530803004666,0.0236893,
2020-01-05 15:00:00,477.0,19.0,28.0,0.0,13.0,38.0,14.0,10.0,26.8,9.5,45.0,9.0,1060.0,0.0,20.0,7.0,10.0,8.0,54.0,0.0,0.0,66.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,21.06252,1.756171,10.0,44.937479651873446,34.93748,1.093933534543969,0.0478603,
2020-01-05 16:00:00,477.0,19.0,28.0,1.0,13.0,43.0,14.0,10.0,28.6,9.5,48.0,9.0,660.0,0.0,20.0,7.0,12.0,9.0,52.0,0.0,0.0,71.0,940.0,910.0,60.0,6.0,0.0,2.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,23.384915,3.756171,10.0,47.61508484535182,37.615085,1.0866674216761607,0.0446054,
2020-01-05 17:00:00,477.0,19.0,28.0,0.0,13.0,36.0,13.0,10.0,23.8,9.5,40.0,9.0,600.0,0.0,20.0,7.0,12.0,7.0,42.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,14.835886,3.756171,10.0,40.164114470573566,30.164114,1.1104398058945115,0.0550174,
2020-01-05 18:00:00,477.0,19.0,28.0,0.0,13.0,41.0,14.0,10.0,28.0,9.5,47.0,9.0,920.0,0.0,20.0,7.0,11.0,8.0,52.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,22.263192,2.756171,10.0,46.73680772378418,36.736808,1.0889236557524333,0.0456231,
2020-01-05 20:00:00,477.0,19.0,28.0,0.0,13.0,37.0,14.0,10.0,25.0,9.9,42.0,10.0,760.0,0.0,20.0,7.0,13.0,7.0,45.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,20.87639,3.505709,10.0,42.123610354308255,32.12361,1.1030091945742555,0.0154986,
2020-01-05 21:00:00,477.0,19.0,28.0,1.0,13.0,42.0,15.0,11.0,28.0,9.9,47.0,10.0,940.0,0.0,20.0,7.0,11.0,8.0,50.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,22.263192,1.505709,11.0,46.73680772378418,35.736808,1.0592824398974132,0.0404298,
2020-01-05 22:00:00,477.0,19.0,28.0,0.0,13.0,29.0,11.0,9.0,23.8,9.5,40.0,9.0,1260.0,0.0,20.0,7.0,12.0,7.0,46.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,20.835886,3.756171,9.0,40.164114470573566,31.164114,1.1472530803004666,0.0236893,
2020-01-05 23:00:00,477.0,19.0,28.0,0.0,13.0,37.0,14.0,10.0,25.6,9.9,43.0,10.0,860.0,0.0,20.0,7.0,12.0,8.0,47.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,20.922355,2.505709,10.0,43.07764542076404,33.077645,1.099741836080191,0.0150583,
2020-01-06 00:00:00,477.0,19.0,28.0,1.0,15.0,42.0,15.0,11.0,27.4,10.3,46.0,11.0,560.0,0.0,20.0,7.0,13.0,8.0,44.0,0.0,0.0,69.0,940.0,910.0,60.0,6.0,0.0,2.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,23.155561,2.289197,11.0,45.84443855943209,34.844439,1.129683036144768,0.0082313,
2020-01-06 01:00:00,477.0,19.0,28.0,0.0,17.0,28.0,15.0,13.0,23.2,11.1,39.0,13.0,1160.0,0.0,20.0,7.0,13.0,6.0,34.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,12.842753,0.0,13.0,39.15724672182836,26.157247,1.1805278574720666,0.0,
2020-01-06 02:00:00,477.0,19.0,28.0,0.0,18.0,38.0,17.0,13.0,26.2,11.1,44.0,13.0,720.0,0.0,20.0,7.0,16.0,8.0,40.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2670.667549795,1189.863399795,44.01540253572364,13.050117260841603,18.984597,2.949883,13.0,44.01540253572364,31.015403,1.19219385352237,0.0,
2020-01-06 03:00:00,477.0,19.0,28.0,1.0,20.0,43.0,19.0,15.0,28.0,11.9,47.0,15.0,700.0,0.0,20.0,7.0,16.0,8.0,42.0,0.0,0.0,67.0,940.0,910.0,53.0,6.0,1.0,3.0,2847.1872497950003,1268.316599795,46.73680772378418,15.27624789732863,20.263192,0.723752,15.0,46.73680772378418,31.736808,1.187008124824415,0.0,
2020-01-06 04:00:00,477.0,19.0,28.0,0.0,21.0,30.0,20.0,17.0,23.2,12.2,39.0,16.0,1200.0,0.0,20.0,7.0,19.0,6.0,31.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1297.736549795,39.15724672182836,16.084389471556506,13.842753,2.915611,17.0,39.15724672182836,22.157247,1.220297732329809,0.0396834,
2020-01-06 05:00:00,477.0,19.0,28.0,0.0,22.0,34.0,21.0,17.0,23.8,12.6,40.0,17.0,780.0,0.0,20.0,7.0,20.0,6.0,29.0,0.0,0.0,53.0,940.0,910.0,38.0,0.0,1.0,0.0,2435.3079497950002,1336.963149795,40.164114470573566,17.140780261453244,12.835886,2.85922,17.0,40.164114470573566,23.164114,1.2752680037073425,0.0,
2020-01-06 06:00:00,477.0,19.0,28.0,0.0,22.0,35.0,22.0,21.0,22.7,14.2,38.0,21.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,48.0,0.0,0.0,22.0,0.0,1.0,0.0,2327.434799795,1493.869549795,38.30363455847197,21.147074865923457,9.696365,0.852925,21.0,38.30363455847197,17.303635,1.0613360436865529,0.0,
2020-01-06 07:00:00,477.0,19.0,14.0,1.0,23.0,33.0,25.0,23.0,22.1,15.0,37.0,23.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,30.0,0.0,0.0,49.0,6.0,1.0,2.0,2268.5948997950004,1572.322749795,37.26111536149989,23.03263699001485,0.0,0.967363,23.0,37.26111536149989,14.261115,0.9999999746513593,0.0,
2020-01-06 08:00:00,477.0,19.0,14.0,0.0,22.0,30.0,24.0,21.0,22.1,14.2,37.0,21.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,31.0,0.0,2.0,0.0,2268.5948997950004,1493.869549795,37.26111536149989,21.147074865923457,0.0,0.852925,21.0,37.26111536149989,16.261115,1.065525986457246,0.0,
2020-01-06 09:00:00,477.0,19.0,14.0,0.0,20.0,32.0,20.0,16.0,22.7,12.2,38.0,16.0,1240.0,0.0,20.0,7.0,19.0,6.0,32.0,0.0,0.0,53.0,940.0,910.0,33.0,0.0,1.0,0.0,2327.434799795,1297.736549795,38.30363455847197,16.084389471556506,14.696365,2.915611,16.0,38.30363455847197,22.303635,1.2185358557476553,0.0,
2020-01-06 10:00:00,477.0,19.0,14.0,0.0,19.0,34.0,22.0,18.0,22.7,13.0,38.0,18.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,27.0,0.0,2.0,0.0,2327.434799795,1376.1897497950001,38.30363455847197,18.174147792324447,0.0,0.825852,18.0,38.30363455847197,20.303635,1.0518037387466574,0.0,
2020-01-06 11:00:00,477.0,19.0,14.0,0.0,17.0,34.0,18.0,14.0,23.2,11.1,39.0,13.0,940.0,0.0,20.0,7.0,17.0,6.0,33.0,0.0,0.0,54.0,940.0,910.0,38.0,0.0,1.0,0.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,14.842753,3.949883,14.0,39.15724672182836,25.157247,1.1353958962426578,0.036384,
2020-01-06 12:00:00,477.0,19.0,28.0,1.0,17.0,34.0,18.0,15.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,44.0,5.0,1.0,2.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,8.738885,0.723752,15.0,37.26111536149989,22.261115,1.098711230986844,0.0,
2020-01-06 13:00:00,477.0,19.0,14.0,0.0,18.0,36.0,21.0,15.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,30.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,1.723752,15.0,38.30363455847197,23.303635,1.147756818262681,0.0,
2020-01-06 14:00:00,477.0,19.0,14.0,0.0,16.0,34.0,16.0,13.0,22.7,10.7,38.0,12.0,960.0,0.0,20.0,7.0,15.0,6.0,33.0,0.0,0.0,54.0,940.0,910.0,34.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,15.696365,3.104552,13.0,38.30363455847197,25.303635,1.1345072451605647,0.0418261,
2020-01-06 15:00:00,477.0,19.0,14.0,0.0,16.0,36.0,19.0,15.0,23.2,11.5,39.0,14.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,26.0,0.0,2.0,0.0,2376.468049795,1229.089999795,39.15724672182836,14.176527939007542,0.0,2.823472,15.0,39.15724672182836,24.157247,1.0431830385617056,0.0329643,
2020-01-06 16:00:00,477.0,19.0,14.0,0.0,16.0,34.0,17.0,12.0,23.2,10.7,39.0,12.0,940.0,0.0,20.0,7.0,15.0,6.0,34.0,0.0,0.0,55.0,940.0,910.0,39.0,0.0,1.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,15.842753,3.104552,12.0,39.15724672182836,27.157247,1.172732118209942,0.0038351,
2020-01-06 17:00:00,477.0,19.0,14.0,1.0,16.0,34.0,17.0,14.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,51.0,0.0,0.0,41.0,6.0,1.0,2.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,12.696365,0.723752,14.0,38.30363455847197,24.303635,1.0896715033724553,0.0,
2020-01-06 18:00:00,477.0,19.0,28.0,0.0,16.0,33.0,16.0,13.0,22.7,11.1,38.0,13.0,600.0,0.0,20.0,7.0,15.0,6.0,26.0,0.0,0.0,49.0,940.0,910.0,23.0,0.0,1.0,0.0,2327.434799795,1189.863399795,38.30363455847197,13.050117260841603,10.696365,1.949883,13.0,38.30363455847197,25.303635,1.1345072451605647,0.0,
2020-01-06 19:00:00,477.0,19.0,14.0,0.0,18.0,33.0,20.0,16.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,36.0,0.0,2.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,1.723752,16.0,37.26111536149989,21.261115,1.1038361279169644,0.0329205,
2020-01-06 20:00:00,477.0,19.0,14.0,0.0,16.0,35.0,17.0,12.0,22.7,10.7,38.0,12.0,860.0,0.0,20.0,7.0,16.0,6.0,32.0,0.0,0.0,54.0,940.0,910.0,28.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,15.696365,4.104552,12.0,38.30363455847197,26.303635,1.1793429869486738,0.0039591,
2020-01-06 21:00:00,477.0,19.0,14.0,0.0,18.0,34.0,20.0,16.0,22.1,11.9,37.0,15.0,0.0,0.0,20.0,0.0,18.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,32.0,0.0,2.0,0.0,2268.5948997950004,1268.316599795,37.26111536149989,15.27624789732863,0.0,2.723752,16.0,37.26111536149989,21.261115,1.1038361279169644,0.0329205,
2020-01-06 22:00:00,477.0,19.0,14.0,1.0,15.0,35.0,17.0,12.0,22.7,10.3,38.0,11.0,680.0,0.0,20.0,7.0,15.0,6.0,29.0,0.0,0.0,56.0,940.0,910.0,40.0,6.0,1.0,2.0,2327.434799795,1111.4101997950002,38.30363455847197,10.710802812920974,17.696365,4.289197,12.0,38.30363455847197,26.303635,1.1287353023838673,0.0467222,
2020-01-06 23:00:00,477.0,19.0,28.0,0.0,15.0,32.0,15.0,14.0,23.8,11.1,40.0,13.0,1160.0,0.0,20.0,7.0,14.0,7.0,32.0,0.0,0.0,55.0,940.0,910.0,35.0,0.0,1.0,0.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,14.835886,0.949883,14.0,40.164114470573566,26.164114,1.0397391106528233,0.0350329,
2020-01-07 00:00:00,477.0,19.0,14.0,0.0,18.0,35.0,19.0,15.0,22.7,11.9,38.0,15.0,0.0,0.0,20.0,0.0,17.0,0.0,0.0,0.0,0.0,31.0,0.0,0.0,25.0,0.0,2.0,0.0,2327.434799795,1268.316599795,38.30363455847197,15.27624789732863,0.0,1.723752,15.0,38.30363455847197,23.303635,1.147756818262681,0.0,
2020-01-07 01:00:00,477.0,19.0,28.0,0.0,17.0,34.0,17.0,12.0,22.7,10.7,38.0,12.0,1080.0,0.0,20.0,7.0,16.0,6.0,42.0,0.0,0.0,55.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,16.696365,4.104552,12.0,38.30363455847197,26.303635,1.2347017560691138,0.0039591,
2020-01-07 02:00:00,477.0,19.0,14.0,0.0,17.0,33.0,17.0,14.0,22.7,11.5,38.0,14.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,21.0,0.0,1.0,0.0,2327.434799795,1229.089999795,38.30363455847197,14.176527939007542,11.696365,1.823472,14.0,38.30363455847197,24.303635,1.1408210619316599,0.0,
2020-01-07 03:00:00,477.0,19.0,14.0,0.0,16.0,33.0,16.0,14.0,22.1,11.1,37.0,13.0,0.0,0.0,20.0,0.0,16.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,39.0,0.0,2.0,0.0,2268.5948997950004,1189.863399795,37.26111536149989,13.050117260841603,0.0,2.949883,14.0,37.26111536149989,23.261115,1.0940684251270163,0.0392335,
2020-01-07 04:00:00,477.0,19.0,14.0,1.0,14.0,33.0,15.0,10.0,22.1,9.9,37.0,10.0,980.0,0.0,20.0,7.0,14.0,6.0,37.0,0.0,0.0,57.0,940.0,910.0,40.0,6.0,1.0,2.0,2268.5948997950004,1072.183599795,37.26111536149989,9.494291351226025,19.738885,4.505709,10.0,37.26111536149989,27.261115,1.171960784181511,0.0182127,
2020-01-07 05:00:00,477.0,19.0,28.0,0.0,12.0,26.0,12.0,10.0,22.7,9.5,38.0,9.0,1000.0,0.0,20.0,7.0,10.0,6.0,32.0,0.0,0.0,50.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,11.696365,1.756171,10.0,38.30363455847197,28.303635,1.0760351364022378,0.0584226,
2020-01-07 06:00:00,477.0,19.0,14.0,0.0,12.0,37.0,13.0,6.0,23.8,8.7,40.0,6.0,540.0,0.0,20.0,7.0,12.0,7.0,26.0,0.0,0.0,55.0,940.0,910.0,38.0,0.0,1.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,14.835886,6.368439,6.0,40.164114470573566,34.164114,1.213037038167678,0.0106693,
2020-01-07 07:00:00,477.0,19.0,14.0,0.0,11.0,34.0,13.0,9.0,22.7,9.5,38.0,9.0,0.0,0.0,20.0,0.0,11.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,22.0,0.0,2.0,0.0,2327.434799795,1032.956999795,38.30363455847197,8.243829250455633,0.0,2.756171,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0251555,
2020-01-07 08:00:00,477.0,19.0,14.0,0.0,9.0,33.0,9.0,6.0,22.1,8.7,37.0,6.0,600.0,0.0,20.0,7.0,7.0,7.0,41.0,0.0,0.0,41.0,940.0,910.0,40.0,0.0,1.0,0.0,2268.5948997950004,954.503799795,37.26111536149989,5.631561393210063,3.738885,1.368439,6.0,37.26111536149989,31.261115,1.1061529101072567,0.0116486,
2020-01-07 09:00:00,477.0,19.0,14.0,0.0,9.0,34.0,10.0,5.0,22.7,8.4,38.0,5.0,940.0,0.0,20.0,7.0,8.0,7.0,47.0,0.0,0.0,62.0,940.0,910.0,40.0,0.0,1.0,0.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,23.696365,3.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2020-01-07 10:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,4.0,22.7,8.2,38.0,4.0,440.0,0.0,20.0,7.0,6.0,7.0,39.0,0.0,0.0,61.0,940.0,910.0,60.0,8.0,0.0,2.0,2327.434799795,905.4705497949999,38.30363455847197,3.9156327252940173,22.696365,2.084367,4.0,38.30363455847197,34.303635,1.1319973824859155,0.0024534,
2020-01-07 11:00:00,477.0,19.0,28.0,0.0,8.0,34.0,9.0,5.0,24.4,8.4,41.0,5.0,500.0,0.0,20.0,7.0,6.0,7.0,37.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,13.84734,1.389789,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0106667,
2020-01-07 12:00:00,477.0,19.0,28.0,0.0,7.0,38.0,8.0,4.0,26.8,8.2,45.0,4.0,860.0,0.0,20.0,7.0,4.0,8.0,56.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,0.084367,4.0,44.937479651873446,40.93748,1.079077481573777,0.0020566,
2020-01-07 13:00:00,477.0,19.0,28.0,1.0,7.0,41.0,8.0,4.0,28.0,7.9,47.0,3.0,900.0,0.0,20.0,7.0,4.0,9.0,61.0,0.0,0.0,70.0,940.0,910.0,60.0,10.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-01-07 14:00:00,477.0,19.0,28.0,0.0,6.0,32.0,7.0,4.0,25.0,7.9,42.0,3.0,1000.0,0.0,20.0,7.0,4.0,8.0,53.0,0.0,0.0,59.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,1.147817,4.0,42.123610354308255,38.12361,1.0553654417727163,0.0292278,
2020-01-07 15:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,28.0,7.7,47.0,2.0,1100.0,0.0,20.0,7.0,3.0,9.0,71.0,0.0,0.0,71.0,1140.0,1110.0,60.0,56.0,0.0,3.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-07 16:00:00,477.0,19.0,28.0,0.0,10.0,17.0,19.0,0.0,11.9,5.0,15.0,-9.0,0.0,0.0,20.0,8.0,1.0,4.0,27.0,0.0,20.0,58.0,1360.0,1180.0,60.0,10.0,0.0,1.0,1268.316599795,591.657749795,15.27624789732863,-9.149105872811162,42.723752,10.149106,0.0,15.27624789732863,15.276248,2.895286252136557,0.3745741,
2020-01-07 17:00:00,477.0,19.0,28.0,1.0,6.0,40.0,7.0,3.0,27.4,7.7,46.0,2.0,860.0,0.0,20.0,7.0,3.0,9.0,34.0,0.0,25.0,72.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,26.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-01-07 18:00:00,477.0,19.0,28.0,0.0,5.0,35.0,6.0,2.0,25.6,7.4,43.0,1.0,960.0,0.0,20.0,7.0,4.0,8.0,31.0,9.0,23.0,62.0,1140.0,1110.0,60.0,59.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,18.922355,2.981701,2.0,43.07764542076404,41.077645,1.07878637310909,0.0233409,
2020-01-07 20:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,2.0,28.0,7.4,47.0,1.0,1220.0,0.0,20.0,7.0,2.0,8.0,39.0,10.0,29.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-07 21:00:00,477.0,19.0,28.0,1.0,5.0,37.0,5.0,1.0,26.2,7.4,44.0,1.0,860.0,0.0,20.0,7.0,2.0,8.0,34.0,10.0,25.0,64.0,1140.0,1110.0,60.0,57.0,0.0,1.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,19.984597,0.981701,1.0,44.01540253572364,43.015403,1.1025236241152157,0.0,
2020-01-07 23:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,2.0,28.0,7.4,47.0,1.0,1340.0,0.0,20.0,7.0,2.0,8.0,40.0,10.0,29.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-08 00:00:00,477.0,19.0,28.0,1.0,5.0,37.0,5.0,1.0,26.2,7.2,44.0,0.0,860.0,0.0,20.0,7.0,2.0,8.0,36.0,10.0,26.0,64.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,19.984597,1.738276,1.0,44.01540253572364,43.015403,1.1025236241152157,0.0168735,
2020-01-08 01:00:00,477.0,19.0,28.0,0.0,5.0,28.0,4.0,-3.0,26.2,6.2,44.0,-4.0,1500.0,0.0,20.0,8.0,3.0,8.0,41.0,10.0,30.0,68.0,1360.0,1180.0,60.0,5.0,0.0,0.0,2670.667549795,709.3375497950001,44.01540253572364,-3.744489872362294,23.984597,6.74449,-3.0,44.01540253572364,47.015403,1.2050472363306088,0.0155882,
2020-01-08 02:00:00,477.0,19.0,28.0,1.0,5.0,41.0,6.0,2.0,27.4,7.4,46.0,1.0,620.0,0.0,20.0,7.0,2.0,9.0,70.0,0.0,0.0,73.0,1140.0,1110.0,60.0,52.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,27.155561,0.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-01-08 04:00:00,477.0,19.0,28.0,1.0,6.0,39.0,6.0,2.0,28.0,7.4,47.0,1.0,1080.0,0.0,20.0,7.0,3.0,8.0,36.0,10.0,26.0,71.0,1140.0,1110.0,60.0,39.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,1.981701,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0214727,
2020-01-08 05:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,3.0,25.6,7.7,43.0,2.0,660.0,0.0,20.0,7.0,5.0,8.0,59.0,0.0,0.0,61.0,1140.0,1110.0,60.0,28.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,2.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-01-08 06:00:00,477.0,19.0,28.0,1.0,8.0,39.0,8.0,5.0,28.0,8.2,47.0,4.0,1280.0,0.0,20.0,7.0,5.0,8.0,34.0,10.0,25.0,68.0,1140.0,1110.0,60.0,34.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,1.084367,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0253232,
2020-01-08 07:00:00,477.0,19.0,28.0,0.0,8.0,37.0,8.0,4.0,25.0,7.9,42.0,3.0,520.0,0.0,20.0,7.0,4.0,8.0,55.0,0.0,0.0,59.0,940.0,910.0,60.0,20.0,0.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,1.147817,4.0,42.123610354308255,38.12361,1.117220880327709,0.0292278,
2020-01-08 08:00:00,477.0,19.0,28.0,1.0,7.0,43.0,8.0,3.0,28.6,7.7,48.0,2.0,1080.0,0.0,20.0,7.0,3.0,9.0,37.0,10.0,28.0,70.0,940.0,910.0,60.0,40.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,0.87184,3.0,47.61508484535182,44.615085,1.0984855791851427,0.0191668,
2020-01-08 09:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,3.0,25.6,7.9,43.0,3.0,680.0,0.0,20.0,7.0,4.0,8.0,57.0,0.0,0.0,61.0,1140.0,1110.0,60.0,31.0,0.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,17.922355,1.147817,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0036747,
2020-01-08 10:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,28.0,7.7,47.0,2.0,1660.0,0.0,20.0,7.0,3.0,8.0,41.0,10.0,30.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-08 11:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,26.8,7.4,45.0,1.0,920.0,0.0,20.0,7.0,5.0,8.0,33.0,10.0,25.0,64.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,19.06252,3.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2020-01-08 12:00:00,477.0,19.0,28.0,0.0,5.0,26.0,5.0,2.0,25.6,7.7,43.0,2.0,1420.0,0.0,20.0,7.0,3.0,8.0,27.0,10.0,20.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,21.922355,0.87184,2.0,43.07764542076404,41.077645,1.07878637310909,0.0,
2020-01-08 13:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,28.0,7.4,47.0,1.0,1760.0,0.0,20.0,7.0,2.0,8.0,43.0,10.0,31.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-08 14:00:00,477.0,19.0,28.0,1.0,5.0,41.0,6.0,1.0,27.4,7.2,46.0,0.0,1020.0,0.0,20.0,7.0,4.0,8.0,40.0,10.0,29.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,24.155561,3.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2020-01-08 15:00:00,477.0,19.0,28.0,0.0,5.0,34.0,6.0,3.0,25.6,7.7,43.0,2.0,1080.0,0.0,20.0,7.0,3.0,8.0,31.0,9.0,23.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,0.87184,3.0,43.07764542076404,40.077645,1.052524245056007,0.0212906,
2020-01-08 16:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,28.0,7.4,47.0,1.0,1760.0,0.0,20.0,7.0,2.0,8.0,43.0,10.0,31.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-08 17:00:00,477.0,19.0,28.0,1.0,5.0,41.0,6.0,1.0,27.4,7.2,46.0,0.0,1040.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,24.155561,3.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2020-01-08 18:00:00,477.0,19.0,28.0,1.0,5.0,36.0,6.0,1.0,26.2,7.2,44.0,0.0,1060.0,0.0,20.0,7.0,4.0,8.0,35.0,10.0,26.0,64.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,19.984597,3.738276,1.0,44.01540253572364,43.015403,1.1025236241152157,0.0168735,
2020-01-08 19:00:00,477.0,19.0,28.0,0.0,7.0,15.0,16.0,-2.0,13.0,3.5,18.0,-17.0,940.0,0.0,20.0,8.0,1.0,4.0,29.0,5.0,22.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1376.1897497950001,444.557999795,18.174147792324447,-17.202913742017813,39.825852,18.202914,-2.0,18.174147792324447,20.174148,1.8054305683926677,0.4297393,
2020-01-08 20:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,28.0,7.4,47.0,1.0,1560.0,0.0,20.0,7.0,2.0,8.0,43.0,10.0,31.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-08 21:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,1.0,26.8,7.2,45.0,0.0,940.0,0.0,20.0,7.0,4.0,8.0,37.0,10.0,28.0,65.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,3.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-08 22:00:00,477.0,19.0,28.0,0.0,5.0,29.0,5.0,2.0,25.6,7.7,43.0,2.0,1700.0,0.0,20.0,7.0,2.0,8.0,34.0,9.0,25.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,21.922355,0.0,2.0,43.07764542076404,41.077645,1.07878637310909,0.0,
2020-01-08 23:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,28.0,7.4,47.0,1.0,1800.0,0.0,20.0,7.0,2.0,8.0,43.0,10.0,31.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-09 00:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,2.0,26.8,7.4,45.0,1.0,980.0,0.0,20.0,7.0,4.0,8.0,37.0,10.0,28.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,22.06252,2.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2020-01-09 01:00:00,477.0,19.0,28.0,0.0,6.0,34.0,7.0,3.0,25.0,7.7,42.0,2.0,920.0,0.0,20.0,7.0,3.0,8.0,30.0,9.0,23.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,0.87184,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0217985,
2020-01-09 03:00:00,477.0,19.0,28.0,0.0,6.0,38.0,7.0,3.0,26.8,7.9,45.0,3.0,1120.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,69.0,1140.0,1110.0,60.0,54.0,0.0,1.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,24.06252,1.147817,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0035123,
2020-01-09 04:00:00,477.0,19.0,42.0,1.0,6.0,27.0,4.0,1.0,27.4,7.2,46.0,0.0,1780.0,0.0,20.0,8.0,3.0,8.0,52.0,10.0,37.0,78.0,1360.0,1180.0,60.0,55.0,0.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,32.155561,2.738276,1.0,45.84443855943209,44.844439,1.125488038515335,0.0161964,
2020-01-09 06:00:00,477.0,19.0,70.0,0.0,6.0,25.0,5.0,1.0,25.6,7.2,43.0,0.0,2140.0,0.0,20.0,8.0,4.0,8.0,56.0,10.0,40.0,71.0,1360.0,1180.0,60.0,21.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,27.922355,3.738276,1.0,43.07764542076404,42.077645,1.1348521332057369,0.017243,
2020-01-09 07:00:00,477.0,19.0,28.0,0.0,6.0,44.0,8.0,3.0,28.6,7.7,48.0,2.0,520.0,0.0,20.0,7.0,5.0,9.0,60.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,23.384915,2.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-09 08:00:00,477.0,19.0,28.0,1.0,6.0,40.0,8.0,3.0,28.6,7.9,48.0,3.0,900.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,71.0,1140.0,1110.0,60.0,3.0,0.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,1.147817,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0033022,
2020-01-09 10:00:00,477.0,19.0,28.0,0.0,6.0,39.0,8.0,4.0,28.0,7.9,47.0,3.0,880.0,0.0,20.0,7.0,4.0,9.0,62.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-09 11:00:00,477.0,19.0,28.0,1.0,6.0,39.0,8.0,4.0,28.0,7.9,47.0,3.0,1020.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,69.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-09 12:00:00,477.0,19.0,28.0,0.0,6.0,29.0,6.0,2.0,25.6,7.7,43.0,2.0,1160.0,0.0,20.0,7.0,6.0,8.0,26.0,9.0,20.0,66.0,1140.0,1110.0,60.0,1.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,22.922355,3.87184,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0,
2020-01-09 13:00:00,477.0,19.0,28.0,0.0,6.0,41.0,8.0,3.0,28.0,7.9,47.0,3.0,720.0,0.0,20.0,7.0,5.0,9.0,62.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,2.147817,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0033683,
2020-01-09 14:00:00,477.0,19.0,28.0,1.0,6.0,41.0,8.0,4.0,28.0,7.9,47.0,3.0,860.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,70.0,1140.0,1110.0,60.0,51.0,0.0,3.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-09 15:00:00,477.0,19.0,28.0,0.0,6.0,25.0,5.0,0.0,25.6,7.2,43.0,0.0,1520.0,0.0,20.0,8.0,5.0,8.0,33.0,9.0,24.0,69.0,1360.0,1180.0,60.0,8.0,0.0,1.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,25.922355,4.738276,0.0,43.07764542076404,43.077645,1.1618225621165217,0.0,
2020-01-09 16:00:00,477.0,19.0,28.0,1.0,7.0,40.0,8.0,3.0,27.4,7.7,46.0,2.0,1080.0,0.0,20.0,7.0,5.0,8.0,37.0,10.0,27.0,67.0,940.0,910.0,60.0,55.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,2.87184,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0199431,
2020-01-09 17:00:00,477.0,19.0,28.0,0.0,7.0,28.0,7.0,4.0,25.0,8.2,42.0,4.0,1260.0,0.0,20.0,7.0,5.0,8.0,50.0,0.0,0.0,63.0,940.0,910.0,60.0,8.0,0.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,20.87639,1.084367,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0022081,
2020-01-09 18:00:00,477.0,19.0,28.0,1.0,7.0,42.0,8.0,4.0,27.4,7.9,46.0,3.0,960.0,0.0,20.0,7.0,5.0,8.0,36.0,10.0,26.0,68.0,940.0,910.0,60.0,52.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,2.147817,4.0,45.84443855943209,41.844439,1.0772311443239913,0.0266982,
2020-01-09 19:00:00,477.0,19.0,28.0,0.0,7.0,28.0,8.0,5.0,24.4,8.4,41.0,5.0,1300.0,0.0,20.0,7.0,5.0,7.0,53.0,0.0,0.0,59.0,940.0,910.0,60.0,3.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,17.84734,0.389789,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0106667,
2020-01-09 20:00:00,477.0,19.0,28.0,1.0,7.0,40.0,8.0,4.0,27.4,7.9,46.0,3.0,1220.0,0.0,20.0,7.0,6.0,8.0,37.0,10.0,28.0,66.0,940.0,910.0,60.0,54.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,20.155561,3.147817,4.0,45.84443855943209,41.844439,1.0772311443239913,0.0266982,
2020-01-09 21:00:00,477.0,19.0,28.0,0.0,8.0,31.0,8.0,5.0,25.0,8.2,42.0,4.0,920.0,0.0,20.0,7.0,5.0,8.0,48.0,0.0,0.0,61.0,940.0,910.0,60.0,1.0,0.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,18.87639,1.084367,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0283807,
2020-01-09 22:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,4.0,26.8,7.9,45.0,3.0,1440.0,0.0,20.0,7.0,4.0,8.0,40.0,10.0,29.0,65.0,940.0,910.0,60.0,54.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,1.147817,4.0,44.937479651873446,40.93748,1.108291101229038,0.0272736,
2020-01-09 23:00:00,477.0,19.0,28.0,0.0,8.0,29.0,7.0,5.0,23.8,8.4,40.0,5.0,1200.0,0.0,20.0,7.0,5.0,7.0,55.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,21.835886,0.389789,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0109633,
2020-01-10 00:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,26.8,8.2,45.0,4.0,1180.0,0.0,20.0,7.0,5.0,8.0,66.0,0.0,0.0,67.0,940.0,910.0,60.0,49.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,1.084367,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0264339,
2020-01-10 02:00:00,477.0,19.0,112.0,0.0,7.0,26.0,6.0,2.0,26.2,7.0,44.0,-1.0,3000.0,0.0,20.0,8.0,5.0,9.0,77.0,10.0,54.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,38.984597,5.508861,2.0,44.01540253572364,42.015403,1.1350789163903012,0.0563482,
2020-01-10 03:00:00,477.0,19.0,98.0,0.0,8.0,20.0,10.0,2.0,28.6,7.0,48.0,-1.0,3000.0,80.0,20.0,8.0,5.0,9.0,84.0,11.0,59.0,84.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,36.384915,5.508861,2.0,47.61508484535182,45.615085,1.1514574606635528,0.0521333,
2020-01-10 04:00:00,477.0,19.0,112.0,0.0,9.0,19.0,10.0,2.0,27.4,7.2,46.0,0.0,3000.0,80.0,20.0,8.0,7.0,9.0,70.0,11.0,49.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,40.155561,6.738276,2.0,45.84443855943209,43.844439,1.1899879795773391,0.0381345,
2020-01-10 05:00:00,477.0,19.0,84.0,0.0,8.0,19.0,12.0,2.0,27.4,7.4,46.0,1.0,3000.0,60.0,20.0,7.0,6.0,9.0,58.0,10.0,41.0,76.0,1140.0,1110.0,60.0,42.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,30.155561,4.981701,2.0,45.84443855943209,43.844439,1.158543782625955,0.0219002,
2020-01-10 06:00:00,477.0,19.0,28.0,0.0,8.0,42.0,10.0,5.0,27.4,8.4,46.0,5.0,340.0,0.0,20.0,7.0,6.0,8.0,53.0,0.0,0.0,65.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,19.155561,1.389789,5.0,45.84443855943209,40.844439,1.0792718971337523,0.009453,
2020-01-10 07:00:00,477.0,19.0,28.0,0.0,8.0,39.0,10.0,6.0,28.0,8.4,47.0,5.0,1020.0,0.0,20.0,7.0,6.0,9.0,62.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,1.389789,6.0,46.73680772378418,40.736808,1.0516304877386122,0.0329908,
2020-01-10 08:00:00,477.0,19.0,28.0,1.0,8.0,40.0,9.0,6.0,28.6,8.4,48.0,5.0,1000.0,0.0,20.0,7.0,6.0,9.0,61.0,0.0,0.0,69.0,940.0,910.0,60.0,28.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,1.389789,6.0,47.61508484535182,41.615085,1.0504858228236977,0.032317,
2020-01-10 09:00:00,477.0,19.0,28.0,0.0,7.0,38.0,9.0,4.0,25.6,8.2,43.0,4.0,480.0,0.0,20.0,7.0,8.0,8.0,51.0,0.0,0.0,66.0,940.0,910.0,52.0,0.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,22.922355,4.084367,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0021543,
