Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-10 10:00:00,477.0,19.0,28.0,1.0,7.0,40.0,9.0,5.0,28.0,8.2,47.0,4.0,1000.0,0.0,20.0,7.0,5.0,9.0,66.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-10 12:00:00,477.0,19.0,28.0,0.0,7.0,37.0,9.0,5.0,26.8,8.4,45.0,5.0,1000.0,0.0,20.0,7.0,6.0,8.0,60.0,0.0,0.0,67.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,22.06252,1.389789,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0096656,
2020-01-10 13:00:00,477.0,19.0,28.0,0.0,8.0,39.0,9.0,5.0,28.0,8.4,47.0,5.0,1160.0,0.0,20.0,7.0,6.0,9.0,66.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,1.389789,5.0,46.73680772378418,41.736808,1.0774457280426295,0.0092528,
2020-01-10 14:00:00,477.0,19.0,28.0,0.0,7.0,21.0,8.0,-4.0,21.5,5.7,36.0,-6.0,540.0,40.0,20.0,7.0,5.0,7.0,26.0,8.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2209.754999795,660.3042997950001,36.19792020308063,-5.906966194072766,23.80208,10.906966,-4.0,36.19792020308063,40.19792,1.3767391554059656,0.0452909,
2020-01-10 15:00:00,477.0,19.0,28.0,0.0,7.0,40.0,9.0,5.0,28.0,8.2,47.0,4.0,1020.0,0.0,20.0,7.0,5.0,9.0,66.0,0.0,0.0,69.0,940.0,910.0,60.0,39.0,0.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-10 16:00:00,477.0,19.0,28.0,1.0,7.0,41.0,9.0,5.0,28.0,8.2,47.0,4.0,840.0,0.0,20.0,7.0,5.0,8.0,31.0,10.0,23.0,70.0,940.0,910.0,60.0,13.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,1.084367,5.0,46.73680772378418,41.736808,1.0503311763269483,0.0253232,
2020-01-10 17:00:00,477.0,19.0,28.0,0.0,7.0,39.0,9.0,5.0,26.2,8.2,44.0,4.0,900.0,0.0,20.0,7.0,5.0,8.0,64.0,0.0,0.0,67.0,940.0,910.0,60.0,40.0,0.0,1.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,22.984597,1.084367,5.0,44.01540253572364,39.015403,1.0540315740817936,0.0270417,
2020-01-10 18:00:00,477.0,19.0,28.0,1.0,7.0,43.0,9.0,4.0,28.6,8.2,48.0,4.0,1020.0,0.0,20.0,7.0,5.0,9.0,36.0,10.0,26.0,70.0,940.0,910.0,60.0,17.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,1.084367,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0019306,
2020-01-10 19:00:00,477.0,19.0,28.0,0.0,7.0,39.0,9.0,4.0,26.2,8.2,44.0,4.0,760.0,0.0,20.0,7.0,6.0,8.0,61.0,0.0,0.0,68.0,940.0,910.0,60.0,24.0,0.0,1.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,23.984597,2.084367,4.0,44.01540253572364,40.015403,1.0810473548512962,0.0021039,
2020-01-10 20:00:00,477.0,19.0,28.0,1.0,7.0,42.0,9.0,4.0,28.0,8.2,47.0,4.0,860.0,0.0,20.0,7.0,5.0,8.0,33.0,10.0,25.0,71.0,940.0,910.0,60.0,37.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,24.263192,1.084367,4.0,46.73680772378418,42.736808,1.075496761014856,0.0019702,
2020-01-10 21:00:00,477.0,19.0,28.0,0.0,7.0,38.0,8.0,4.0,25.0,7.9,42.0,3.0,500.0,0.0,20.0,7.0,6.0,8.0,55.0,0.0,0.0,66.0,940.0,910.0,60.0,22.0,0.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,23.87639,3.147817,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0292278,
2020-01-10 22:00:00,477.0,19.0,28.0,1.0,6.0,42.0,9.0,4.0,28.6,7.9,48.0,3.0,920.0,0.0,20.0,7.0,5.0,9.0,35.0,10.0,26.0,73.0,940.0,910.0,60.0,39.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,25.384915,2.147817,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0256421,
2020-01-10 23:00:00,477.0,19.0,28.0,0.0,7.0,38.0,8.0,3.0,25.0,7.9,42.0,3.0,440.0,0.0,20.0,7.0,6.0,8.0,55.0,0.0,0.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,21.87639,3.147817,3.0,42.123610354308255,39.12361,1.113883499029339,0.003764,
2020-01-11 00:00:00,477.0,19.0,28.0,0.0,7.0,40.0,9.0,4.0,28.0,8.2,47.0,4.0,1020.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,70.0,940.0,910.0,60.0,43.0,0.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,0.084367,4.0,46.73680772378418,42.736808,1.075496761014856,0.0019702,
2020-01-11 01:00:00,477.0,19.0,28.0,1.0,7.0,43.0,9.0,4.0,28.0,7.9,47.0,3.0,840.0,0.0,20.0,7.0,4.0,8.0,34.0,10.0,25.0,71.0,940.0,910.0,60.0,14.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-01-11 02:00:00,477.0,19.0,28.0,0.0,6.0,38.0,8.0,4.0,26.8,7.9,45.0,3.0,1000.0,0.0,20.0,7.0,4.0,8.0,65.0,0.0,0.0,67.0,940.0,910.0,60.0,40.0,0.0,1.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,22.06252,1.147817,4.0,44.937479651873446,40.93748,1.0513644017539878,0.0272736,
2020-01-11 03:00:00,477.0,19.0,28.0,1.0,7.0,41.0,9.0,4.0,28.0,8.2,47.0,4.0,940.0,0.0,20.0,7.0,5.0,8.0,31.0,10.0,23.0,71.0,940.0,910.0,60.0,25.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,24.263192,1.084367,4.0,46.73680772378418,42.736808,1.075496761014856,0.0019702,
2020-01-11 04:00:00,477.0,19.0,28.0,0.0,6.0,40.0,8.0,4.0,26.2,7.9,44.0,3.0,640.0,0.0,20.0,7.0,5.0,8.0,61.0,0.0,0.0,65.0,940.0,910.0,60.0,33.0,0.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,20.984597,2.147817,4.0,44.01540253572364,40.015403,1.052610266651706,0.0278845,
2020-01-11 05:00:00,477.0,19.0,28.0,1.0,6.0,40.0,8.0,4.0,28.6,7.9,48.0,3.0,1160.0,0.0,20.0,7.0,4.0,9.0,35.0,11.0,26.0,70.0,940.0,910.0,60.0,27.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,1.147817,4.0,47.61508484535182,43.615085,1.0480594996280916,0.0256421,
2020-01-11 06:00:00,477.0,19.0,28.0,0.0,6.0,39.0,8.0,4.0,26.2,7.9,44.0,3.0,680.0,0.0,20.0,7.0,5.0,8.0,59.0,0.0,0.0,69.0,940.0,910.0,60.0,27.0,0.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,24.984597,2.147817,4.0,44.01540253572364,40.015403,1.052610266651706,0.0278845,
2020-01-11 07:00:00,477.0,19.0,28.0,1.0,6.0,43.0,8.0,3.0,28.0,7.9,47.0,3.0,780.0,0.0,20.0,7.0,4.0,8.0,34.0,10.0,25.0,71.0,940.0,910.0,60.0,34.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,1.147817,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0033683,
2020-01-11 08:00:00,477.0,19.0,28.0,0.0,6.0,38.0,8.0,3.0,25.6,7.9,43.0,3.0,500.0,0.0,20.0,7.0,5.0,8.0,58.0,0.0,0.0,63.0,1140.0,1110.0,60.0,20.0,0.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,19.922355,2.147817,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0036747,
2020-01-11 09:00:00,477.0,19.0,28.0,1.0,6.0,43.0,8.0,4.0,28.0,7.9,47.0,3.0,700.0,0.0,20.0,7.0,4.0,8.0,34.0,10.0,25.0,70.0,1140.0,1110.0,60.0,45.0,0.0,1.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-11 10:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,3.0,25.6,7.7,43.0,2.0,460.0,0.0,20.0,7.0,4.0,8.0,58.0,0.0,0.0,61.0,1140.0,1110.0,60.0,23.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,1.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-01-11 11:00:00,477.0,19.0,28.0,1.0,6.0,40.0,7.0,3.0,28.6,7.7,48.0,2.0,1020.0,0.0,20.0,7.0,3.0,9.0,35.0,10.0,26.0,69.0,1140.0,1110.0,60.0,40.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,21.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-11 12:00:00,477.0,19.0,28.0,0.0,5.0,39.0,7.0,2.0,25.6,7.7,43.0,2.0,440.0,0.0,20.0,7.0,4.0,8.0,60.0,0.0,0.0,64.0,1140.0,1110.0,60.0,31.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,20.922355,1.87184,2.0,43.07764542076404,41.077645,1.07878637310909,0.0,
2020-01-11 13:00:00,477.0,19.0,28.0,1.0,6.0,42.0,7.0,2.0,28.0,7.7,47.0,2.0,680.0,0.0,20.0,7.0,3.0,8.0,36.0,10.0,26.0,69.0,1140.0,1110.0,60.0,35.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,0.87184,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0,
2020-01-11 14:00:00,477.0,19.0,28.0,0.0,5.0,39.0,7.0,2.0,26.2,7.4,44.0,1.0,480.0,0.0,20.0,7.0,4.0,8.0,64.0,0.0,0.0,68.0,1140.0,1110.0,60.0,35.0,0.0,1.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,23.984597,2.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2020-01-11 15:00:00,477.0,19.0,28.0,1.0,5.0,39.0,7.0,3.0,28.0,7.7,47.0,2.0,1280.0,0.0,20.0,7.0,3.0,8.0,37.0,10.0,28.0,70.0,1140.0,1110.0,60.0,30.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-01-11 16:00:00,477.0,19.0,28.0,0.0,5.0,40.0,6.0,2.0,26.2,7.4,44.0,1.0,580.0,0.0,20.0,7.0,2.0,8.0,66.0,0.0,0.0,69.0,1140.0,1110.0,60.0,52.0,0.0,1.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,24.984597,0.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2020-01-11 17:00:00,477.0,19.0,28.0,1.0,5.0,43.0,6.0,2.0,28.6,7.4,48.0,1.0,720.0,0.0,20.0,7.0,2.0,9.0,37.0,10.0,28.0,71.0,1140.0,1110.0,60.0,50.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-01-11 18:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,1.0,27.4,7.2,46.0,0.0,740.0,0.0,20.0,7.0,4.0,8.0,37.0,10.0,27.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,20.155561,3.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2020-01-11 19:00:00,477.0,19.0,28.0,0.0,5.0,28.0,5.0,2.0,26.2,7.4,44.0,1.0,1120.0,0.0,20.0,7.0,2.0,8.0,28.0,10.0,21.0,67.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,22.984597,0.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2020-01-11 20:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,2.0,28.6,7.4,48.0,1.0,1100.0,0.0,20.0,7.0,2.0,9.0,39.0,10.0,29.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-01-11 21:00:00,477.0,19.0,28.0,1.0,4.0,40.0,5.0,1.0,27.4,7.2,46.0,0.0,800.0,0.0,20.0,7.0,1.0,8.0,38.0,10.0,28.0,67.0,1140.0,1110.0,60.0,55.0,0.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,0.738276,1.0,45.84443855943209,44.844439,1.07169412576314,0.0161964,
2020-01-11 22:00:00,477.0,19.0,28.0,0.0,5.0,5.0,10.0,2.0,7.4,3.7,1.0,-16.0,860.0,0.0,20.0,8.0,9.0,3.0,28.0,0.0,0.0,61.0,1360.0,1180.0,60.0,56.0,0.0,1.0,827.0173497950001,464.1712997950001,1.0182989954336676,-16.021219769648837,59.981701,25.02122,1.0172989954336678,1.0182989954336676,0.001,0.0,0.9999413,
2020-01-11 23:00:00,477.0,19.0,28.0,1.0,3.0,41.0,5.0,1.0,28.6,7.2,48.0,0.0,1240.0,0.0,20.0,8.0,1.0,9.0,42.0,10.0,31.0,70.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,0.738276,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-01-12 00:00:00,477.0,19.0,28.0,0.0,4.0,36.0,4.0,0.0,26.8,7.2,45.0,0.0,900.0,0.0,20.0,8.0,1.0,8.0,34.0,10.0,25.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,23.06252,0.738276,0.0,44.937479651873446,44.93748,1.097709980735062,0.0,
2020-01-12 01:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,28.0,7.4,47.0,1.0,1080.0,0.0,20.0,8.0,2.0,9.0,37.0,10.0,27.0,70.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-12 02:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,1.0,27.4,7.2,46.0,0.0,980.0,0.0,20.0,7.0,4.0,8.0,38.0,10.0,28.0,72.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,26.155561,3.738276,1.0,45.84443855943209,44.844439,1.0979325602614802,0.0161964,
2020-01-12 03:00:00,477.0,19.0,28.0,0.0,6.0,31.0,6.0,3.0,25.6,7.9,43.0,3.0,1200.0,0.0,20.0,7.0,3.0,8.0,27.0,9.0,21.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,20.922355,0.147817,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0036747,
2020-01-12 04:00:00,477.0,19.0,28.0,1.0,7.0,40.0,7.0,3.0,28.0,7.7,47.0,2.0,1280.0,0.0,20.0,7.0,3.0,8.0,39.0,10.0,28.0,70.0,1140.0,1110.0,60.0,20.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.87184,3.0,46.73680772378418,43.736808,1.100662345702764,0.0195442,
2020-01-12 05:00:00,477.0,19.0,28.0,0.0,7.0,40.0,7.0,2.0,26.2,7.7,44.0,2.0,740.0,0.0,20.0,7.0,6.0,8.0,66.0,0.0,0.0,69.0,940.0,910.0,60.0,45.0,0.0,1.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,24.984597,3.87184,2.0,44.01540253572364,42.015403,1.1350789163903012,0.0,
2020-01-12 06:00:00,477.0,19.0,28.0,1.0,7.0,42.0,7.0,2.0,28.6,7.7,48.0,2.0,800.0,0.0,20.0,7.0,5.0,9.0,33.0,11.0,25.0,70.0,940.0,910.0,60.0,21.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,2.87184,2.0,47.61508484535182,45.615085,1.123106973029515,0.0,
2020-01-12 07:00:00,477.0,19.0,28.0,0.0,7.0,40.0,7.0,2.0,26.8,7.7,45.0,2.0,920.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,69.0,940.0,910.0,60.0,49.0,0.0,1.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,24.06252,1.87184,2.0,44.937479651873446,42.93748,1.1317957965054128,0.0,
2020-01-12 08:00:00,477.0,19.0,28.0,1.0,6.0,42.0,7.0,3.0,28.0,7.7,47.0,2.0,840.0,0.0,20.0,7.0,3.0,8.0,35.0,10.0,26.0,70.0,940.0,910.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-12 09:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,27.4,7.7,46.0,2.0,1140.0,0.0,20.0,7.0,3.0,8.0,35.0,10.0,26.0,67.0,1140.0,1110.0,60.0,41.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-01-12 10:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,3.0,25.6,7.7,43.0,2.0,760.0,0.0,20.0,7.0,4.0,8.0,63.0,0.0,0.0,61.0,1140.0,1110.0,60.0,34.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,1.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-01-12 11:00:00,477.0,19.0,28.0,1.0,5.0,41.0,6.0,2.0,28.0,7.7,47.0,2.0,900.0,0.0,20.0,7.0,3.0,8.0,35.0,10.0,26.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,0.87184,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0,
2020-01-12 12:00:00,477.0,19.0,28.0,1.0,5.0,38.0,6.0,1.0,26.8,7.2,45.0,0.0,860.0,0.0,20.0,7.0,4.0,8.0,34.0,10.0,25.0,65.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,3.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-12 13:00:00,477.0,19.0,28.0,0.0,5.0,13.0,4.0,-8.0,20.3,4.7,34.0,-10.0,2820.0,0.0,20.0,8.0,2.0,6.0,51.0,8.0,37.0,60.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2092.075199795,562.2377997950001,34.00562152346981,-10.626624660909101,25.994378,12.626625,-8.0,34.00562152346981,42.005622,1.448188999019079,0.0588504,
2020-01-12 14:00:00,477.0,19.0,28.0,1.0,4.0,38.0,5.0,1.0,28.0,7.2,47.0,0.0,1240.0,0.0,20.0,7.0,1.0,8.0,39.0,10.0,28.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-12 15:00:00,477.0,19.0,28.0,1.0,4.0,40.0,5.0,0.0,27.4,7.2,46.0,0.0,820.0,0.0,20.0,7.0,3.0,8.0,39.0,10.0,28.0,67.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,2.738276,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0,
2020-01-12 17:00:00,477.0,19.0,28.0,1.0,3.0,41.0,5.0,0.0,28.0,7.2,47.0,0.0,980.0,0.0,20.0,8.0,1.0,9.0,40.0,10.0,29.0,72.0,1360.0,1180.0,60.0,55.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,0.738276,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0,
2020-01-12 18:00:00,477.0,19.0,28.0,0.0,3.0,36.0,4.0,0.0,27.4,7.2,46.0,0.0,960.0,0.0,20.0,8.0,1.0,8.0,36.0,10.0,27.0,69.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,0.738276,0.0,45.84443855943209,45.844439,1.0700207667888197,0.0,
2020-01-12 19:00:00,477.0,19.0,28.0,1.0,3.0,39.0,4.0,0.0,28.0,7.2,47.0,0.0,1080.0,0.0,20.0,8.0,0.0,8.0,40.0,10.0,29.0,70.0,1360.0,1180.0,60.0,51.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.0,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0,
2020-01-12 20:00:00,477.0,19.0,28.0,1.0,3.0,41.0,4.0,0.0,28.6,7.2,48.0,0.0,800.0,0.0,20.0,8.0,0.0,9.0,41.0,11.0,30.0,71.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.0,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-01-12 21:00:00,477.0,19.0,28.0,0.0,3.0,30.0,3.0,1.0,26.8,7.2,45.0,0.0,2180.0,0.0,20.0,8.0,0.0,8.0,45.0,10.0,33.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,26.06252,0.0,1.0,44.937479651873446,43.93748,1.047690046343479,0.0165252,
2020-01-12 22:00:00,477.0,19.0,28.0,1.0,2.0,38.0,4.0,0.0,28.0,7.2,47.0,0.0,1220.0,0.0,20.0,8.0,0.0,9.0,43.0,10.0,31.0,71.0,1360.0,1180.0,60.0,58.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.0,0.0,46.73680772378418,46.736808,1.0447059228848938,0.0,
2020-01-12 23:00:00,477.0,19.0,28.0,1.0,3.0,42.0,4.0,0.0,28.0,7.0,47.0,-1.0,880.0,0.0,20.0,8.0,1.0,8.0,43.0,10.0,31.0,70.0,1360.0,1180.0,60.0,56.0,0.0,1.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,23.263192,1.508861,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0107705,
2020-01-13 01:00:00,477.0,19.0,84.0,0.0,4.0,27.0,3.0,0.0,28.6,6.7,48.0,-2.0,2200.0,0.0,20.0,8.0,0.0,9.0,66.0,11.0,46.0,85.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,37.384915,1.692385,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0343231,
2020-01-13 02:00:00,477.0,19.0,42.0,1.0,5.0,30.0,4.0,0.0,28.0,6.7,47.0,-2.0,1760.0,0.0,20.0,8.0,1.0,9.0,65.0,11.0,46.0,79.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,32.263192,2.692385,0.0,46.73680772378418,46.736808,1.1197983398564169,0.0349456,
2020-01-13 03:00:00,477.0,19.0,84.0,0.0,6.0,23.0,4.0,0.0,25.6,7.2,43.0,0.0,2380.0,0.0,20.0,8.0,3.0,8.0,48.0,10.0,35.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,30.922355,2.738276,0.0,43.07764542076404,43.077645,1.1618225621165217,0.0,
2020-01-13 04:00:00,477.0,19.0,56.0,1.0,6.0,25.0,4.0,0.0,28.6,6.5,48.0,-3.0,3000.0,0.0,20.0,8.0,2.0,9.0,77.0,11.0,54.0,85.0,1360.0,1180.0,60.0,55.0,0.0,1.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,37.384915,4.500826,0.0,47.61508484535182,47.615085,1.1441784914519608,0.0499008,
2020-01-13 06:00:00,477.0,19.0,70.0,0.0,8.0,29.0,6.0,0.0,26.8,7.0,45.0,-1.0,2080.0,0.0,20.0,7.0,4.0,9.0,66.0,10.0,46.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,28.06252,4.508861,0.0,44.937479651873446,44.93748,1.2165821930333247,0.011197,
2020-01-13 07:00:00,477.0,19.0,56.0,0.0,8.0,24.0,6.0,2.0,28.6,7.4,48.0,1.0,2220.0,0.0,20.0,7.0,5.0,9.0,46.0,11.0,34.0,78.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,30.384915,3.981701,2.0,47.61508484535182,45.615085,1.1514574606635528,0.021068,
2020-01-13 08:00:00,477.0,19.0,56.0,0.0,8.0,26.0,6.0,2.0,28.0,7.4,47.0,1.0,2480.0,0.0,20.0,7.0,5.0,9.0,54.0,11.0,39.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,32.263192,3.981701,2.0,46.73680772378418,44.736808,1.1548914489546813,0.0214727,
2020-01-13 09:00:00,477.0,19.0,56.0,0.0,8.0,27.0,6.0,3.0,28.6,7.4,48.0,1.0,2100.0,0.0,20.0,7.0,4.0,9.0,53.0,11.0,38.0,79.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,31.384915,2.981701,3.0,47.61508484535182,44.615085,1.126214551203589,0.0425287,
2020-01-13 10:00:00,477.0,19.0,84.0,1.0,8.0,29.0,7.0,1.0,27.4,7.2,46.0,0.0,1680.0,0.0,20.0,7.0,6.0,8.0,46.0,10.0,33.0,75.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,29.155561,5.738276,1.0,45.84443855943209,44.844439,1.184967744456689,0.0161964,
2020-01-13 11:00:00,477.0,19.0,56.0,0.0,7.0,30.0,6.0,0.0,25.0,7.0,42.0,-1.0,1660.0,0.0,20.0,7.0,5.0,8.0,56.0,9.0,40.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,787.790749795,42.123610354308255,-0.5088612562674939,25.87639,5.508861,0.0,42.123610354308255,42.12361,1.1992961308669434,0.011936,
2020-01-13 12:00:00,477.0,19.0,56.0,0.0,7.0,27.0,5.0,0.0,28.6,7.2,48.0,0.0,2280.0,0.0,20.0,7.0,4.0,9.0,56.0,11.0,40.0,80.0,1140.0,1110.0,60.0,33.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,32.384915,3.738276,0.0,47.61508484535182,47.615085,1.1723497607182594,0.0,
2020-01-13 13:00:00,477.0,19.0,28.0,0.0,7.0,43.0,8.0,3.0,28.6,7.9,48.0,3.0,700.0,0.0,20.0,7.0,4.0,9.0,63.0,0.0,0.0,70.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,1.147817,3.0,47.61508484535182,44.615085,1.0984855791851427,0.0033022,
2020-01-13 14:00:00,477.0,19.0,28.0,0.0,6.0,41.0,7.0,3.0,28.6,7.7,48.0,2.0,860.0,0.0,20.0,7.0,3.0,9.0,70.0,0.0,0.0,72.0,940.0,910.0,60.0,29.0,0.0,1.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,24.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-13 16:00:00,477.0,19.0,28.0,0.0,6.0,39.0,7.0,3.0,27.4,7.7,46.0,2.0,1020.0,0.0,20.0,7.0,3.0,9.0,70.0,0.0,0.0,69.0,1140.0,1110.0,60.0,54.0,0.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-01-13 17:00:00,477.0,19.0,28.0,1.0,6.0,42.0,7.0,3.0,28.6,7.7,48.0,2.0,780.0,0.0,20.0,7.0,3.0,9.0,34.0,10.0,25.0,70.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-13 18:00:00,477.0,19.0,28.0,0.0,6.0,40.0,7.0,3.0,27.4,7.7,46.0,2.0,920.0,0.0,20.0,7.0,3.0,9.0,70.0,0.0,0.0,71.0,1140.0,1110.0,60.0,53.0,0.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,25.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-01-13 19:00:00,477.0,19.0,28.0,1.0,6.0,41.0,7.0,3.0,28.6,7.7,48.0,2.0,880.0,0.0,20.0,7.0,3.0,9.0,33.0,10.0,25.0,70.0,1140.0,1110.0,60.0,13.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-13 20:00:00,477.0,19.0,28.0,0.0,5.0,40.0,6.0,2.0,27.4,7.4,46.0,1.0,900.0,0.0,20.0,7.0,3.0,9.0,71.0,0.0,0.0,73.0,1140.0,1110.0,60.0,57.0,0.0,1.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,27.155561,1.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-01-13 22:00:00,477.0,19.0,28.0,1.0,4.0,40.0,6.0,2.0,28.0,7.4,47.0,1.0,1060.0,0.0,20.0,7.0,2.0,8.0,37.0,10.0,28.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0214727,
2020-01-13 23:00:00,477.0,19.0,28.0,0.0,4.0,18.0,2.0,-11.0,20.9,4.1,35.0,-13.0,3000.0,0.0,20.0,8.0,2.0,7.0,66.0,9.0,46.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2150.915099795,503.39789979499994,35.11309738715238,-13.767830897285023,30.886903,15.767831,-11.0,35.11309738715238,46.113097,1.4821120644530112,0.0566239,
2020-01-14 00:00:00,477.0,19.0,28.0,1.0,4.0,40.0,6.0,1.0,28.0,7.4,47.0,1.0,920.0,0.0,20.0,7.0,2.0,8.0,34.0,10.0,25.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,0.981701,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0,
2020-01-14 01:00:00,477.0,19.0,70.0,0.0,5.0,22.0,3.0,0.0,26.8,6.5,45.0,-3.0,3000.0,0.0,20.0,8.0,2.0,9.0,70.0,10.0,49.0,75.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,738.7574997950001,44.937479651873446,-2.5008259471920837,30.06252,4.500826,0.0,44.937479651873446,44.93748,1.1251956906572598,0.0527174,
2020-01-14 02:00:00,477.0,19.0,70.0,1.0,6.0,21.0,3.0,-1.0,27.4,6.7,46.0,-2.0,3000.0,0.0,20.0,8.0,4.0,9.0,61.0,11.0,43.0,84.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2788.347349795,758.3707997950002,45.84443855943209,-1.6923850735155952,38.155561,5.692385,-1.0,45.84443855943209,46.844439,1.175683249498589,0.0145652,
2020-01-14 03:00:00,477.0,19.0,98.0,0.0,7.0,28.0,5.0,2.0,22.7,7.2,38.0,0.0,2700.0,0.0,20.0,8.0,4.0,7.0,54.0,9.0,39.0,65.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2327.434799795,807.4040497950001,38.30363455847197,0.2617237001121566,26.696365,3.738276,2.0,38.30363455847197,36.303635,1.1597258756707163,0.0456937,
2020-01-14 04:00:00,477.0,19.0,42.0,0.0,7.0,27.0,4.0,1.0,27.4,7.0,46.0,-1.0,2840.0,0.0,20.0,8.0,1.0,9.0,72.0,11.0,50.0,78.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,32.155561,1.508861,1.0,45.84443855943209,44.844439,1.1544622773061295,0.0325513,
2020-01-14 05:00:00,477.0,19.0,42.0,0.0,7.0,26.0,4.0,0.0,28.0,7.0,47.0,-1.0,3000.0,0.0,20.0,8.0,3.0,9.0,71.0,11.0,50.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,36.263192,3.508861,0.0,46.73680772378418,46.736808,1.1761590997664872,0.0107705,
2020-01-14 06:00:00,477.0,19.0,56.0,0.0,6.0,26.0,4.0,1.0,27.4,7.0,46.0,-1.0,3000.0,0.0,20.0,8.0,2.0,9.0,70.0,11.0,49.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,37.155561,2.508861,1.0,45.84443855943209,44.844439,1.125488038515335,0.0325513,
2020-01-14 07:00:00,477.0,19.0,42.0,0.0,6.0,23.0,4.0,0.0,28.6,6.5,48.0,-3.0,2900.0,0.0,20.0,8.0,4.0,9.0,66.0,11.0,46.0,83.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,35.384915,6.500826,0.0,47.61508484535182,47.615085,1.1441784914519608,0.0499008,
2020-01-14 08:00:00,477.0,19.0,42.0,1.0,6.0,26.0,4.0,0.0,28.6,6.7,48.0,-2.0,2800.0,0.0,20.0,8.0,3.0,9.0,70.0,11.0,49.0,82.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,34.384915,4.692385,0.0,47.61508484535182,47.615085,1.1441784914519608,0.0343231,
2020-01-14 09:00:00,477.0,19.0,56.0,0.0,5.0,21.0,4.0,0.0,26.2,7.0,44.0,-1.0,2800.0,0.0,20.0,8.0,3.0,8.0,56.0,10.0,40.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,26.984597,3.508861,0.0,44.01540253572364,44.015403,1.1281545271690638,0.0114289,
2020-01-14 10:00:00,477.0,19.0,56.0,0.0,6.0,25.0,3.0,0.0,28.0,6.7,47.0,-2.0,3000.0,0.0,20.0,8.0,2.0,9.0,72.0,11.0,50.0,85.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,38.263192,3.692385,0.0,46.73680772378418,46.736808,1.147286952794603,0.0349456,
2020-01-14 11:00:00,477.0,19.0,56.0,1.0,5.0,23.0,3.0,-1.0,28.6,6.2,48.0,-4.0,3000.0,0.0,20.0,8.0,3.0,9.0,70.0,11.0,49.0,85.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,37.384915,6.74449,-1.0,47.61508484535182,48.615085,1.140795217853535,0.0534368,
2020-01-14 12:00:00,477.0,19.0,56.0,0.0,5.0,26.0,3.0,0.0,27.4,7.0,46.0,-1.0,2380.0,0.0,20.0,8.0,0.0,9.0,64.0,10.0,45.0,75.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,29.155561,0.508861,0.0,45.84443855943209,45.844439,1.122415697630229,0.0109779,
2020-01-14 13:00:00,477.0,19.0,28.0,1.0,5.0,44.0,6.0,2.0,28.0,7.4,47.0,1.0,580.0,0.0,20.0,7.0,2.0,8.0,35.0,10.0,26.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-14 14:00:00,477.0,19.0,28.0,0.0,4.0,36.0,6.0,2.0,25.6,7.4,43.0,1.0,900.0,0.0,20.0,7.0,2.0,8.0,31.0,9.0,23.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,20.922355,0.981701,2.0,43.07764542076404,41.077645,1.0511801455205703,0.0233409,
2020-01-14 15:00:00,477.0,19.0,28.0,1.0,4.0,42.0,6.0,1.0,28.0,7.2,47.0,0.0,1160.0,0.0,20.0,7.0,1.0,9.0,40.0,10.0,29.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-14 16:00:00,477.0,19.0,28.0,1.0,4.0,41.0,5.0,1.0,28.0,7.2,47.0,0.0,1140.0,0.0,20.0,8.0,1.0,8.0,40.0,10.0,29.0,71.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-14 17:00:00,477.0,19.0,28.0,0.0,4.0,36.0,5.0,1.0,26.2,7.4,44.0,1.0,960.0,0.0,20.0,8.0,1.0,8.0,33.0,10.0,25.0,65.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,20.984597,0.0,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0,
2020-01-14 18:00:00,477.0,19.0,28.0,1.0,4.0,38.0,5.0,1.0,28.6,7.2,48.0,0.0,1520.0,0.0,20.0,8.0,1.0,9.0,43.0,10.0,31.0,71.0,1360.0,1180.0,60.0,55.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-14 19:00:00,477.0,19.0,28.0,1.0,3.0,41.0,5.0,0.0,28.0,7.2,47.0,0.0,1120.0,0.0,20.0,8.0,1.0,8.0,41.0,10.0,30.0,71.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0,
2020-01-14 20:00:00,477.0,19.0,28.0,0.0,3.0,36.0,4.0,1.0,26.8,7.2,45.0,0.0,1060.0,0.0,20.0,8.0,1.0,8.0,35.0,10.0,26.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,0.738276,1.0,44.937479651873446,43.93748,1.047690046343479,0.0165252,
2020-01-14 21:00:00,477.0,19.0,28.0,1.0,3.0,39.0,4.0,1.0,28.6,7.2,48.0,0.0,1540.0,0.0,20.0,8.0,1.0,9.0,44.0,10.0,32.0,71.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-01-14 22:00:00,477.0,19.0,28.0,1.0,3.0,39.0,4.0,1.0,28.0,7.2,47.0,0.0,1440.0,0.0,20.0,8.0,1.0,8.0,43.0,10.0,31.0,70.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,1.0,46.73680772378418,45.736808,1.0457280807700151,0.0158854,
2020-01-14 23:00:00,477.0,19.0,28.0,0.0,4.0,35.0,4.0,1.0,26.2,7.2,44.0,0.0,1080.0,0.0,20.0,8.0,1.0,8.0,35.0,10.0,26.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,21.984597,0.738276,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0168735,
2020-01-15 00:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,28.0,7.4,47.0,1.0,1560.0,0.0,20.0,7.0,2.0,8.0,42.0,10.0,31.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-15 01:00:00,477.0,19.0,70.0,0.0,5.0,27.0,3.0,0.0,26.2,7.2,44.0,0.0,1400.0,0.0,20.0,8.0,3.0,8.0,45.0,10.0,33.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,29.984597,2.738276,0.0,44.01540253572364,44.015403,1.1281545271690638,0.0,
2020-01-15 02:00:00,477.0,19.0,56.0,0.0,5.0,28.0,4.0,0.0,27.4,6.5,46.0,-3.0,2080.0,0.0,20.0,8.0,1.0,9.0,63.0,11.0,45.0,80.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,738.7574997950001,45.84443855943209,-2.5008259471920837,34.155561,3.500826,0.0,45.84443855943209,45.844439,1.122415697630229,0.0517285,
2020-01-15 03:00:00,477.0,19.0,56.0,1.0,6.0,22.0,4.0,1.0,28.6,7.2,48.0,0.0,2900.0,0.0,20.0,8.0,4.0,9.0,59.0,11.0,42.0,79.0,1360.0,1180.0,60.0,53.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,31.384915,3.738276,1.0,47.61508484535182,46.615085,1.1201487434959936,0.0155908,
2020-01-15 04:00:00,477.0,19.0,70.0,0.0,8.0,19.0,5.0,1.0,25.0,7.2,42.0,0.0,3000.0,0.0,20.0,8.0,5.0,8.0,55.0,9.0,39.0,72.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,29.87639,4.738276,1.0,42.123610354308255,41.12361,1.2051365483608028,0.017636,
2020-01-15 05:00:00,477.0,19.0,70.0,0.0,8.0,19.0,5.0,1.0,26.2,7.2,44.0,0.0,3000.0,0.0,20.0,8.0,6.0,8.0,57.0,10.0,41.0,81.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,36.984597,5.738276,1.0,44.01540253572364,43.015403,1.1943613002057403,0.0168735,
2020-01-15 06:00:00,477.0,19.0,70.0,0.0,8.0,22.0,5.0,1.0,27.4,6.7,46.0,-2.0,3000.0,0.0,20.0,8.0,4.0,9.0,73.0,11.0,51.0,83.0,1360.0,1180.0,60.0,7.0,0.0,0.0,2788.347349795,758.3707997950002,45.84443855943209,-1.6923850735155952,37.155561,5.692385,1.0,45.84443855943209,44.844439,1.184967744456689,0.0566379,
2020-01-15 07:00:00,477.0,19.0,28.0,0.0,7.0,43.0,8.0,3.0,28.6,7.9,48.0,3.0,320.0,0.0,20.0,7.0,5.0,9.0,52.0,0.0,0.0,76.0,940.0,910.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,28.384915,2.147817,3.0,47.61508484535182,44.615085,1.0984855791851427,0.0033022,
2020-01-15 08:00:00,477.0,19.0,28.0,0.0,6.0,42.0,8.0,3.0,28.0,7.7,47.0,2.0,660.0,0.0,20.0,7.0,4.0,9.0,57.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,1.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-15 09:00:00,477.0,19.0,28.0,1.0,6.0,39.0,7.0,3.0,26.8,7.9,45.0,3.0,760.0,0.0,20.0,7.0,3.0,8.0,58.0,0.0,0.0,67.0,940.0,910.0,60.0,17.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,22.06252,0.147817,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0035123,
2020-01-15 10:00:00,477.0,19.0,28.0,0.0,6.0,39.0,7.0,3.0,26.2,7.7,44.0,2.0,380.0,0.0,20.0,7.0,5.0,8.0,56.0,0.0,0.0,63.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,18.984597,2.87184,3.0,44.01540253572364,41.015403,1.0789153938711347,0.020814,
2020-01-15 11:00:00,477.0,19.0,28.0,0.0,6.0,40.0,7.0,3.0,28.0,7.9,47.0,3.0,800.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,1.147817,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0033683,
2020-01-15 12:00:00,477.0,19.0,28.0,1.0,6.0,41.0,8.0,4.0,28.0,7.9,47.0,3.0,780.0,0.0,20.0,7.0,4.0,9.0,64.0,0.0,0.0,69.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-15 13:00:00,477.0,19.0,28.0,0.0,6.0,38.0,7.0,3.0,26.2,7.9,44.0,3.0,480.0,0.0,20.0,7.0,5.0,8.0,58.0,0.0,0.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,2.147817,3.0,44.01540253572364,41.015403,1.0789153938711347,0.003591,
2020-01-15 14:00:00,477.0,19.0,28.0,0.0,6.0,41.0,8.0,4.0,28.0,7.9,47.0,3.0,900.0,0.0,20.0,7.0,4.0,9.0,65.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-15 15:00:00,477.0,19.0,28.0,1.0,6.0,40.0,8.0,4.0,28.0,7.9,47.0,3.0,940.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,71.0,1140.0,1110.0,60.0,11.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-15 16:00:00,477.0,19.0,28.0,0.0,6.0,40.0,7.0,3.0,26.8,7.7,45.0,2.0,760.0,0.0,20.0,7.0,4.0,9.0,65.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,28.06252,1.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-01-15 17:00:00,477.0,19.0,28.0,0.0,5.0,39.0,7.0,3.0,28.6,7.9,48.0,3.0,960.0,0.0,20.0,7.0,4.0,9.0,65.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,24.384915,1.147817,3.0,47.61508484535182,44.615085,1.0469317417038144,0.0033022,
2020-01-15 19:00:00,477.0,19.0,28.0,0.0,6.0,41.0,7.0,3.0,27.4,7.7,46.0,2.0,720.0,0.0,20.0,7.0,4.0,9.0,66.0,0.0,0.0,75.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,29.155561,1.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-01-15 20:00:00,477.0,19.0,28.0,1.0,5.0,41.0,7.0,2.0,29.2,7.7,49.0,2.0,880.0,0.0,20.0,7.0,5.0,9.0,70.0,0.0,0.0,75.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,26.520261,2.87184,2.0,48.47973917390766,46.479739,1.0689976500110343,0.0,
2020-01-15 21:00:00,477.0,19.0,28.0,0.0,5.0,27.0,6.0,2.0,26.2,7.7,44.0,2.0,1600.0,0.0,20.0,7.0,5.0,8.0,30.0,9.0,22.0,66.0,1140.0,1110.0,60.0,13.0,0.0,1.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,21.984597,2.87184,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0,
2020-01-15 22:00:00,477.0,19.0,28.0,1.0,5.0,41.0,7.0,2.0,28.0,7.4,47.0,1.0,860.0,0.0,20.0,7.0,6.0,9.0,36.0,10.0,27.0,69.0,1140.0,1110.0,60.0,32.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,4.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-15 23:00:00,477.0,19.0,28.0,0.0,6.0,39.0,8.0,3.0,26.2,7.7,44.0,2.0,520.0,0.0,20.0,7.0,6.0,8.0,61.0,0.0,0.0,68.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,23.984597,3.87184,3.0,44.01540253572364,41.015403,1.0789153938711347,0.020814,
2020-01-16 00:00:00,477.0,19.0,28.0,0.0,6.0,40.0,8.0,4.0,28.0,7.9,47.0,3.0,960.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-16 01:00:00,477.0,19.0,28.0,1.0,6.0,41.0,8.0,4.0,28.0,7.9,47.0,3.0,940.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,72.0,1140.0,1110.0,60.0,10.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-16 02:00:00,477.0,19.0,28.0,0.0,6.0,38.0,8.0,4.0,26.8,7.9,45.0,3.0,880.0,0.0,20.0,7.0,4.0,8.0,63.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,24.06252,1.147817,4.0,44.937479651873446,40.93748,1.0513644017539878,0.0272736,
2020-01-16 03:00:00,477.0,19.0,28.0,1.0,7.0,41.0,8.0,4.0,28.6,7.9,48.0,3.0,860.0,0.0,20.0,7.0,4.0,9.0,62.0,0.0,0.0,69.0,940.0,910.0,60.0,4.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,21.384915,1.147817,4.0,47.61508484535182,43.615085,1.0738641853407704,0.0256421,
2020-01-16 04:00:00,477.0,19.0,28.0,0.0,9.0,15.0,16.0,3.0,13.4,4.2,19.0,-12.0,300.0,0.0,20.0,8.0,0.0,4.0,33.0,5.0,25.0,59.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1415.416349795,513.204549795,19.185631007886286,-13.225525582291425,39.814369,13.225526,3.0,19.185631007886286,16.185631,1.5890651239445233,0.5006154,
2020-01-16 05:00:00,477.0,19.0,84.0,0.0,6.0,20.0,5.0,0.0,26.8,7.0,45.0,-1.0,3000.0,0.0,20.0,8.0,4.0,9.0,62.0,10.0,44.0,78.0,1360.0,1180.0,60.0,8.0,0.0,0.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,33.06252,4.508861,0.0,44.937479651873446,44.93748,1.1540931873806544,0.011197,
2020-01-16 06:00:00,477.0,19.0,28.0,0.0,7.0,43.0,9.0,4.0,28.0,7.9,47.0,3.0,660.0,0.0,20.0,7.0,4.0,9.0,65.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,26.263192,1.147817,4.0,46.73680772378418,42.736808,1.075496761014856,0.0261553,
2020-01-16 07:00:00,477.0,19.0,28.0,1.0,6.0,41.0,9.0,4.0,28.0,7.9,47.0,3.0,800.0,0.0,20.0,7.0,4.0,9.0,64.0,0.0,0.0,70.0,940.0,910.0,60.0,1.0,0.0,1.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,1.147817,4.0,46.73680772378418,42.736808,1.049095655451866,0.0261553,
2020-01-16 09:00:00,477.0,19.0,28.0,0.0,6.0,40.0,8.0,3.0,27.4,7.9,46.0,3.0,580.0,0.0,20.0,7.0,5.0,8.0,55.0,0.0,0.0,73.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,27.155561,2.147817,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0034382,
2020-01-16 10:00:00,477.0,19.0,28.0,0.0,6.0,42.0,8.0,3.0,27.4,7.9,46.0,3.0,580.0,0.0,20.0,7.0,4.0,9.0,61.0,0.0,0.0,69.0,940.0,910.0,60.0,0.0,0.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,1.147817,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0034382,
2020-01-16 11:00:00,477.0,19.0,28.0,1.0,6.0,42.0,8.0,3.0,28.6,7.7,48.0,2.0,660.0,0.0,20.0,7.0,3.0,9.0,66.0,0.0,0.0,70.0,940.0,910.0,60.0,11.0,0.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-16 12:00:00,477.0,19.0,28.0,0.0,6.0,40.0,7.0,3.0,27.4,7.7,46.0,2.0,480.0,0.0,20.0,7.0,5.0,9.0,61.0,0.0,0.0,73.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,27.155561,2.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-01-16 13:00:00,477.0,19.0,28.0,0.0,6.0,39.0,7.0,3.0,28.6,7.7,48.0,2.0,940.0,0.0,20.0,7.0,3.0,9.0,70.0,0.0,0.0,70.0,1140.0,1110.0,60.0,21.0,0.0,1.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,0.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-16 14:00:00,477.0,19.0,28.0,0.0,6.0,43.0,7.0,3.0,28.6,7.7,48.0,2.0,400.0,0.0,20.0,7.0,5.0,9.0,61.0,0.0,0.0,77.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,29.384915,2.87184,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0191668,
2020-01-16 15:00:00,477.0,19.0,28.0,1.0,6.0,41.0,8.0,3.0,28.0,7.9,47.0,3.0,760.0,0.0,20.0,7.0,4.0,9.0,70.0,0.0,0.0,70.0,1140.0,1110.0,60.0,9.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,1.147817,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0033683,
2020-01-16 16:00:00,477.0,19.0,28.0,0.0,5.0,40.0,7.0,3.0,27.4,7.7,46.0,2.0,720.0,0.0,20.0,7.0,3.0,9.0,63.0,0.0,0.0,72.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,26.155561,0.87184,3.0,45.84443855943209,42.844439,1.0489662855239825,0.0199431,
2020-01-16 17:00:00,477.0,19.0,28.0,0.0,5.0,41.0,7.0,3.0,28.0,7.7,47.0,2.0,780.0,0.0,20.0,7.0,3.0,9.0,66.0,0.0,0.0,69.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,0.87184,3.0,46.73680772378418,43.736808,1.0479193399133901,0.0195442,
2020-01-16 19:00:00,477.0,19.0,28.0,1.0,5.0,40.0,7.0,2.0,28.0,7.4,47.0,1.0,840.0,0.0,20.0,7.0,4.0,8.0,34.0,10.0,25.0,72.0,1140.0,1110.0,60.0,43.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,2.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-16 20:00:00,477.0,19.0,28.0,0.0,5.0,36.0,6.0,2.0,25.6,7.7,43.0,2.0,380.0,0.0,20.0,7.0,2.0,8.0,52.0,0.0,0.0,63.0,1140.0,1110.0,60.0,8.0,0.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,0.0,2.0,43.07764542076404,41.077645,1.07878637310909,0.0,
2020-01-16 21:00:00,477.0,19.0,28.0,1.0,5.0,42.0,6.0,2.0,28.6,7.4,48.0,1.0,780.0,0.0,20.0,7.0,3.0,9.0,35.0,10.0,26.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,1.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-01-16 22:00:00,477.0,19.0,28.0,0.0,4.0,30.0,5.0,2.0,26.2,7.4,44.0,1.0,1120.0,0.0,20.0,7.0,2.0,8.0,28.0,10.0,21.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,23.984597,0.981701,2.0,44.01540253572364,42.015403,1.049980765843624,0.0228318,
2020-01-16 23:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,2.0,28.0,7.4,47.0,1.0,760.0,0.0,20.0,7.0,2.0,8.0,34.0,10.0,25.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-17 00:00:00,477.0,19.0,28.0,0.0,4.0,38.0,6.0,1.0,26.8,7.2,45.0,0.0,540.0,0.0,20.0,7.0,4.0,8.0,31.0,10.0,23.0,65.0,1140.0,1110.0,60.0,58.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,3.738276,1.0,44.937479651873446,43.93748,1.0732824876772613,0.0165252,
2020-01-17 02:00:00,477.0,19.0,112.0,0.0,5.0,22.0,4.0,-4.0,28.0,5.5,47.0,-7.0,3000.0,0.0,20.0,8.0,3.0,9.0,86.0,11.0,61.0,92.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,640.690999795,46.73680772378418,-6.80612020230825,45.263192,9.80612,-4.0,46.73680772378418,50.736808,1.2156370064471191,0.0524088,
2020-01-17 03:00:00,477.0,19.0,84.0,1.0,5.0,17.0,5.0,-6.0,28.6,5.0,48.0,-9.0,3000.0,20.0,20.0,8.0,0.0,10.0,78.0,11.0,55.0,94.0,1360.0,1180.0,60.0,51.0,0.0,2.0,2906.0271497950002,591.657749795,47.61508484535182,-9.149105872811162,46.384915,9.149106,-6.0,47.61508484535182,53.615085,1.2581245630406857,0.055477,
2020-01-17 04:00:00,477.0,19.0,98.0,0.0,5.0,24.0,6.0,-3.0,25.0,6.0,42.0,-5.0,2060.0,0.0,20.0,8.0,3.0,8.0,70.0,10.0,49.0,76.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,689.724249795,42.123610354308255,-4.595461408315032,33.87639,7.595461,-3.0,42.123610354308255,45.12361,1.2154962723005558,0.0341501,
2020-01-17 05:00:00,477.0,19.0,70.0,0.0,5.0,21.0,4.0,1.0,26.8,7.2,45.0,0.0,2560.0,0.0,20.0,8.0,2.0,8.0,55.0,10.0,39.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,34.06252,1.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-17 06:00:00,477.0,19.0,42.0,1.0,6.0,21.0,4.0,0.0,28.6,6.7,48.0,-2.0,2900.0,0.0,20.0,8.0,3.0,9.0,60.0,11.0,42.0,78.0,1360.0,1180.0,60.0,58.0,0.0,1.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,30.384915,4.692385,0.0,47.61508484535182,47.615085,1.1441784914519608,0.0343231,
2020-01-17 07:00:00,477.0,19.0,70.0,0.0,5.0,20.0,4.0,1.0,23.2,7.2,39.0,0.0,2620.0,0.0,20.0,8.0,3.0,7.0,46.0,9.0,34.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,28.842753,2.738276,1.0,39.15724672182836,38.157247,1.1171054655179635,0.018981,
2020-01-17 08:00:00,477.0,19.0,42.0,0.0,5.0,22.0,3.0,0.0,27.4,7.2,46.0,0.0,2380.0,0.0,20.0,8.0,0.0,9.0,48.0,10.0,35.0,79.0,1360.0,1180.0,45.0,40.0,1.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,33.155561,0.0,0.0,45.84443855943209,45.844439,1.122415697630229,0.0,
2020-01-17 09:00:00,477.0,19.0,28.0,0.0,6.0,15.0,6.0,4.0,23.2,8.2,39.0,4.0,0.0,0.0,20.0,0.0,7.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,58.0,0.0,1.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,0.0,3.084367,4.0,39.15724672182836,35.157247,1.0603186475327875,0.002394,
