Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-17 10:00:00,477.0,19.0,28.0,0.0,6.0,40.0,7.0,3.0,27.4,7.7,46.0,2.0,940.0,0.0,20.0,7.0,3.0,9.0,66.0,0.0,0.0,71.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,25.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-01-17 11:00:00,477.0,19.0,28.0,1.0,5.0,40.0,7.0,2.0,27.4,7.7,46.0,2.0,840.0,0.0,20.0,7.0,2.0,9.0,70.0,0.0,0.0,69.0,1140.0,1110.0,58.0,46.0,0.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.0,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0,
2020-01-17 12:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,1.0,26.8,7.2,45.0,0.0,760.0,0.0,20.0,7.0,2.0,8.0,34.0,10.0,25.0,64.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,19.06252,1.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-17 13:00:00,477.0,19.0,28.0,0.0,5.0,20.0,2.0,-3.0,26.2,6.5,44.0,-3.0,2520.0,0.0,20.0,8.0,3.0,8.0,40.0,10.0,29.0,75.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,738.7574997950001,44.01540253572364,-2.5008259471920837,30.984597,5.500826,-3.0,44.01540253572364,47.015403,1.2050472363306088,0.0,
2020-01-17 14:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,1.0,28.0,7.4,47.0,1.0,920.0,0.0,20.0,7.0,3.0,8.0,35.0,10.0,26.0,73.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,26.263192,1.981701,1.0,46.73680772378418,45.736808,1.0958386732087413,0.0,
2020-01-17 15:00:00,477.0,19.0,28.0,1.0,4.0,37.0,5.0,1.0,26.2,7.2,44.0,0.0,780.0,0.0,20.0,7.0,2.0,8.0,35.0,10.0,26.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,19.984597,1.738276,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0168735,
2020-01-17 17:00:00,477.0,19.0,28.0,1.0,4.0,39.0,6.0,1.0,28.6,7.2,48.0,0.0,1140.0,0.0,20.0,7.0,1.0,9.0,39.0,10.0,28.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-17 18:00:00,477.0,19.0,28.0,0.0,4.0,36.0,5.0,0.0,26.8,7.2,45.0,0.0,880.0,0.0,20.0,7.0,2.0,8.0,35.0,10.0,26.0,66.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,1.738276,0.0,44.937479651873446,44.93748,1.097709980735062,0.0,
2020-01-17 19:00:00,477.0,19.0,28.0,1.0,4.0,42.0,5.0,1.0,28.0,7.2,47.0,0.0,720.0,0.0,20.0,7.0,1.0,9.0,38.0,10.0,28.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-17 20:00:00,477.0,19.0,28.0,1.0,4.0,40.0,5.0,1.0,28.0,7.2,47.0,0.0,900.0,0.0,20.0,7.0,1.0,8.0,36.0,10.0,27.0,72.0,1140.0,1110.0,60.0,53.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-17 21:00:00,477.0,19.0,28.0,0.0,4.0,33.0,5.0,1.0,26.2,7.4,44.0,1.0,1160.0,0.0,20.0,7.0,1.0,8.0,33.0,10.0,25.0,67.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,22.984597,0.0,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0,
2020-01-17 22:00:00,477.0,19.0,28.0,1.0,4.0,41.0,5.0,0.0,29.2,7.2,49.0,0.0,800.0,0.0,20.0,7.0,1.0,9.0,36.0,11.0,27.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,22.520261,0.738276,0.0,48.47973917390766,48.479739,1.089928580976005,0.0,
2020-01-17 23:00:00,477.0,19.0,28.0,1.0,4.0,40.0,5.0,1.0,28.0,7.2,47.0,0.0,980.0,0.0,20.0,8.0,1.0,9.0,39.0,10.0,29.0,70.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-18 00:00:00,477.0,19.0,28.0,0.0,4.0,32.0,4.0,1.0,26.2,7.2,44.0,0.0,1180.0,0.0,20.0,8.0,1.0,8.0,33.0,10.0,24.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,21.984597,0.738276,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0168735,
2020-01-18 01:00:00,477.0,19.0,112.0,1.0,3.0,32.0,2.0,-2.0,27.4,5.0,46.0,-9.0,2400.0,0.0,20.0,8.0,-1.0,9.0,105.0,11.0,78.0,77.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2788.347349795,591.657749795,45.84443855943209,-9.149105872811162,31.155561,8.149106,-2.0,45.84443855943209,47.844439,1.1167012711260556,0.129999,
2020-01-18 02:00:00,477.0,19.0,84.0,0.0,4.0,29.0,2.0,-6.0,22.7,5.0,38.0,-9.0,3000.0,0.0,20.0,8.0,1.0,8.0,85.0,9.0,60.0,70.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2327.434799795,591.657749795,38.30363455847197,-9.149105872811162,31.696365,10.149106,-6.0,38.30363455847197,44.303635,1.2915143124114914,0.066363,
2020-01-18 03:00:00,477.0,19.0,70.0,0.0,4.0,24.0,2.0,-2.0,28.6,5.7,48.0,-6.0,2960.0,0.0,20.0,8.0,1.0,9.0,77.0,11.0,54.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,660.3042997950001,47.61508484535182,-5.906966194072766,38.384915,6.906966,-2.0,47.61508484535182,49.615085,1.1375670866151628,0.0729973,
2020-01-18 05:00:00,477.0,19.0,84.0,0.0,4.0,31.0,3.0,-1.0,27.4,5.7,46.0,-6.0,2220.0,0.0,20.0,8.0,0.0,9.0,89.0,11.0,62.0,84.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,660.3042997950001,45.84443855943209,-5.906966194072766,38.155561,5.906966,-1.0,45.84443855943209,46.844439,1.1194902025860942,0.094818,
2020-01-18 06:00:00,477.0,19.0,70.0,1.0,4.0,24.0,2.0,-2.0,28.0,6.0,47.0,-5.0,2920.0,0.0,20.0,8.0,1.0,9.0,76.0,11.0,53.0,84.0,1360.0,1180.0,60.0,43.0,0.0,1.0,2847.1872497950003,689.724249795,46.73680772378418,-4.595461408315032,37.263192,5.595461,-2.0,46.73680772378418,48.736808,1.1403942080792493,0.050562,
2020-01-18 07:00:00,477.0,19.0,70.0,0.0,4.0,21.0,2.0,-1.0,25.6,6.2,43.0,-4.0,2540.0,0.0,20.0,8.0,0.0,9.0,71.0,10.0,50.0,75.0,1360.0,1180.0,60.0,14.0,0.0,1.0,2611.827649795,709.3375497950001,43.07764542076404,-3.744489872362294,31.922355,3.74449,-1.0,43.07764542076404,44.077645,1.1279503799525032,0.0586152,
2020-01-18 08:00:00,477.0,19.0,28.0,1.0,4.0,40.0,6.0,0.0,27.4,7.2,46.0,0.0,720.0,0.0,20.0,7.0,1.0,8.0,39.0,10.0,29.0,69.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,0.738276,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0,
2020-01-18 10:00:00,477.0,19.0,28.0,1.0,4.0,40.0,6.0,2.0,28.0,7.2,47.0,0.0,1460.0,0.0,20.0,8.0,2.0,9.0,44.0,10.0,32.0,72.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,1.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-01-18 11:00:00,477.0,19.0,28.0,1.0,4.0,37.0,5.0,1.0,26.8,7.2,45.0,0.0,980.0,0.0,20.0,7.0,2.0,8.0,38.0,10.0,28.0,65.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,1.738276,1.0,44.937479651873446,43.93748,1.0732824876772613,0.0165252,
2020-01-18 12:00:00,477.0,19.0,28.0,0.0,6.0,10.0,14.0,-8.0,11.9,3.7,15.0,-16.0,1480.0,0.0,20.0,8.0,9.0,4.0,30.0,5.0,23.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1268.316599795,464.1712997950001,15.27624789732863,-16.021219769648837,42.723752,25.02122,-8.0,15.27624789732863,23.276248,2.509230915088317,0.2562897,
2020-01-18 13:00:00,477.0,19.0,28.0,1.0,4.0,39.0,6.0,2.0,28.0,7.2,47.0,0.0,1660.0,0.0,20.0,7.0,1.0,9.0,45.0,10.0,33.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-01-18 14:00:00,477.0,19.0,28.0,1.0,4.0,40.0,5.0,0.0,27.4,7.2,46.0,0.0,960.0,0.0,20.0,7.0,2.0,8.0,41.0,10.0,30.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,1.738276,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0,
2020-01-18 15:00:00,477.0,19.0,28.0,0.0,4.0,28.0,4.0,2.0,26.8,7.4,45.0,1.0,1780.0,0.0,20.0,8.0,2.0,8.0,36.0,10.0,27.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,21.06252,0.981701,2.0,44.937479651873446,42.93748,1.0488549946194605,0.0223524,
2020-01-18 16:00:00,477.0,19.0,28.0,1.0,4.0,34.0,5.0,1.0,28.0,7.2,47.0,0.0,2240.0,0.0,20.0,7.0,1.0,9.0,50.0,10.0,36.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-18 17:00:00,477.0,19.0,28.0,1.0,4.0,41.0,5.0,1.0,28.0,7.2,47.0,0.0,1280.0,0.0,20.0,7.0,1.0,8.0,43.0,10.0,31.0,70.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-18 18:00:00,477.0,19.0,28.0,1.0,4.0,35.0,5.0,1.0,26.8,7.2,45.0,0.0,1320.0,0.0,20.0,8.0,2.0,8.0,40.0,10.0,29.0,65.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,1.738276,1.0,44.937479651873446,43.93748,1.0732824876772613,0.0165252,
2020-01-18 19:00:00,477.0,19.0,28.0,0.0,5.0,11.0,12.0,-10.0,14.2,5.2,21.0,-8.0,1540.0,0.0,20.0,8.0,5.0,4.0,41.0,5.0,30.0,54.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1493.869549795,611.2710497950001,21.147074865923457,-8.194839855873624,32.852925,13.19484,-10.0,21.147074865923457,31.147075,1.9289608339980089,0.0,
2020-01-18 20:00:00,477.0,19.0,28.0,1.0,4.0,37.0,5.0,1.0,28.0,7.2,47.0,0.0,1900.0,0.0,20.0,8.0,1.0,9.0,47.0,10.0,34.0,70.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-18 21:00:00,477.0,19.0,28.0,1.0,4.0,40.0,5.0,1.0,27.4,7.2,46.0,0.0,1140.0,0.0,20.0,8.0,1.0,8.0,43.0,10.0,31.0,68.0,1360.0,1180.0,60.0,57.0,0.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,0.738276,1.0,45.84443855943209,44.844439,1.07169412576314,0.0161964,
2020-01-18 22:00:00,477.0,19.0,28.0,0.0,4.0,32.0,4.0,1.0,26.2,7.2,44.0,0.0,1720.0,0.0,20.0,8.0,1.0,8.0,40.0,10.0,29.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,21.984597,0.738276,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0168735,
2020-01-18 23:00:00,477.0,19.0,28.0,1.0,4.0,32.0,4.0,1.0,28.6,7.2,48.0,0.0,2500.0,0.0,20.0,8.0,1.0,9.0,50.0,11.0,36.0,70.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-19 00:00:00,477.0,19.0,28.0,1.0,4.0,39.0,5.0,1.0,28.0,7.2,47.0,0.0,1620.0,0.0,20.0,8.0,1.0,9.0,46.0,10.0,34.0,70.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-19 01:00:00,477.0,19.0,28.0,1.0,5.0,37.0,5.0,1.0,26.8,7.2,45.0,0.0,1080.0,0.0,20.0,7.0,2.0,8.0,40.0,10.0,29.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,1.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-19 02:00:00,477.0,19.0,28.0,0.0,5.0,28.0,4.0,-2.0,25.6,6.5,43.0,-3.0,1600.0,0.0,20.0,8.0,3.0,8.0,39.0,10.0,29.0,67.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,738.7574997950001,43.07764542076404,-2.5008259471920837,23.922355,5.500826,-2.0,43.07764542076404,45.077645,1.1838348853214227,0.0109882,
2020-01-19 03:00:00,477.0,19.0,28.0,1.0,6.0,39.0,7.0,3.0,28.0,7.7,47.0,2.0,1760.0,0.0,20.0,7.0,3.0,8.0,45.0,10.0,33.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,0.87184,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0195442,
2020-01-19 04:00:00,477.0,19.0,28.0,1.0,7.0,38.0,7.0,2.0,26.2,7.4,44.0,1.0,980.0,0.0,20.0,7.0,5.0,8.0,36.0,9.0,27.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,20.984597,3.981701,2.0,44.01540253572364,42.015403,1.1350789163903012,0.0228318,
2020-01-19 05:00:00,477.0,19.0,28.0,0.0,8.0,29.0,8.0,5.0,23.8,8.2,40.0,4.0,1440.0,0.0,20.0,7.0,5.0,7.0,29.0,9.0,22.0,59.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,18.835886,1.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2020-01-19 06:00:00,477.0,19.0,28.0,1.0,8.0,39.0,8.0,4.0,27.4,7.9,46.0,3.0,1520.0,0.0,20.0,7.0,5.0,8.0,39.0,10.0,29.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,2.147817,4.0,45.84443855943209,41.844439,1.1056958589644865,0.0266982,
2020-01-19 07:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,4.0,25.6,7.9,43.0,3.0,1260.0,0.0,20.0,7.0,6.0,8.0,34.0,9.0,25.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,21.922355,3.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2020-01-19 08:00:00,477.0,19.0,28.0,1.0,8.0,34.0,8.0,4.0,24.4,7.9,41.0,3.0,1060.0,0.0,20.0,7.0,6.0,7.0,30.0,9.0,23.0,58.0,940.0,910.0,60.0,56.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,16.84734,3.147817,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0299687,
2020-01-19 09:00:00,477.0,19.0,28.0,0.0,7.0,14.0,8.0,-5.0,18.5,5.7,31.0,-6.0,2140.0,0.0,20.0,8.0,4.0,6.0,42.0,7.0,31.0,54.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1915.555499795,660.3042997950001,30.535742932427354,-5.906966194072766,23.464257,9.906966,-5.0,30.535742932427354,35.535743,1.5098628117253583,0.0248875,
2020-01-19 10:00:00,477.0,19.0,28.0,1.0,6.0,40.0,7.0,3.0,27.4,7.7,46.0,2.0,1240.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,67.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,1.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-01-19 11:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,2.0,26.2,7.4,44.0,1.0,1000.0,0.0,20.0,7.0,4.0,8.0,36.0,9.0,27.0,63.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,18.984597,2.981701,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0228318,
2020-01-19 12:00:00,477.0,19.0,28.0,0.0,6.0,32.0,6.0,3.0,25.0,7.9,42.0,3.0,1640.0,0.0,20.0,7.0,3.0,7.0,34.0,9.0,25.0,62.0,1140.0,1110.0,60.0,59.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,19.87639,0.147817,3.0,42.123610354308255,39.12361,1.0830481675631836,0.003764,
2020-01-19 14:00:00,477.0,19.0,28.0,1.0,5.0,40.0,6.0,2.0,28.0,7.4,47.0,1.0,1440.0,0.0,20.0,7.0,2.0,8.0,43.0,10.0,31.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-19 15:00:00,477.0,19.0,28.0,1.0,4.0,39.0,5.0,0.0,26.8,7.2,45.0,0.0,960.0,0.0,20.0,7.0,3.0,8.0,41.0,10.0,30.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,2.738276,0.0,44.937479651873446,44.93748,1.097709980735062,0.0,
2020-01-19 16:00:00,477.0,19.0,28.0,0.0,4.0,29.0,4.0,1.0,26.2,7.2,44.0,0.0,1760.0,0.0,20.0,8.0,3.0,8.0,39.0,10.0,29.0,67.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,22.984597,2.738276,1.0,44.01540253572364,43.015403,1.0749711429642153,0.0168735,
2020-01-19 17:00:00,477.0,19.0,28.0,1.0,4.0,33.0,5.0,1.0,28.6,7.2,48.0,0.0,2400.0,0.0,20.0,7.0,1.0,9.0,50.0,11.0,36.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-19 18:00:00,477.0,19.0,28.0,1.0,4.0,40.0,5.0,1.0,28.0,7.2,47.0,0.0,1460.0,0.0,20.0,8.0,1.0,8.0,46.0,10.0,33.0,70.0,1360.0,1180.0,60.0,58.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-01-19 19:00:00,477.0,19.0,28.0,1.0,4.0,36.0,4.0,0.0,26.8,7.2,45.0,0.0,1260.0,0.0,20.0,8.0,2.0,8.0,43.0,10.0,31.0,66.0,1360.0,1180.0,60.0,57.0,0.0,1.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,1.738276,0.0,44.937479651873446,44.93748,1.097709980735062,0.0,
2020-01-19 21:00:00,477.0,19.0,28.0,0.0,3.0,34.0,4.0,0.0,28.0,7.2,47.0,0.0,2280.0,0.0,20.0,8.0,0.0,9.0,52.0,11.0,37.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.0,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0,
2020-01-19 22:00:00,477.0,19.0,28.0,0.0,3.0,30.0,3.0,0.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,0.0,9.0,54.0,11.0,39.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.0,0.0,46.73680772378418,46.736808,1.0685921179973181,0.0,
2020-01-19 23:00:00,477.0,19.0,28.0,0.0,3.0,30.0,3.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,8.0,0.0,9.0,54.0,11.0,39.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.0,0.0,47.61508484535182,47.615085,1.0672418345733738,0.0,
2020-01-20 00:00:00,477.0,19.0,28.0,1.0,3.0,30.0,4.0,1.0,28.0,7.2,47.0,0.0,2680.0,0.0,20.0,8.0,0.0,9.0,53.0,11.0,38.0,71.0,1360.0,1180.0,60.0,51.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.0,1.0,46.73680772378418,45.736808,1.0457280807700151,0.0158854,
2020-01-20 01:00:00,477.0,19.0,28.0,1.0,5.0,34.0,5.0,1.0,26.8,7.2,45.0,0.0,1620.0,0.0,20.0,8.0,3.0,8.0,42.0,10.0,31.0,67.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,22.06252,2.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-20 02:00:00,477.0,19.0,28.0,0.0,8.0,12.0,14.0,-13.0,13.0,4.2,18.0,-12.0,1340.0,0.0,20.0,8.0,6.0,4.0,30.0,5.0,23.0,56.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1376.1897497950001,513.204549795,18.174147792324447,-13.225525582291425,37.825852,19.225526,-13.0,18.174147792324447,31.174148,3.0640549593272386,0.0071824,
2020-01-20 03:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,26.2,8.2,44.0,4.0,1220.0,0.0,20.0,7.0,5.0,8.0,37.0,10.0,27.0,65.0,1140.0,1110.0,60.0,24.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,20.984597,1.084367,5.0,44.01540253572364,39.015403,1.0832977074544887,0.0270417,
2020-01-20 04:00:00,477.0,19.0,28.0,0.0,10.0,37.0,9.0,5.0,24.4,8.4,41.0,5.0,780.0,0.0,20.0,7.0,8.0,7.0,58.0,0.0,0.0,60.0,940.0,910.0,60.0,19.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,3.389789,5.0,41.15266006868552,36.15266,1.1604999354883485,0.0106667,
2020-01-20 05:00:00,477.0,19.0,28.0,1.0,10.0,41.0,10.0,6.0,28.0,8.2,47.0,4.0,1400.0,0.0,20.0,7.0,7.0,8.0,39.0,10.0,28.0,70.0,940.0,910.0,60.0,29.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,3.084367,6.0,46.73680772378418,40.736808,1.108882630910419,0.0486761,
2020-01-20 06:00:00,477.0,19.0,28.0,0.0,10.0,35.0,10.0,6.0,23.8,8.7,40.0,6.0,780.0,0.0,20.0,7.0,8.0,7.0,55.0,0.0,0.0,55.0,940.0,910.0,60.0,1.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,14.835886,2.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2020-01-20 07:00:00,477.0,19.0,28.0,1.0,10.0,39.0,11.0,6.0,26.2,8.4,44.0,5.0,1380.0,0.0,20.0,7.0,6.0,8.0,39.0,10.0,29.0,68.0,940.0,910.0,60.0,53.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,23.984597,1.389789,6.0,44.01540253572364,38.015403,1.1175938006341535,0.0352692,
2020-01-20 08:00:00,477.0,19.0,28.0,0.0,10.0,24.0,10.0,7.0,23.8,8.9,40.0,7.0,2060.0,0.0,20.0,7.0,8.0,7.0,50.0,0.0,0.0,56.0,940.0,910.0,60.0,2.0,0.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,15.835886,1.700641,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0206894,
2020-01-20 09:00:00,477.0,19.0,28.0,1.0,9.0,38.0,9.0,4.0,26.2,7.9,44.0,3.0,1160.0,0.0,20.0,7.0,7.0,8.0,37.0,10.0,27.0,63.0,940.0,910.0,60.0,57.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,18.984597,4.147817,4.0,44.01540253572364,40.015403,1.142794316277679,0.0278845,
2020-01-20 10:00:00,477.0,19.0,28.0,0.0,8.0,27.0,8.0,5.0,23.8,8.4,40.0,5.0,1780.0,0.0,20.0,7.0,6.0,7.0,29.0,9.0,21.0,60.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,19.835886,1.389789,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0109633,
2020-01-20 11:00:00,477.0,19.0,28.0,1.0,8.0,39.0,9.0,4.0,27.4,7.9,46.0,3.0,1380.0,0.0,20.0,7.0,5.0,8.0,39.0,10.0,28.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,2.147817,4.0,45.84443855943209,41.844439,1.1056958589644865,0.0266982,
2020-01-20 12:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,25.6,7.9,43.0,3.0,1140.0,0.0,20.0,7.0,6.0,8.0,35.0,9.0,26.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,21.922355,3.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2020-01-20 13:00:00,477.0,19.0,28.0,1.0,6.0,33.0,7.0,3.0,25.0,7.7,42.0,2.0,1280.0,0.0,20.0,7.0,4.0,8.0,35.0,9.0,26.0,60.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,17.87639,1.87184,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0217985,
2020-01-20 14:00:00,477.0,19.0,28.0,0.0,8.0,18.0,19.0,3.0,10.7,3.8,12.0,-15.0,340.0,0.0,20.0,8.0,3.0,3.0,28.0,4.0,21.0,60.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1150.636799795,473.9779497950001,11.895448307885943,-15.44463255276861,48.104552,18.444633,3.0,11.895448307885943,8.895448,2.2835492341130705,0.6746371,
2020-01-20 15:00:00,477.0,19.0,28.0,1.0,6.0,39.0,7.0,3.0,28.0,7.4,47.0,1.0,1620.0,0.0,20.0,7.0,3.0,8.0,45.0,10.0,33.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,1.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-01-20 16:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,26.8,7.4,45.0,1.0,1080.0,0.0,20.0,7.0,4.0,8.0,39.0,10.0,29.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,20.06252,2.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2020-01-20 17:00:00,477.0,19.0,28.0,0.0,5.0,32.0,6.0,3.0,25.6,7.7,43.0,2.0,1600.0,0.0,20.0,7.0,3.0,8.0,36.0,9.0,27.0,64.0,1140.0,1110.0,60.0,59.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,20.922355,0.87184,3.0,43.07764542076404,40.077645,1.052524245056007,0.0212906,
2020-01-20 19:00:00,477.0,19.0,28.0,1.0,5.0,40.0,7.0,2.0,28.0,7.4,47.0,1.0,1560.0,0.0,20.0,7.0,2.0,8.0,44.0,10.0,32.0,69.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-20 20:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,1.0,26.8,7.2,45.0,0.0,1080.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,65.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,3.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-01-20 21:00:00,477.0,19.0,28.0,0.0,5.0,30.0,5.0,2.0,25.6,7.4,43.0,1.0,1680.0,0.0,20.0,7.0,2.0,8.0,37.0,9.0,27.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,21.922355,0.981701,2.0,43.07764542076404,41.077645,1.07878637310909,0.0233409,
2020-01-20 22:00:00,477.0,19.0,28.0,1.0,5.0,34.0,6.0,2.0,28.0,7.4,47.0,1.0,2360.0,0.0,20.0,7.0,2.0,9.0,50.0,10.0,36.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-01-20 23:00:00,477.0,19.0,28.0,1.0,4.0,39.0,6.0,2.0,28.0,7.2,47.0,0.0,1560.0,0.0,20.0,7.0,2.0,8.0,45.0,10.0,33.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,22.263192,1.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-01-21 00:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,26.2,7.4,44.0,1.0,1280.0,0.0,20.0,7.0,4.0,8.0,39.0,10.0,29.0,64.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,19.984597,2.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2020-01-21 01:00:00,477.0,19.0,28.0,0.0,7.0,20.0,6.0,-2.0,23.8,6.5,40.0,-3.0,2060.0,0.0,20.0,8.0,5.0,7.0,46.0,9.0,33.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,738.7574997950001,40.164114470573566,-2.5008259471920837,22.835886,7.500826,-2.0,40.164114470573566,42.164114,1.2713776524143923,0.0117386,
2020-01-21 02:00:00,477.0,19.0,28.0,1.0,9.0,38.0,9.0,4.0,26.2,8.2,44.0,4.0,1160.0,0.0,20.0,7.0,6.0,8.0,35.0,9.0,26.0,65.0,1140.0,1110.0,60.0,30.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,20.984597,2.084367,4.0,44.01540253572364,40.015403,1.142794316277679,0.0021039,
2020-01-21 03:00:00,477.0,19.0,28.0,0.0,11.0,36.0,10.0,6.0,24.4,8.7,41.0,6.0,700.0,0.0,20.0,7.0,8.0,7.0,56.0,0.0,0.0,56.0,940.0,910.0,60.0,4.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,14.84734,2.368439,6.0,41.15266006868552,35.15266,1.1658228468043896,0.0103724,
2020-01-21 04:00:00,477.0,19.0,28.0,1.0,11.0,40.0,11.0,6.0,27.4,8.4,46.0,5.0,1240.0,0.0,20.0,7.0,8.0,8.0,37.0,10.0,28.0,66.0,940.0,910.0,60.0,45.0,0.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,20.155561,3.389789,6.0,45.84443855943209,39.844439,1.143494934838445,0.0337047,
2020-01-21 05:00:00,477.0,19.0,28.0,0.0,11.0,28.0,11.0,8.0,22.7,8.9,38.0,7.0,1400.0,0.0,20.0,7.0,8.0,7.0,52.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,13.696365,1.700641,8.0,38.30363455847197,30.303635,1.1098754978976662,0.0531379,
2020-01-21 06:00:00,477.0,19.0,28.0,1.0,11.0,39.0,11.0,7.0,26.8,8.7,45.0,6.0,1280.0,0.0,20.0,7.0,7.0,8.0,70.0,0.0,0.0,66.0,940.0,910.0,60.0,50.0,0.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,1.368439,7.0,44.937479651873446,37.93748,1.1178638009998996,0.0348151,
2020-01-21 07:00:00,477.0,19.0,28.0,0.0,11.0,25.0,10.0,7.0,23.2,8.9,39.0,7.0,1760.0,0.0,20.0,7.0,9.0,7.0,48.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,16.842753,2.700641,7.0,39.15724672182836,32.157247,1.142059353944955,0.0213234,
2020-01-21 08:00:00,477.0,19.0,28.0,1.0,10.0,38.0,11.0,6.0,25.6,8.7,43.0,6.0,1020.0,0.0,20.0,7.0,7.0,8.0,66.0,0.0,0.0,64.0,940.0,910.0,60.0,43.0,0.0,2.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,20.922355,1.368439,6.0,43.07764542076404,37.077645,1.1209275789843556,0.0098392,
2020-01-21 10:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,25.6,8.4,43.0,5.0,1180.0,0.0,20.0,7.0,7.0,8.0,65.0,0.0,0.0,64.0,940.0,910.0,60.0,45.0,0.0,1.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,20.922355,2.389789,6.0,43.07764542076404,37.077645,1.0880342389327171,0.036129,
2020-01-21 12:00:00,477.0,19.0,28.0,0.0,9.0,38.0,10.0,6.0,25.6,8.7,43.0,6.0,1060.0,0.0,20.0,7.0,7.0,8.0,64.0,0.0,0.0,65.0,940.0,910.0,60.0,35.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,21.922355,1.368439,6.0,43.07764542076404,37.077645,1.0880342389327171,0.0098392,
2020-01-21 13:00:00,477.0,19.0,28.0,1.0,9.0,41.0,10.0,6.0,28.6,8.7,48.0,6.0,1500.0,0.0,20.0,7.0,7.0,9.0,39.0,10.0,29.0,69.0,940.0,910.0,60.0,13.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,1.368439,6.0,47.61508484535182,41.615085,1.0776898501366183,0.0087758,
2020-01-21 14:00:00,477.0,19.0,28.0,0.0,10.0,37.0,10.0,6.0,24.4,8.7,41.0,6.0,880.0,0.0,20.0,7.0,8.0,8.0,60.0,0.0,0.0,64.0,940.0,910.0,60.0,27.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,22.84734,2.368439,6.0,41.15266006868552,35.15266,1.128399947949718,0.0103724,
2020-01-21 15:00:00,477.0,19.0,28.0,1.0,10.0,40.0,11.0,7.0,28.0,8.7,47.0,6.0,1740.0,0.0,20.0,7.0,7.0,8.0,40.0,10.0,29.0,68.0,940.0,910.0,60.0,23.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2020-01-21 16:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,6.0,24.4,8.7,41.0,6.0,780.0,0.0,20.0,7.0,9.0,7.0,56.0,0.0,0.0,58.0,940.0,910.0,60.0,14.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,16.84734,3.368439,6.0,41.15266006868552,35.15266,1.128399947949718,0.0103724,
2020-01-21 17:00:00,477.0,19.0,28.0,1.0,10.0,41.0,11.0,7.0,28.0,8.7,47.0,6.0,1440.0,0.0,20.0,7.0,7.0,8.0,37.0,10.0,28.0,68.0,940.0,910.0,60.0,35.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2020-01-21 18:00:00,477.0,19.0,28.0,0.0,10.0,35.0,10.0,6.0,23.2,8.7,39.0,6.0,800.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,55.0,940.0,910.0,60.0,6.0,0.0,1.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,15.842753,3.368439,6.0,39.15724672182836,33.157247,1.137187173958269,0.0109897,
2020-01-21 19:00:00,477.0,19.0,28.0,1.0,10.0,40.0,10.0,6.0,27.4,8.4,46.0,5.0,1280.0,0.0,20.0,7.0,8.0,8.0,36.0,10.0,27.0,65.0,940.0,910.0,60.0,44.0,0.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,19.155561,3.389789,6.0,45.84443855943209,39.844439,1.1115933350144593,0.0337047,
2020-01-21 20:00:00,477.0,19.0,28.0,0.0,10.0,30.0,10.0,7.0,22.7,8.9,38.0,7.0,1100.0,0.0,20.0,7.0,7.0,7.0,50.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,13.696365,0.700641,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0218921,
2020-01-21 21:00:00,477.0,19.0,28.0,1.0,9.0,40.0,11.0,6.0,26.8,8.7,45.0,6.0,1080.0,0.0,20.0,7.0,8.0,8.0,70.0,0.0,0.0,68.0,940.0,910.0,60.0,50.0,0.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,23.06252,2.368439,6.0,44.937479651873446,38.93748,1.083478317822718,0.0093736,
2020-01-21 22:00:00,477.0,19.0,28.0,0.0,9.0,28.0,8.0,5.0,23.8,8.4,40.0,5.0,1380.0,0.0,20.0,7.0,9.0,7.0,27.0,9.0,20.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,23.835886,4.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2020-01-21 23:00:00,477.0,19.0,28.0,1.0,9.0,38.0,10.0,6.0,26.2,8.4,44.0,5.0,1280.0,0.0,20.0,7.0,6.0,8.0,70.0,0.0,0.0,65.0,940.0,910.0,60.0,51.0,0.0,3.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,20.984597,1.389789,6.0,44.01540253572364,38.015403,1.085676595070289,0.0352692,
2020-01-22 00:00:00,477.0,19.0,28.0,0.0,9.0,29.0,8.0,5.0,23.8,8.4,40.0,5.0,1360.0,0.0,20.0,7.0,8.0,7.0,28.0,9.0,21.0,64.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,23.835886,3.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2020-01-22 01:00:00,477.0,19.0,28.0,1.0,9.0,38.0,10.0,6.0,26.2,8.7,44.0,6.0,1360.0,0.0,20.0,7.0,7.0,8.0,71.0,0.0,0.0,66.0,940.0,910.0,60.0,25.0,0.0,3.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,21.984597,1.368439,6.0,44.01540253572364,38.015403,1.085676595070289,0.0095988,
2020-01-22 02:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,24.4,8.4,41.0,5.0,780.0,0.0,20.0,7.0,8.0,8.0,59.0,0.0,0.0,63.0,940.0,910.0,60.0,24.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,21.84734,3.389789,6.0,41.15266006868552,35.15266,1.09330487508361,0.0380322,
2020-01-22 03:00:00,477.0,19.0,28.0,1.0,9.0,40.0,11.0,7.0,28.0,8.7,47.0,6.0,1660.0,0.0,20.0,7.0,7.0,8.0,40.0,10.0,29.0,68.0,940.0,910.0,60.0,27.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,7.0,46.73680772378418,39.736808,1.0529986609056836,0.0332911,
2020-01-22 04:00:00,477.0,19.0,28.0,0.0,9.0,36.0,10.0,6.0,23.8,8.7,40.0,6.0,680.0,0.0,20.0,7.0,9.0,7.0,56.0,0.0,0.0,60.0,940.0,910.0,60.0,15.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,19.835886,3.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2020-01-22 05:00:00,477.0,19.0,28.0,1.0,10.0,41.0,11.0,7.0,27.4,8.7,46.0,6.0,1420.0,0.0,20.0,7.0,8.0,8.0,37.0,10.0,28.0,68.0,940.0,910.0,60.0,36.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,22.155561,2.368439,7.0,45.84443855943209,38.844439,1.0836950043336218,0.0340299,
2020-01-22 06:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,23.8,8.4,40.0,5.0,700.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,55.0,940.0,910.0,60.0,6.0,0.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,14.835886,4.389789,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0390896,
2020-01-22 07:00:00,477.0,19.0,28.0,1.0,9.0,40.0,11.0,6.0,27.4,8.4,46.0,5.0,1300.0,0.0,20.0,7.0,8.0,8.0,37.0,10.0,27.0,66.0,940.0,910.0,60.0,44.0,0.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,20.155561,3.389789,6.0,45.84443855943209,39.844439,1.081423426651725,0.0337047,
2020-01-22 08:00:00,477.0,19.0,28.0,0.0,9.0,34.0,10.0,7.0,23.2,8.7,39.0,6.0,920.0,0.0,20.0,7.0,7.0,7.0,52.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,15.842753,1.368439,7.0,39.15724672182836,32.157247,1.0663190607756643,0.0408176,
2020-01-22 09:00:00,477.0,19.0,28.0,1.0,9.0,39.0,10.0,7.0,26.8,8.7,45.0,6.0,1340.0,0.0,20.0,7.0,7.0,8.0,71.0,0.0,0.0,67.0,940.0,910.0,60.0,52.0,0.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,22.06252,1.368439,7.0,44.937479651873446,37.93748,1.0556522151108139,0.0348151,
2020-01-22 10:00:00,477.0,19.0,28.0,0.0,9.0,32.0,10.0,7.0,23.8,8.7,40.0,6.0,1120.0,0.0,20.0,7.0,7.0,7.0,57.0,0.0,0.0,58.0,940.0,910.0,60.0,2.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,17.835886,1.368439,7.0,40.164114470573566,33.164114,1.0641763632114403,0.0396275,
2020-01-22 11:00:00,477.0,19.0,28.0,1.0,9.0,38.0,10.0,6.0,26.2,8.4,44.0,5.0,1220.0,0.0,20.0,7.0,6.0,8.0,39.0,10.0,29.0,63.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,18.984597,1.389789,6.0,44.01540253572364,38.015403,1.085676595070289,0.0352692,
2020-01-22 12:00:00,477.0,19.0,28.0,0.0,8.0,32.0,9.0,6.0,23.8,8.7,40.0,6.0,1180.0,0.0,20.0,7.0,7.0,7.0,28.0,9.0,21.0,60.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,19.835886,1.368439,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0106693,
2020-01-22 13:00:00,477.0,19.0,28.0,1.0,9.0,39.0,10.0,6.0,26.8,8.4,45.0,5.0,1280.0,0.0,20.0,7.0,7.0,8.0,37.0,10.0,28.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,20.06252,2.389789,6.0,44.937479651873446,38.93748,1.083478317822718,0.0344628,
2020-01-22 14:00:00,477.0,19.0,28.0,1.0,8.0,37.0,10.0,5.0,25.6,8.2,43.0,4.0,1020.0,0.0,20.0,7.0,8.0,8.0,33.0,9.0,24.0,64.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,20.922355,4.084367,5.0,43.07764542076404,38.077645,1.0855245425754865,0.0276893,
2020-01-22 15:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,5.0,23.8,8.2,40.0,4.0,900.0,0.0,20.0,7.0,8.0,7.0,29.0,9.0,22.0,58.0,940.0,910.0,60.0,57.0,0.0,1.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,17.835886,4.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2020-01-22 17:00:00,477.0,19.0,28.0,1.0,8.0,37.0,10.0,6.0,26.2,8.4,44.0,5.0,1400.0,0.0,20.0,7.0,6.0,8.0,36.0,10.0,26.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,20.984597,1.389789,6.0,44.01540253572364,38.015403,1.055531809266676,0.0352692,
2020-01-22 18:00:00,477.0,19.0,28.0,1.0,8.0,36.0,9.0,5.0,25.0,8.2,42.0,4.0,960.0,0.0,20.0,7.0,7.0,7.0,31.0,9.0,23.0,60.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,3.084367,5.0,42.123610354308255,37.12361,1.0879156576500113,0.0283807,
2020-01-22 19:00:00,477.0,19.0,28.0,0.0,8.0,32.0,9.0,6.0,23.8,8.4,40.0,5.0,1300.0,0.0,20.0,7.0,6.0,7.0,29.0,9.0,22.0,60.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,19.835886,1.389789,6.0,40.164114470573566,34.164114,1.0621810848004598,0.0390896,
2020-01-22 20:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,27.4,8.2,46.0,4.0,1600.0,0.0,20.0,7.0,6.0,8.0,40.0,10.0,29.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,21.155561,2.084367,5.0,45.84443855943209,40.844439,1.0792718971337523,0.0258621,
2020-01-22 21:00:00,477.0,19.0,28.0,1.0,8.0,36.0,9.0,5.0,25.6,8.2,43.0,4.0,1340.0,0.0,20.0,7.0,7.0,8.0,35.0,9.0,26.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,21.922355,3.084367,5.0,43.07764542076404,38.077645,1.0855245425754865,0.0276893,
2020-01-22 22:00:00,477.0,19.0,28.0,1.0,8.0,36.0,9.0,5.0,24.4,8.4,41.0,5.0,1000.0,0.0,20.0,7.0,8.0,7.0,30.0,9.0,23.0,59.0,940.0,910.0,60.0,56.0,0.0,2.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,17.84734,3.389789,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0106667,
2020-01-22 23:00:00,477.0,19.0,28.0,0.0,8.0,25.0,7.0,3.0,24.4,7.9,41.0,3.0,1600.0,0.0,20.0,7.0,8.0,7.0,30.0,9.0,22.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,22.84734,5.147817,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0038594,
2020-01-23 00:00:00,477.0,19.0,28.0,1.0,8.0,38.0,10.0,6.0,26.2,8.4,44.0,5.0,1300.0,0.0,20.0,7.0,7.0,8.0,36.0,10.0,26.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,21.984597,2.389789,6.0,44.01540253572364,38.015403,1.055531809266676,0.0352692,
2020-01-23 01:00:00,477.0,19.0,28.0,1.0,9.0,36.0,10.0,6.0,24.4,8.4,41.0,5.0,1100.0,0.0,20.0,7.0,8.0,7.0,33.0,9.0,24.0,62.0,940.0,910.0,60.0,47.0,0.0,2.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,20.84734,3.389789,6.0,41.15266006868552,35.15266,1.09330487508361,0.0380322,
2020-01-23 02:00:00,477.0,19.0,28.0,0.0,9.0,34.0,10.0,7.0,23.2,8.7,39.0,6.0,940.0,0.0,20.0,7.0,7.0,7.0,54.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,16.842753,1.368439,7.0,39.15724672182836,32.157247,1.0663190607756643,0.0408176,
2020-01-23 03:00:00,477.0,19.0,28.0,1.0,10.0,38.0,11.0,7.0,26.8,8.7,45.0,6.0,1360.0,0.0,20.0,7.0,7.0,8.0,71.0,0.0,0.0,66.0,940.0,910.0,60.0,47.0,0.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,1.368439,7.0,44.937479651873446,37.93748,1.0858676807262395,0.0348151,
2020-01-23 04:00:00,477.0,19.0,28.0,0.0,10.0,32.0,11.0,8.0,23.2,8.9,39.0,7.0,1000.0,0.0,20.0,7.0,8.0,7.0,48.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,16.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2020-01-23 05:00:00,477.0,19.0,28.0,1.0,10.0,38.0,11.0,7.0,26.2,8.7,44.0,6.0,1280.0,0.0,20.0,7.0,7.0,8.0,70.0,0.0,0.0,66.0,940.0,910.0,60.0,48.0,0.0,3.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,21.984597,1.368439,7.0,44.01540253572364,37.015403,1.088195353887866,0.0356514,
2020-01-23 06:00:00,477.0,19.0,28.0,0.0,10.0,24.0,8.0,3.0,23.8,8.2,40.0,4.0,1420.0,0.0,20.0,7.0,9.0,7.0,26.0,9.0,20.0,64.0,1140.0,1110.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,23.835886,5.084367,3.0,40.164114470573566,37.164114,1.2320638166340088,0.0,
2020-01-23 07:00:00,477.0,19.0,28.0,0.0,9.0,39.0,11.0,6.0,26.2,8.7,44.0,6.0,980.0,0.0,20.0,7.0,7.0,8.0,66.0,0.0,0.0,65.0,940.0,910.0,60.0,42.0,0.0,1.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,20.984597,1.368439,6.0,44.01540253572364,38.015403,1.085676595070289,0.0095988,
2020-01-23 09:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,6.0,26.2,8.4,44.0,5.0,1240.0,0.0,20.0,7.0,7.0,8.0,71.0,0.0,0.0,66.0,940.0,910.0,60.0,53.0,0.0,3.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,21.984597,2.389789,6.0,44.01540253572364,38.015403,1.055531809266676,0.0352692,
2020-01-23 10:00:00,477.0,19.0,28.0,0.0,8.0,25.0,7.0,2.0,24.4,7.7,41.0,2.0,1680.0,0.0,20.0,7.0,7.0,7.0,33.0,9.0,24.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,23.84734,4.87184,2.0,41.15266006868552,39.15266,1.18098095051449,0.0,
2020-01-23 11:00:00,477.0,19.0,28.0,1.0,8.0,39.0,9.0,5.0,26.8,8.2,45.0,4.0,1420.0,0.0,20.0,7.0,6.0,8.0,39.0,10.0,28.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,2.084367,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0264339,
2020-01-23 12:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,4.0,25.6,7.9,43.0,3.0,1220.0,0.0,20.0,7.0,7.0,8.0,36.0,9.0,27.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,21.922355,4.147817,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0285346,
2020-01-23 13:00:00,477.0,19.0,28.0,1.0,7.0,34.0,8.0,4.0,24.4,7.9,41.0,3.0,1180.0,0.0,20.0,7.0,6.0,7.0,33.0,9.0,25.0,59.0,940.0,910.0,60.0,56.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,17.84734,3.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2020-01-23 14:00:00,477.0,19.0,28.0,0.0,10.0,17.0,17.0,5.0,11.9,4.1,15.0,-13.0,0.0,0.0,20.0,8.0,0.0,4.0,27.0,0.0,20.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1268.316599795,503.39789979499994,15.27624789732863,-13.767830897285023,46.723752,13.767831,5.0,15.27624789732863,10.276248,1.9476431357978603,0.6461844,
2020-01-23 15:00:00,477.0,19.0,28.0,1.0,7.0,38.0,8.0,5.0,26.8,8.2,45.0,4.0,1520.0,0.0,20.0,7.0,5.0,8.0,40.0,10.0,29.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,1.084367,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0264339,
2020-01-23 16:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,4.0,25.6,7.9,43.0,3.0,1080.0,0.0,20.0,7.0,7.0,8.0,35.0,9.0,26.0,63.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,19.922355,4.147817,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0285346,
2020-01-23 17:00:00,477.0,19.0,28.0,0.0,7.0,33.0,8.0,5.0,24.4,8.2,41.0,4.0,1460.0,0.0,20.0,7.0,5.0,7.0,33.0,9.0,24.0,60.0,940.0,910.0,60.0,58.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,18.84734,1.084367,5.0,41.15266006868552,36.15266,1.0585605902231983,0.0291207,
2020-01-23 19:00:00,477.0,19.0,28.0,1.0,7.0,37.0,9.0,5.0,26.8,7.9,45.0,3.0,1560.0,0.0,20.0,7.0,5.0,8.0,39.0,10.0,29.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,2.147817,5.0,44.937479651873446,39.93748,1.0527183241079587,0.0510348,
2020-01-23 20:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,4.0,25.6,7.9,43.0,3.0,1060.0,0.0,20.0,7.0,6.0,8.0,35.0,9.0,26.0,62.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,18.922355,3.147817,4.0,43.07764542076404,39.077645,1.0831539737210605,0.0285346,
2020-01-23 21:00:00,477.0,19.0,28.0,0.0,8.0,32.0,8.0,5.0,23.8,8.2,40.0,4.0,1480.0,0.0,20.0,7.0,5.0,7.0,31.0,9.0,23.0,60.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,19.835886,1.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2020-01-23 22:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,27.4,8.2,46.0,4.0,1660.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,67.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,21.155561,1.084367,5.0,45.84443855943209,40.844439,1.0792718971337523,0.0258621,
2020-01-23 23:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,4.0,26.2,7.9,44.0,3.0,1280.0,0.0,20.0,7.0,6.0,8.0,37.0,9.0,28.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,20.984597,3.147817,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0278845,
2020-01-24 00:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,4.0,24.4,8.2,41.0,4.0,1120.0,0.0,20.0,7.0,6.0,7.0,34.0,9.0,25.0,59.0,940.0,910.0,60.0,56.0,0.0,2.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,17.84734,2.084367,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0022657,
2020-01-24 01:00:00,477.0,19.0,28.0,0.0,9.0,28.0,8.0,6.0,23.8,8.4,40.0,5.0,1640.0,0.0,20.0,7.0,6.0,7.0,26.0,9.0,20.0,61.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,20.835886,1.389789,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0390896,
2020-01-24 02:00:00,477.0,19.0,28.0,1.0,9.0,37.0,9.0,5.0,26.2,8.2,44.0,4.0,1520.0,0.0,20.0,7.0,6.0,8.0,38.0,10.0,28.0,66.0,940.0,910.0,60.0,58.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,21.984597,2.084367,5.0,44.01540253572364,39.015403,1.114235455673984,0.0270417,
2020-01-24 03:00:00,477.0,19.0,28.0,1.0,9.0,36.0,9.0,5.0,25.0,8.2,42.0,4.0,1160.0,0.0,20.0,7.0,7.0,7.0,34.0,9.0,25.0,62.0,940.0,910.0,60.0,43.0,0.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,3.084367,5.0,42.123610354308255,37.12361,1.1207597723468414,0.0283807,
2020-01-24 04:00:00,477.0,19.0,28.0,0.0,9.0,34.0,9.0,5.0,23.8,8.2,40.0,4.0,980.0,0.0,20.0,7.0,6.0,7.0,62.0,0.0,0.0,56.0,940.0,910.0,60.0,24.0,0.0,1.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,15.835886,2.084367,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0299148,
2020-01-24 05:00:00,477.0,19.0,28.0,1.0,9.0,39.0,9.0,5.0,27.4,8.2,46.0,4.0,1480.0,0.0,20.0,7.0,5.0,8.0,40.0,10.0,29.0,67.0,940.0,910.0,60.0,28.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,21.155561,1.084367,5.0,45.84443855943209,40.844439,1.1085645648831286,0.0258621,
2020-01-24 06:00:00,477.0,19.0,28.0,0.0,9.0,36.0,9.0,4.0,24.4,8.2,41.0,4.0,820.0,0.0,20.0,7.0,7.0,8.0,65.0,0.0,0.0,59.0,940.0,910.0,60.0,39.0,0.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,17.84734,3.084367,4.0,41.15266006868552,37.15266,1.1555081265635043,0.0022657,
2020-01-24 07:00:00,477.0,19.0,28.0,1.0,9.0,39.0,9.0,5.0,28.0,8.2,47.0,4.0,1680.0,0.0,20.0,7.0,5.0,8.0,43.0,10.0,31.0,68.0,940.0,910.0,60.0,20.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,1.084367,5.0,46.73680772378418,41.736808,1.105997314491834,0.0253232,
2020-01-24 08:00:00,477.0,19.0,28.0,1.0,9.0,37.0,9.0,5.0,25.0,8.2,42.0,4.0,1100.0,0.0,20.0,7.0,6.0,8.0,70.0,0.0,0.0,66.0,940.0,910.0,60.0,53.0,0.0,3.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,23.87639,2.084367,5.0,42.123610354308255,37.12361,1.1207597723468414,0.0283807,
2020-01-24 09:00:00,477.0,19.0,28.0,0.0,9.0,14.0,12.0,-5.0,15.0,6.0,23.0,-5.0,1320.0,0.0,20.0,8.0,6.0,5.0,30.0,6.0,23.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1572.322749795,689.724249795,23.03263699001485,-4.595461408315032,34.967363,10.595461,-5.0,23.03263699001485,28.032637,1.9976742090561508,0.0,
2020-01-24 10:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,4.0,26.2,7.9,44.0,3.0,1500.0,0.0,20.0,7.0,5.0,8.0,40.0,10.0,29.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,20.984597,2.147817,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0278845,
