Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-31 02:00:00,477.0,19.0,28.0,0.0,5.0,34.0,5.0,1.0,28.6,7.2,48.0,0.0,2080.0,0.0,20.0,8.0,1.0,9.0,55.0,11.0,39.0,72.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-01-31 03:00:00,477.0,19.0,28.0,1.0,6.0,42.0,6.0,2.0,28.0,7.4,47.0,1.0,1020.0,0.0,20.0,7.0,2.0,9.0,46.0,10.0,34.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0214727,
2020-01-31 04:00:00,477.0,19.0,28.0,1.0,7.0,36.0,7.0,3.0,25.0,7.9,42.0,3.0,1280.0,0.0,20.0,7.0,5.0,8.0,37.0,9.0,28.0,61.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,2.147817,3.0,42.123610354308255,39.12361,1.113883499029339,0.003764,
2020-01-31 05:00:00,477.0,19.0,28.0,0.0,9.0,29.0,8.0,5.0,23.2,8.2,39.0,4.0,1520.0,0.0,20.0,7.0,5.0,7.0,31.0,8.0,23.0,60.0,940.0,910.0,60.0,60.0,0.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,20.842753,1.084367,5.0,39.15724672182836,34.157247,1.132638112327289,0.0307695,
2020-01-31 06:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,5.0,26.8,8.2,45.0,4.0,1620.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,1.084367,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0264339,
2020-01-31 07:00:00,477.0,19.0,28.0,1.0,9.0,36.0,9.0,5.0,25.0,8.2,42.0,4.0,1300.0,0.0,20.0,7.0,7.0,7.0,35.0,9.0,26.0,63.0,940.0,910.0,60.0,57.0,0.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,20.87639,3.084367,5.0,42.123610354308255,37.12361,1.1207597723468414,0.0283807,
2020-01-31 08:00:00,477.0,19.0,28.0,1.0,9.0,32.0,9.0,5.0,23.8,8.2,40.0,4.0,1400.0,0.0,20.0,7.0,7.0,7.0,33.0,9.0,25.0,57.0,940.0,910.0,60.0,56.0,0.0,2.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,16.835886,3.084367,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0299148,
2020-01-31 09:00:00,477.0,19.0,28.0,0.0,8.0,21.0,6.0,0.0,23.8,7.2,40.0,0.0,2340.0,0.0,20.0,8.0,7.0,7.0,35.0,9.0,26.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,21.835886,6.738276,0.0,40.164114470573566,40.164114,1.2487243830930121,0.0,
2020-01-31 10:00:00,477.0,19.0,28.0,1.0,7.0,37.0,7.0,3.0,27.4,7.7,46.0,2.0,1820.0,0.0,20.0,7.0,3.0,8.0,46.0,10.0,33.0,68.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,22.155561,0.87184,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0199431,
2020-01-31 11:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,26.8,7.7,45.0,2.0,1420.0,0.0,20.0,7.0,4.0,8.0,43.0,10.0,31.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,21.06252,1.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-01-31 12:00:00,477.0,19.0,28.0,1.0,6.0,35.0,6.0,3.0,25.6,7.7,43.0,2.0,1420.0,0.0,20.0,7.0,4.0,8.0,40.0,9.0,29.0,62.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,18.922355,1.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-01-31 13:00:00,477.0,19.0,28.0,0.0,7.0,13.0,16.0,-8.0,12.2,3.5,16.0,-17.0,1320.0,0.0,20.0,8.0,10.0,4.0,29.0,5.0,22.0,55.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1297.736549795,444.557999795,16.084389471556506,-17.202913742017813,38.915611,27.202914,-8.0,16.084389471556506,24.084389,2.651184108234124,0.2764692,
2020-01-31 14:00:00,477.0,19.0,28.0,0.0,6.0,36.0,6.0,2.0,28.0,7.4,47.0,1.0,2040.0,0.0,20.0,7.0,2.0,9.0,52.0,10.0,37.0,69.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,0.981701,2.0,46.73680772378418,44.736808,1.0981913041232345,0.0214727,
2020-01-31 15:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-01-31 16:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,0.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,0.0,9.0,58.0,11.0,41.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,25.384915,0.508861,0.0,47.61508484535182,47.615085,1.0672418345733738,0.010574,
2020-01-31 17:00:00,477.0,19.0,28.0,0.0,3.0,31.0,3.0,0.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,0.0,9.0,58.0,11.0,41.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,25.384915,0.508861,0.0,47.61508484535182,47.615085,1.0672418345733738,0.010574,
2020-01-31 18:00:00,477.0,19.0,28.0,0.0,3.0,31.0,3.0,0.0,28.6,7.0,48.0,-1.0,3000.0,0.0,20.0,7.0,0.0,9.0,60.0,11.0,42.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,25.384915,0.508861,0.0,47.61508484535182,47.615085,1.0672418345733738,0.010574,
2020-01-31 19:00:00,477.0,19.0,28.0,0.0,2.0,31.0,2.0,0.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,7.0,-1.0,9.0,61.0,11.0,43.0,74.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,26.384915,0.692385,0.0,47.61508484535182,47.615085,1.0438451481879023,0.0343231,
2020-01-31 20:00:00,477.0,19.0,28.0,0.0,2.0,31.0,3.0,0.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,7.0,-1.0,9.0,61.0,11.0,43.0,74.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,26.384915,0.692385,0.0,47.61508484535182,47.615085,1.0438451481879023,0.0343231,
2020-01-31 22:00:00,477.0,19.0,28.0,0.0,2.0,31.0,3.0,0.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,0.0,9.0,59.0,11.0,42.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,26.384915,1.692385,0.0,47.61508484535182,47.615085,1.0438451481879023,0.0343231,
2020-01-31 23:00:00,477.0,19.0,28.0,0.0,2.0,31.0,3.0,0.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,0.0,9.0,60.0,11.0,42.0,74.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,26.384915,1.692385,0.0,47.61508484535182,47.615085,1.0438451481879023,0.0343231,
2020-02-01 00:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,0.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,8.0,0.0,9.0,57.0,11.0,41.0,72.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.0,0.0,47.61508484535182,47.615085,1.0917113922586918,0.0,
2020-02-01 01:00:00,477.0,19.0,28.0,1.0,7.0,42.0,6.0,2.0,28.6,7.4,48.0,1.0,1160.0,0.0,20.0,8.0,3.0,9.0,46.0,11.0,34.0,71.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,1.981701,2.0,47.61508484535182,45.615085,1.123106973029515,0.021068,
2020-02-01 02:00:00,477.0,19.0,28.0,0.0,8.0,30.0,7.0,5.0,23.8,8.2,40.0,4.0,1600.0,0.0,20.0,7.0,5.0,7.0,33.0,9.0,25.0,60.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,19.835886,1.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2020-02-01 03:00:00,477.0,19.0,28.0,1.0,9.0,38.0,9.0,5.0,26.8,8.2,45.0,4.0,1460.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,66.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,1.084367,5.0,44.937479651873446,39.93748,1.1113044205346223,0.0264339,
2020-02-01 04:00:00,477.0,19.0,28.0,1.0,11.0,36.0,10.0,6.0,25.0,8.4,42.0,5.0,1360.0,0.0,20.0,7.0,8.0,7.0,35.0,9.0,26.0,63.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,20.87639,3.389789,6.0,42.123610354308255,36.12361,1.160649731466633,0.0370478,
2020-02-01 05:00:00,477.0,19.0,28.0,1.0,11.0,32.0,11.0,7.0,23.8,8.9,40.0,7.0,1420.0,0.0,20.0,7.0,9.0,7.0,30.0,8.0,23.0,55.0,940.0,910.0,60.0,54.0,0.0,2.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,14.835886,2.700641,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0206894,
2020-02-01 06:00:00,477.0,19.0,28.0,0.0,12.0,23.0,12.0,8.0,23.8,9.2,40.0,8.0,2660.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,15.835886,3.717677,8.0,40.164114470573566,32.164114,1.1420246865423627,0.021826,
2020-02-01 07:00:00,477.0,19.0,28.0,1.0,12.0,37.0,13.0,9.0,26.2,9.2,44.0,8.0,1260.0,0.0,20.0,7.0,9.0,8.0,70.0,0.0,0.0,64.0,940.0,910.0,60.0,47.0,0.0,3.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,19.984597,1.717677,9.0,44.01540253572364,35.015403,1.0937049115946265,0.046761,
2020-02-01 08:00:00,477.0,19.0,28.0,0.0,12.0,24.0,11.0,8.0,23.2,9.2,39.0,8.0,2320.0,0.0,20.0,7.0,11.0,7.0,57.0,0.0,0.0,57.0,940.0,910.0,60.0,3.0,0.0,1.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,17.842753,3.717677,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0225154,
2020-02-01 09:00:00,477.0,19.0,28.0,1.0,10.0,37.0,10.0,5.0,25.6,8.2,43.0,4.0,1200.0,0.0,20.0,7.0,7.0,8.0,37.0,9.0,28.0,61.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,17.922355,3.084367,5.0,43.07764542076404,38.077645,1.1511594769105684,0.0276893,
2020-02-01 10:00:00,477.0,19.0,28.0,0.0,8.0,25.0,9.0,6.0,23.2,8.4,39.0,5.0,2020.0,0.0,20.0,7.0,6.0,7.0,30.0,8.0,22.0,57.0,940.0,910.0,60.0,59.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,17.842753,1.389789,6.0,39.15724672182836,33.157247,1.0641905331375274,0.0402289,
2020-02-01 12:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,27.4,7.7,46.0,2.0,1640.0,0.0,20.0,7.0,3.0,8.0,45.0,10.0,33.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-02-01 13:00:00,477.0,19.0,28.0,1.0,6.0,37.0,7.0,2.0,26.2,7.4,44.0,1.0,1240.0,0.0,20.0,7.0,4.0,8.0,42.0,10.0,31.0,64.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,19.984597,2.981701,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0228318,
2020-02-01 14:00:00,477.0,19.0,28.0,0.0,6.0,30.0,6.0,3.0,25.6,7.7,43.0,2.0,2040.0,0.0,20.0,7.0,3.0,8.0,40.0,9.0,29.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,0.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-02-01 15:00:00,477.0,19.0,28.0,0.0,5.0,32.0,6.0,2.0,28.6,7.2,48.0,0.0,2880.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,1.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-01 16:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-01 17:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-01 18:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,2940.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-02-01 19:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-01 20:00:00,477.0,19.0,28.0,0.0,5.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,2840.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-01 21:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,1.0,28.0,7.2,47.0,0.0,2880.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,71.0,1140.0,1110.0,60.0,53.0,0.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,1.0,46.73680772378418,45.736808,1.0701971072712162,0.0158854,
2020-02-01 22:00:00,477.0,19.0,28.0,0.0,5.0,-2.0,6.0,-9.0,8.2,5.0,4.0,-9.0,2720.0,0.0,20.0,8.0,5.0,3.0,38.0,0.0,0.0,46.0,1360.0,1180.0,60.0,59.0,0.0,1.0,905.4705497949999,591.657749795,3.9156327252940173,-9.149105872811162,42.084367,14.149106,-9.0,3.9156327252940173,12.915633,0.0,0.0114128,
2020-02-01 23:00:00,477.0,19.0,28.0,0.0,5.0,36.0,5.0,2.0,28.0,7.2,47.0,0.0,2140.0,0.0,20.0,8.0,1.0,9.0,53.0,11.0,38.0,71.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2020-02-02 00:00:00,477.0,19.0,28.0,1.0,5.0,33.0,5.0,2.0,28.6,7.4,48.0,1.0,2360.0,0.0,20.0,8.0,2.0,9.0,52.0,11.0,37.0,70.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-02 01:00:00,477.0,19.0,28.0,1.0,7.0,28.0,6.0,3.0,25.0,7.7,42.0,2.0,1900.0,0.0,20.0,7.0,3.0,7.0,38.0,9.0,28.0,62.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,0.87184,3.0,42.123610354308255,39.12361,1.113883499029339,0.0217985,
2020-02-02 03:00:00,477.0,19.0,28.0,1.0,10.0,36.0,10.0,6.0,25.6,8.4,43.0,5.0,1400.0,0.0,20.0,7.0,7.0,8.0,34.0,9.0,25.0,63.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,19.922355,2.389789,6.0,43.07764542076404,37.077645,1.1209275789843556,0.036129,
2020-02-02 04:00:00,477.0,19.0,28.0,1.0,11.0,34.0,10.0,6.0,23.8,8.7,40.0,6.0,1240.0,0.0,20.0,7.0,9.0,7.0,31.0,9.0,23.0,56.0,940.0,910.0,60.0,52.0,0.0,2.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,15.835886,3.368439,6.0,40.164114470573566,34.164114,1.1714435572686908,0.0106693,
2020-02-02 05:00:00,477.0,19.0,28.0,0.0,12.0,24.0,11.0,8.0,23.2,9.2,39.0,8.0,2260.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,15.842753,1.717677,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0225154,
2020-02-02 06:00:00,477.0,19.0,28.0,1.0,11.0,38.0,12.0,8.0,26.2,8.9,44.0,7.0,1460.0,0.0,20.0,7.0,8.0,8.0,71.0,0.0,0.0,64.0,940.0,910.0,60.0,50.0,0.0,3.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,19.984597,1.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2020-02-02 07:00:00,477.0,19.0,28.0,0.0,12.0,23.0,11.0,9.0,23.2,9.2,39.0,8.0,2340.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,54.0,940.0,910.0,60.0,2.0,0.0,1.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,14.842753,1.717677,9.0,39.15724672182836,30.157247,1.1104677623950854,0.053888,
2020-02-02 08:00:00,477.0,19.0,28.0,1.0,11.0,37.0,11.0,6.0,26.2,8.4,44.0,5.0,1300.0,0.0,20.0,7.0,7.0,8.0,37.0,9.0,28.0,62.0,940.0,910.0,60.0,46.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,17.984597,2.389789,6.0,44.01540253572364,38.015403,1.151444479856522,0.0352692,
2020-02-02 09:00:00,477.0,19.0,28.0,0.0,10.0,28.0,11.0,8.0,22.7,8.9,38.0,7.0,1700.0,0.0,20.0,7.0,8.0,7.0,54.0,0.0,0.0,53.0,940.0,910.0,60.0,6.0,0.0,1.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,14.696365,1.700641,8.0,38.30363455847197,30.303635,1.070662318558285,0.0531379,
2020-02-02 10:00:00,477.0,19.0,28.0,1.0,10.0,39.0,10.0,5.0,26.8,8.2,45.0,4.0,1240.0,0.0,20.0,7.0,8.0,8.0,37.0,10.0,28.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,20.06252,4.084367,5.0,44.937479651873446,39.93748,1.143112794567551,0.0264339,
2020-02-02 11:00:00,477.0,19.0,28.0,0.0,8.0,28.0,9.0,5.0,23.2,8.4,39.0,5.0,1760.0,0.0,20.0,7.0,6.0,7.0,31.0,8.0,23.0,58.0,940.0,910.0,60.0,59.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,18.842753,1.389789,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0112828,
2020-02-02 13:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,26.2,7.9,44.0,3.0,1380.0,0.0,20.0,7.0,5.0,8.0,38.0,9.0,28.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,21.984597,2.147817,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0278845,
2020-02-02 14:00:00,477.0,19.0,28.0,1.0,8.0,36.0,8.0,4.0,25.0,7.9,42.0,3.0,1120.0,0.0,20.0,7.0,6.0,7.0,35.0,9.0,26.0,60.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,17.87639,3.147817,4.0,42.123610354308255,38.12361,1.117220880327709,0.0292278,
2020-02-02 15:00:00,477.0,19.0,28.0,0.0,8.0,26.0,8.0,5.0,23.2,8.4,39.0,5.0,2080.0,0.0,20.0,7.0,5.0,7.0,31.0,9.0,23.0,61.0,940.0,910.0,60.0,60.0,0.0,0.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,21.842753,0.389789,5.0,39.15724672182836,34.157247,1.0962857952422953,0.0112828,
2020-02-02 16:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,4.0,26.8,7.9,45.0,3.0,1600.0,0.0,20.0,7.0,4.0,8.0,40.0,10.0,29.0,66.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,21.06252,1.147817,4.0,44.937479651873446,40.93748,1.108291101229038,0.0272736,
2020-02-02 17:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,25.6,7.9,43.0,3.0,1340.0,0.0,20.0,7.0,6.0,8.0,38.0,9.0,28.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,21.922355,3.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2020-02-02 18:00:00,477.0,19.0,28.0,1.0,8.0,34.0,8.0,3.0,24.4,7.9,41.0,3.0,1180.0,0.0,20.0,7.0,7.0,7.0,33.0,9.0,25.0,59.0,940.0,910.0,60.0,57.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,17.84734,4.147817,3.0,41.15266006868552,38.15266,1.1508174584167756,0.0038594,
2020-02-02 19:00:00,477.0,19.0,28.0,0.0,8.0,12.0,10.0,-5.0,17.0,5.7,28.0,-6.0,2060.0,0.0,20.0,8.0,6.0,6.0,36.0,7.0,26.0,54.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1768.455749795,660.3042997950001,27.45517600473056,-5.906966194072766,26.544824,11.906966,-5.0,27.45517600473056,32.455176,1.6682026414003384,0.0271855,
2020-02-02 20:00:00,477.0,19.0,28.0,1.0,8.0,39.0,8.0,3.0,26.8,7.7,45.0,2.0,1420.0,0.0,20.0,7.0,5.0,8.0,42.0,10.0,31.0,66.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,21.06252,2.87184,3.0,44.937479651873446,41.93748,1.1353638741801095,0.0203657,
2020-02-02 21:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,25.6,7.9,43.0,3.0,1180.0,0.0,20.0,7.0,6.0,8.0,37.0,9.0,28.0,62.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,18.922355,3.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2020-02-02 22:00:00,477.0,19.0,28.0,1.0,7.0,29.0,7.0,4.0,24.4,7.9,41.0,3.0,1660.0,0.0,20.0,7.0,4.0,7.0,34.0,9.0,25.0,60.0,940.0,910.0,60.0,57.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,1.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2020-02-03 00:00:00,477.0,19.0,28.0,1.0,7.0,38.0,8.0,3.0,26.2,7.9,44.0,3.0,1080.0,0.0,20.0,7.0,6.0,8.0,38.0,9.0,28.0,64.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,3.147817,3.0,44.01540253572364,41.015403,1.1080631356207988,0.003591,
2020-02-03 01:00:00,477.0,19.0,28.0,1.0,9.0,33.0,9.0,5.0,23.8,8.2,40.0,4.0,1180.0,0.0,20.0,7.0,7.0,7.0,31.0,9.0,23.0,57.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,16.835886,3.084367,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0299148,
2020-02-03 02:00:00,477.0,19.0,28.0,0.0,10.0,14.0,8.0,-4.0,20.3,5.7,34.0,-6.0,2680.0,0.0,20.0,8.0,6.0,6.0,41.0,8.0,30.0,54.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2092.075199795,660.3042997950001,34.00562152346981,-5.906966194072766,19.994378,11.906966,-4.0,34.00562152346981,38.005622,1.5831967509294718,0.0477786,
2020-02-03 03:00:00,477.0,19.0,28.0,1.0,11.0,37.0,10.0,6.0,25.6,8.4,43.0,5.0,1260.0,0.0,20.0,7.0,8.0,8.0,34.0,9.0,25.0,64.0,940.0,910.0,60.0,26.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,20.922355,3.389789,6.0,43.07764542076404,37.077645,1.1558717765487683,0.036129,
2020-02-03 04:00:00,477.0,19.0,28.0,0.0,11.0,36.0,11.0,7.0,24.4,8.7,41.0,6.0,960.0,0.0,20.0,7.0,9.0,7.0,62.0,0.0,0.0,59.0,940.0,910.0,60.0,26.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,17.84734,3.368439,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0385247,
2020-02-03 05:00:00,477.0,19.0,28.0,1.0,11.0,40.0,11.0,7.0,28.0,8.7,47.0,6.0,1580.0,0.0,20.0,7.0,7.0,8.0,40.0,10.0,29.0,68.0,940.0,910.0,60.0,22.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,7.0,46.73680772378418,39.736808,1.111929423219122,0.0332911,
2020-02-03 06:00:00,477.0,19.0,28.0,0.0,11.0,36.0,11.0,7.0,24.4,8.7,41.0,6.0,900.0,0.0,20.0,7.0,9.0,7.0,62.0,0.0,0.0,59.0,940.0,910.0,60.0,31.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,17.84734,3.368439,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0385247,
2020-02-03 07:00:00,477.0,19.0,28.0,1.0,11.0,42.0,11.0,7.0,28.0,8.7,47.0,6.0,1320.0,0.0,20.0,7.0,8.0,8.0,40.0,10.0,29.0,68.0,940.0,910.0,60.0,23.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,2.368439,7.0,46.73680772378418,39.736808,1.111929423219122,0.0332911,
2020-02-03 08:00:00,477.0,19.0,28.0,0.0,10.0,37.0,10.0,5.0,24.4,8.4,41.0,5.0,880.0,0.0,20.0,7.0,8.0,8.0,64.0,0.0,0.0,61.0,940.0,910.0,60.0,41.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,19.84734,3.389789,5.0,41.15266006868552,36.15266,1.1604999354883485,0.0106667,
2020-02-03 09:00:00,477.0,19.0,28.0,1.0,9.0,38.0,10.0,5.0,28.0,8.2,47.0,4.0,1880.0,0.0,20.0,7.0,5.0,8.0,44.0,10.0,32.0,69.0,940.0,910.0,60.0,56.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,1.084367,5.0,46.73680772378418,41.736808,1.105997314491834,0.0253232,
2020-02-03 10:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,25.6,7.9,43.0,3.0,1340.0,0.0,20.0,7.0,5.0,8.0,38.0,9.0,28.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,21.922355,2.147817,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0285346,
2020-02-03 11:00:00,477.0,19.0,28.0,1.0,7.0,35.0,7.0,3.0,25.0,7.9,42.0,3.0,1320.0,0.0,20.0,7.0,5.0,8.0,37.0,9.0,27.0,60.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,17.87639,2.147817,3.0,42.123610354308255,39.12361,1.113883499029339,0.003764,
2020-02-03 12:00:00,477.0,19.0,28.0,0.0,6.0,28.0,6.0,3.0,24.4,7.7,41.0,2.0,1900.0,0.0,20.0,7.0,3.0,7.0,36.0,9.0,27.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,21.84734,0.87184,3.0,41.15266006868552,38.15266,1.085342045963313,0.0223408,
2020-02-03 13:00:00,477.0,19.0,28.0,1.0,6.0,35.0,6.0,3.0,28.0,7.4,47.0,1.0,2200.0,0.0,20.0,7.0,2.0,9.0,49.0,10.0,35.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-02-03 14:00:00,477.0,19.0,28.0,1.0,6.0,38.0,6.0,2.0,26.8,7.4,45.0,1.0,1620.0,0.0,20.0,7.0,2.0,8.0,45.0,10.0,33.0,67.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,22.06252,0.981701,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0223524,
2020-02-03 15:00:00,477.0,19.0,28.0,0.0,5.0,36.0,6.0,2.0,26.2,7.4,44.0,1.0,1360.0,0.0,20.0,7.0,3.0,8.0,42.0,10.0,31.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,19.984597,1.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2020-02-03 16:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,1.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-03 17:00:00,477.0,19.0,28.0,0.0,5.0,33.0,5.0,1.0,25.6,7.2,43.0,0.0,1460.0,0.0,20.0,7.0,2.0,8.0,41.0,9.0,30.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,20.922355,1.738276,1.0,43.07764542076404,42.077645,1.1050485011621733,0.017243,
2020-02-03 18:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-03 19:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-03 20:00:00,477.0,19.0,28.0,1.0,5.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,2540.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,72.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-03 21:00:00,477.0,19.0,28.0,0.0,5.0,26.0,4.0,2.0,26.2,7.2,44.0,0.0,2960.0,0.0,20.0,8.0,2.0,8.0,46.0,10.0,34.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,23.984597,1.738276,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0397287,
2020-02-03 22:00:00,477.0,19.0,28.0,0.0,5.0,34.0,6.0,2.0,28.6,7.2,48.0,0.0,2420.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,1.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-03 23:00:00,477.0,19.0,28.0,1.0,5.0,36.0,5.0,1.0,28.6,7.2,48.0,0.0,1880.0,0.0,20.0,7.0,3.0,9.0,51.0,11.0,37.0,71.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,2.738276,1.0,47.61508484535182,46.615085,1.0938634797786746,0.0155908,
2020-02-04 00:00:00,477.0,19.0,28.0,1.0,6.0,39.0,7.0,2.0,26.8,7.4,45.0,1.0,1100.0,0.0,20.0,7.0,4.0,8.0,43.0,10.0,31.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,21.06252,2.981701,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0223524,
2020-02-04 01:00:00,477.0,19.0,28.0,0.0,7.0,31.0,7.0,3.0,24.4,7.9,41.0,3.0,1520.0,0.0,20.0,7.0,4.0,7.0,36.0,9.0,26.0,61.0,1140.0,1110.0,60.0,59.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,19.84734,1.147817,3.0,41.15266006868552,38.15266,1.117121182457529,0.0038594,
2020-02-04 03:00:00,477.0,19.0,28.0,1.0,10.0,36.0,10.0,6.0,25.6,8.4,43.0,5.0,1420.0,0.0,20.0,7.0,8.0,8.0,34.0,9.0,25.0,64.0,940.0,910.0,60.0,30.0,0.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,20.922355,3.389789,6.0,43.07764542076404,37.077645,1.1209275789843556,0.036129,
2020-02-04 04:00:00,477.0,19.0,28.0,0.0,11.0,35.0,11.0,7.0,23.8,8.7,40.0,6.0,960.0,0.0,20.0,7.0,9.0,7.0,59.0,0.0,0.0,57.0,940.0,910.0,60.0,13.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,16.835886,3.368439,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0396275,
2020-02-04 05:00:00,477.0,19.0,28.0,1.0,12.0,41.0,12.0,7.0,27.4,8.7,46.0,6.0,1340.0,0.0,20.0,7.0,9.0,8.0,37.0,10.0,28.0,68.0,940.0,910.0,60.0,36.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,22.155561,3.368439,7.0,45.84443855943209,38.844439,1.1477347727836502,0.0340299,
2020-02-04 06:00:00,477.0,19.0,28.0,0.0,13.0,33.0,13.0,9.0,23.8,9.5,40.0,9.0,1160.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,54.0,940.0,910.0,60.0,9.0,0.0,1.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,13.835886,2.756171,9.0,40.164114470573566,31.164114,1.1472530803004666,0.0236893,
2020-02-04 07:00:00,477.0,19.0,28.0,1.0,12.0,40.0,12.0,7.0,27.4,8.7,46.0,6.0,1300.0,0.0,20.0,7.0,9.0,8.0,37.0,10.0,27.0,66.0,940.0,910.0,60.0,40.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,20.155561,3.368439,7.0,45.84443855943209,38.844439,1.1477347727836502,0.0340299,
2020-02-04 08:00:00,477.0,19.0,28.0,0.0,12.0,31.0,12.0,8.0,23.2,9.2,39.0,8.0,1240.0,0.0,20.0,7.0,9.0,7.0,55.0,0.0,0.0,53.0,940.0,910.0,60.0,5.0,0.0,1.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,13.842753,1.717677,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0225154,
2020-02-04 09:00:00,477.0,19.0,28.0,1.0,10.0,40.0,11.0,6.0,26.8,8.4,45.0,5.0,1300.0,0.0,20.0,7.0,9.0,8.0,37.0,10.0,27.0,66.0,940.0,910.0,60.0,43.0,0.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,21.06252,4.389789,6.0,44.937479651873446,38.93748,1.1144902376468953,0.0344628,
2020-02-04 10:00:00,477.0,19.0,28.0,0.0,9.0,32.0,9.0,5.0,22.7,8.4,38.0,5.0,940.0,0.0,20.0,7.0,6.0,7.0,58.0,0.0,0.0,53.0,940.0,910.0,60.0,29.0,0.0,1.0,2327.434799795,925.083849795,38.30363455847197,4.610211269363276,14.696365,1.389789,5.0,38.30363455847197,33.303635,1.1365018538415943,0.0115687,
2020-02-04 11:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,5.0,27.4,7.9,46.0,3.0,1760.0,0.0,20.0,7.0,4.0,8.0,43.0,10.0,31.0,67.0,940.0,910.0,60.0,57.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,1.147817,5.0,45.84443855943209,40.844439,1.0792718971337523,0.0499582,
2020-02-04 12:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,3.0,25.0,7.7,42.0,2.0,1120.0,0.0,20.0,7.0,5.0,8.0,36.0,9.0,27.0,61.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,2.87184,3.0,42.123610354308255,39.12361,1.113883499029339,0.0217985,
2020-02-04 13:00:00,477.0,19.0,28.0,0.0,7.0,27.0,7.0,4.0,25.0,7.9,42.0,3.0,2040.0,0.0,20.0,7.0,4.0,7.0,35.0,9.0,26.0,62.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,19.87639,1.147817,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0292278,
2020-02-04 14:00:00,477.0,19.0,28.0,1.0,7.0,38.0,7.0,3.0,28.0,7.7,47.0,2.0,1880.0,0.0,20.0,7.0,3.0,8.0,47.0,10.0,34.0,69.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,0.87184,3.0,46.73680772378418,43.736808,1.100662345702764,0.0195442,
2020-02-04 15:00:00,477.0,19.0,28.0,1.0,6.0,39.0,7.0,3.0,26.8,7.4,45.0,1.0,1420.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,68.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,23.06252,1.981701,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0451215,
2020-02-04 16:00:00,477.0,19.0,28.0,1.0,6.0,37.0,6.0,2.0,26.2,7.4,44.0,1.0,1180.0,0.0,20.0,7.0,3.0,8.0,41.0,9.0,30.0,63.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,18.984597,1.981701,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0228318,
2020-02-04 17:00:00,477.0,19.0,28.0,0.0,6.0,22.0,3.0,-6.0,22.1,4.7,37.0,-10.0,3000.0,0.0,20.0,8.0,3.0,8.0,71.0,9.0,50.0,60.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2268.5948997950004,562.2377997950001,37.26111536149989,-10.626624660909101,22.738885,13.626625,-6.0,37.26111536149989,43.261115,1.3838634514390644,0.096614,
2020-02-04 18:00:00,477.0,19.0,28.0,1.0,5.0,37.0,6.0,2.0,28.0,7.4,47.0,1.0,1940.0,0.0,20.0,7.0,2.0,9.0,49.0,10.0,35.0,70.0,1140.0,1110.0,60.0,50.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-02-04 19:00:00,477.0,19.0,28.0,1.0,5.0,39.0,6.0,2.0,26.8,7.4,45.0,1.0,1180.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,21.06252,1.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2020-02-04 20:00:00,477.0,19.0,28.0,0.0,5.0,28.0,5.0,2.0,25.6,7.4,43.0,1.0,2040.0,0.0,20.0,7.0,2.0,8.0,41.0,9.0,30.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,21.922355,0.981701,2.0,43.07764542076404,41.077645,1.07878637310909,0.0233409,
2020-02-04 21:00:00,477.0,19.0,28.0,0.0,5.0,33.0,5.0,2.0,28.6,7.2,48.0,0.0,2580.0,0.0,20.0,7.0,1.0,9.0,52.0,11.0,37.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-04 22:00:00,477.0,19.0,28.0,1.0,5.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,2760.0,0.0,20.0,7.0,1.0,9.0,52.0,11.0,37.0,70.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-04 23:00:00,477.0,19.0,28.0,0.0,5.0,29.0,4.0,1.0,25.6,7.2,43.0,0.0,1880.0,0.0,20.0,8.0,4.0,8.0,40.0,9.0,29.0,67.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,23.922355,3.738276,1.0,43.07764542076404,42.077645,1.1050485011621733,0.017243,
2020-02-05 00:00:00,477.0,19.0,28.0,1.0,6.0,34.0,6.0,2.0,28.6,7.4,48.0,1.0,2460.0,0.0,20.0,7.0,2.0,9.0,51.0,11.0,37.0,70.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,0.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-02-05 01:00:00,477.0,19.0,28.0,1.0,8.0,38.0,7.0,3.0,26.2,7.7,44.0,2.0,1140.0,0.0,20.0,7.0,5.0,8.0,37.0,9.0,28.0,65.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,20.984597,2.87184,3.0,44.01540253572364,41.015403,1.1388295038301146,0.020814,
2020-02-05 02:00:00,477.0,19.0,28.0,0.0,9.0,30.0,8.0,4.0,23.8,7.9,40.0,3.0,1680.0,0.0,20.0,7.0,5.0,7.0,33.0,9.0,25.0,59.0,940.0,910.0,60.0,58.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,18.835886,2.147817,4.0,40.164114470573566,36.164114,1.1604409306783814,0.0307627,
2020-02-05 04:00:00,477.0,19.0,28.0,1.0,11.0,36.0,10.0,6.0,25.6,8.7,43.0,6.0,1460.0,0.0,20.0,7.0,8.0,8.0,34.0,9.0,25.0,63.0,940.0,910.0,60.0,33.0,0.0,2.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,19.922355,2.368439,6.0,43.07764542076404,37.077645,1.1558717765487683,0.0098392,
2020-02-05 05:00:00,477.0,19.0,28.0,0.0,11.0,35.0,10.0,6.0,23.8,8.7,40.0,6.0,1000.0,0.0,20.0,7.0,9.0,7.0,62.0,0.0,0.0,58.0,940.0,910.0,60.0,23.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,17.835886,3.368439,6.0,40.164114470573566,34.164114,1.1714435572686908,0.0106693,
2020-02-05 06:00:00,477.0,19.0,28.0,1.0,10.0,39.0,10.0,6.0,27.4,8.2,46.0,4.0,1600.0,0.0,20.0,7.0,6.0,8.0,41.0,10.0,30.0,68.0,940.0,910.0,60.0,23.0,0.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,22.155561,2.084367,6.0,45.84443855943209,39.844439,1.1115933350144593,0.0497121,
2020-02-05 07:00:00,477.0,19.0,28.0,0.0,9.0,37.0,9.0,5.0,24.4,8.2,41.0,4.0,880.0,0.0,20.0,7.0,7.0,8.0,65.0,0.0,0.0,63.0,940.0,910.0,60.0,48.0,0.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,21.84734,3.084367,5.0,41.15266006868552,36.15266,1.124406500823557,0.0291207,
2020-02-05 08:00:00,477.0,19.0,28.0,1.0,8.0,40.0,9.0,4.0,28.0,7.9,47.0,3.0,1680.0,0.0,20.0,7.0,4.0,8.0,44.0,10.0,32.0,69.0,940.0,910.0,60.0,57.0,0.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,1.147817,4.0,46.73680772378418,42.736808,1.1032609683466468,0.0261553,
2020-02-05 09:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,3.0,26.2,7.7,44.0,2.0,1500.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,65.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,20.984597,1.87184,3.0,44.01540253572364,41.015403,1.1080631356207988,0.020814,
2020-02-05 10:00:00,477.0,19.0,28.0,1.0,6.0,36.0,7.0,3.0,25.6,7.7,43.0,2.0,1140.0,0.0,20.0,7.0,4.0,8.0,38.0,9.0,28.0,61.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,1.87184,3.0,43.07764542076404,40.077645,1.0809112753841674,0.0212906,
2020-02-05 11:00:00,477.0,19.0,28.0,0.0,6.0,26.0,6.0,3.0,25.0,7.7,42.0,2.0,2100.0,0.0,20.0,7.0,3.0,7.0,38.0,9.0,28.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,21.87639,0.87184,3.0,42.123610354308255,39.12361,1.0830481675631836,0.0217985,
2020-02-05 12:00:00,477.0,19.0,28.0,1.0,6.0,35.0,6.0,3.0,28.0,7.4,47.0,1.0,2260.0,0.0,20.0,7.0,2.0,9.0,50.0,10.0,36.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-02-05 13:00:00,477.0,19.0,28.0,0.0,5.0,38.0,6.0,2.0,27.4,7.4,46.0,1.0,1620.0,0.0,20.0,7.0,2.0,8.0,45.0,10.0,33.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,22.155561,0.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-02-05 14:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-05 15:00:00,477.0,19.0,28.0,0.0,5.0,39.0,6.0,1.0,26.8,7.2,45.0,0.0,1320.0,0.0,20.0,7.0,2.0,8.0,45.0,10.0,33.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,23.06252,1.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-02-05 16:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 17:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,0.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.0,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 18:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,0.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.0,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 19:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,0.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.0,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 20:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,0.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.0,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 21:00:00,477.0,19.0,28.0,0.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 22:00:00,477.0,19.0,28.0,1.0,4.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,2960.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-05 23:00:00,477.0,19.0,28.0,0.0,5.0,38.0,5.0,1.0,26.8,7.2,45.0,0.0,1260.0,0.0,20.0,8.0,2.0,8.0,46.0,10.0,33.0,66.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,1.738276,1.0,44.937479651873446,43.93748,1.1001565542691656,0.0165252,
2020-02-06 00:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,8.0,2.0,9.0,53.0,11.0,38.0,71.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-06 01:00:00,477.0,19.0,28.0,1.0,6.0,37.0,6.0,2.0,25.6,7.4,43.0,1.0,1220.0,0.0,20.0,7.0,3.0,8.0,41.0,9.0,30.0,63.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,19.922355,1.981701,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0233409,
2020-02-06 02:00:00,477.0,19.0,28.0,0.0,7.0,26.0,6.0,3.0,24.4,7.9,41.0,3.0,1960.0,0.0,20.0,7.0,4.0,7.0,35.0,9.0,26.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,22.84734,1.147817,3.0,41.15266006868552,38.15266,1.117121182457529,0.0038594,
2020-02-06 03:00:00,477.0,19.0,28.0,1.0,6.0,36.0,7.0,3.0,27.4,7.7,46.0,2.0,2040.0,0.0,20.0,7.0,3.0,8.0,48.0,10.0,34.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-02-06 04:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,26.8,7.7,45.0,2.0,1540.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,22.06252,0.87184,3.0,44.937479651873446,41.93748,1.0770465981606545,0.0203657,
2020-02-06 05:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,2.0,25.6,7.4,43.0,1.0,1220.0,0.0,20.0,7.0,4.0,8.0,40.0,9.0,29.0,62.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,18.922355,2.981701,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0233409,
2020-02-06 06:00:00,477.0,19.0,28.0,0.0,5.0,31.0,6.0,2.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,1.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2020-02-06 07:00:00,477.0,19.0,28.0,0.0,5.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-06 08:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-02-06 09:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,2560.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 10:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,2480.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 11:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,2780.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 12:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,2.0,28.0,7.2,47.0,0.0,2880.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,70.0,1140.0,1110.0,60.0,59.0,0.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.738276,2.0,46.73680772378418,44.736808,1.0467980736685385,0.0374023,
2020-02-06 13:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,2.0,26.2,7.4,44.0,1.0,1800.0,0.0,20.0,7.0,2.0,8.0,44.0,10.0,32.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,20.984597,0.981701,2.0,44.01540253572364,42.015403,1.049980765843624,0.0228318,
2020-02-06 14:00:00,477.0,19.0,28.0,0.0,4.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 15:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 16:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,2.0,9.0,54.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,1.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 17:00:00,477.0,19.0,28.0,0.0,4.0,32.0,6.0,2.0,28.6,7.2,48.0,0.0,2480.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,1.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-06 18:00:00,477.0,19.0,28.0,1.0,5.0,31.0,6.0,2.0,28.6,7.4,48.0,1.0,2780.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-06 19:00:00,477.0,19.0,28.0,0.0,5.0,9.0,6.0,-8.0,15.4,5.0,24.0,-9.0,2000.0,0.0,20.0,8.0,2.0,5.0,36.0,6.0,26.0,54.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1611.5493497950004,591.657749795,23.949028528735255,-9.149105872811162,30.050971,11.149106,-8.0,23.949028528735255,31.949029,1.6860510263917168,0.0347181,
2020-02-06 20:00:00,477.0,19.0,28.0,0.0,5.0,34.0,6.0,2.0,28.0,7.4,47.0,1.0,2400.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.981701,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0214727,
2020-02-06 21:00:00,477.0,19.0,28.0,1.0,5.0,32.0,6.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
