Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-02-06 22:00:00,477.0,19.0,28.0,0.0,5.0,28.0,5.0,2.0,26.2,7.4,44.0,1.0,1840.0,0.0,20.0,7.0,2.0,8.0,41.0,10.0,30.0,67.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,22.984597,0.981701,2.0,44.01540253572364,42.015403,1.0768927210613672,0.0228318,
2020-02-06 23:00:00,477.0,19.0,28.0,0.0,5.0,32.0,6.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-07 00:00:00,477.0,19.0,28.0,0.0,5.0,33.0,6.0,2.0,28.6,7.4,48.0,1.0,2500.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-07 01:00:00,477.0,19.0,28.0,1.0,6.0,32.0,6.0,3.0,28.6,7.4,48.0,1.0,2660.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2020-02-07 02:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,2.0,26.8,7.4,45.0,1.0,1360.0,0.0,20.0,7.0,4.0,8.0,43.0,10.0,31.0,67.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,22.06252,2.981701,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0223524,
2020-02-07 03:00:00,477.0,19.0,28.0,1.0,7.0,36.0,7.0,3.0,25.0,7.7,42.0,2.0,1200.0,0.0,20.0,7.0,5.0,7.0,37.0,9.0,28.0,61.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,2.87184,3.0,42.123610354308255,39.12361,1.113883499029339,0.0217985,
2020-02-07 04:00:00,477.0,19.0,28.0,0.0,7.0,10.0,11.0,-7.0,13.4,5.5,19.0,-7.0,1580.0,0.0,20.0,8.0,4.0,4.0,33.0,5.0,25.0,55.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1415.416349795,640.690999795,19.185631007886286,-6.80612020230825,35.814369,10.80612,-7.0,19.185631007886286,26.185631,2.1488941346618167,0.0,
2020-02-07 05:00:00,477.0,19.0,28.0,1.0,7.0,37.0,7.0,3.0,26.8,7.7,45.0,2.0,1520.0,0.0,20.0,7.0,3.0,8.0,46.0,10.0,33.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,21.06252,0.87184,3.0,44.937479651873446,41.93748,1.1054366390395949,0.0203657,
2020-02-07 06:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,3.0,25.6,7.7,43.0,2.0,1160.0,0.0,20.0,7.0,5.0,8.0,39.0,9.0,28.0,61.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,2.87184,3.0,43.07764542076404,40.077645,1.1425409122892904,0.0212906,
2020-02-07 07:00:00,477.0,19.0,28.0,0.0,8.0,28.0,7.0,5.0,23.8,8.2,40.0,4.0,1820.0,0.0,20.0,7.0,5.0,7.0,33.0,9.0,25.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,20.835886,1.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2020-02-07 08:00:00,477.0,19.0,28.0,1.0,7.0,39.0,8.0,3.0,27.4,7.4,46.0,1.0,1600.0,0.0,20.0,7.0,4.0,8.0,47.0,10.0,34.0,68.0,940.0,910.0,60.0,56.0,0.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,22.155561,2.981701,3.0,45.84443855943209,42.844439,1.1029748553180374,0.0442086,
2020-02-07 09:00:00,477.0,19.0,28.0,1.0,7.0,38.0,8.0,3.0,26.2,7.7,44.0,2.0,1440.0,0.0,20.0,7.0,4.0,8.0,42.0,10.0,31.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,21.984597,1.87184,3.0,44.01540253572364,41.015403,1.1080631356207988,0.020814,
2020-02-07 10:00:00,477.0,19.0,28.0,1.0,7.0,34.0,7.0,3.0,25.6,7.7,43.0,2.0,1600.0,0.0,20.0,7.0,4.0,8.0,40.0,9.0,29.0,63.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,1.87184,3.0,43.07764542076404,40.077645,1.1108719688489928,0.0212906,
2020-02-07 11:00:00,477.0,19.0,28.0,0.0,12.0,9.0,17.0,4.0,7.4,3.1,1.0,-20.0,740.0,0.0,20.0,8.0,6.0,3.0,27.0,0.0,20.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,827.0173497950001,405.33139979500004,1.0182989954336676,-19.691452053905437,60.981701,25.691452,1.0172989954336678,1.0182989954336676,0.001,0.0,0.9999517,
2020-02-07 12:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,3.0,27.4,7.7,46.0,2.0,1720.0,0.0,20.0,7.0,3.0,8.0,46.0,10.0,34.0,68.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,22.155561,0.87184,3.0,45.84443855943209,42.844439,1.0752928275320808,0.0199431,
2020-02-07 13:00:00,477.0,19.0,28.0,1.0,6.0,38.0,7.0,2.0,26.2,7.4,44.0,1.0,1160.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,64.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,19.984597,2.981701,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0228318,
2020-02-07 14:00:00,477.0,19.0,28.0,0.0,6.0,24.0,4.0,-3.0,25.0,6.0,42.0,-5.0,3000.0,0.0,20.0,8.0,4.0,8.0,53.0,9.0,38.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,689.724249795,42.123610354308255,-4.595461408315032,25.87639,8.595461,-3.0,42.123610354308255,45.12361,1.2491445223059872,0.0341501,
2020-02-07 15:00:00,477.0,19.0,28.0,0.0,6.0,36.0,6.0,3.0,28.0,7.4,47.0,1.0,2160.0,0.0,20.0,7.0,2.0,9.0,51.0,10.0,37.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-02-07 16:00:00,477.0,19.0,28.0,1.0,6.0,34.0,6.0,2.0,28.6,7.4,48.0,1.0,2200.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,71.0,1140.0,1110.0,60.0,51.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-02-07 17:00:00,477.0,19.0,28.0,0.0,6.0,39.0,6.0,2.0,26.8,7.4,45.0,1.0,1140.0,0.0,20.0,7.0,3.0,8.0,44.0,10.0,32.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,20.06252,1.981701,2.0,44.937479651873446,42.93748,1.1027287945673212,0.0223524,
2020-02-07 18:00:00,477.0,19.0,28.0,0.0,6.0,32.0,6.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-02-07 19:00:00,477.0,19.0,28.0,0.0,5.0,32.0,6.0,2.0,28.6,7.4,48.0,1.0,2960.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,70.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-07 20:00:00,477.0,19.0,28.0,1.0,5.0,32.0,6.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,70.0,1140.0,1110.0,60.0,52.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-07 21:00:00,477.0,19.0,28.0,0.0,5.0,26.0,4.0,0.0,25.0,7.2,42.0,0.0,2900.0,0.0,20.0,8.0,4.0,8.0,47.0,9.0,34.0,62.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,19.87639,3.738276,0.0,42.123610354308255,42.12361,1.1346851666088422,0.0,
2020-02-07 22:00:00,477.0,19.0,28.0,0.0,6.0,34.0,6.0,2.0,28.6,7.2,48.0,0.0,2400.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,1.738276,2.0,47.61508484535182,45.615085,1.0961189955400261,0.0367086,
2020-02-07 23:00:00,477.0,19.0,28.0,0.0,6.0,32.0,6.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,24.384915,0.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-02-08 00:00:00,477.0,19.0,28.0,0.0,6.0,35.0,6.0,2.0,28.6,7.4,48.0,1.0,2200.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-02-08 01:00:00,477.0,19.0,28.0,1.0,6.0,34.0,6.0,2.0,28.6,7.4,48.0,1.0,2100.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,55.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,2.0,47.61508484535182,45.615085,1.0961189955400261,0.021068,
2020-02-08 02:00:00,477.0,19.0,28.0,1.0,6.0,37.0,7.0,2.0,25.6,7.4,43.0,1.0,1140.0,0.0,20.0,7.0,5.0,8.0,41.0,9.0,30.0,63.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,19.922355,3.981701,2.0,43.07764542076404,41.077645,1.1078817042949523,0.0233409,
2020-02-08 03:00:00,477.0,19.0,28.0,0.0,7.0,31.0,7.0,4.0,24.4,7.9,41.0,3.0,1580.0,0.0,20.0,7.0,4.0,7.0,36.0,9.0,26.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,19.84734,1.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2020-02-08 04:00:00,477.0,19.0,28.0,1.0,8.0,39.0,8.0,4.0,27.4,7.7,46.0,2.0,1480.0,0.0,20.0,7.0,5.0,8.0,45.0,10.0,33.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,2.87184,4.0,45.84443855943209,41.844439,1.1056958589644865,0.0428179,
2020-02-08 05:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,26.2,7.9,44.0,3.0,1480.0,0.0,20.0,7.0,5.0,8.0,40.0,9.0,29.0,64.0,940.0,910.0,60.0,56.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,2.147817,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0278845,
2020-02-08 06:00:00,477.0,19.0,28.0,1.0,8.0,34.0,8.0,4.0,24.4,7.9,41.0,3.0,1340.0,0.0,20.0,7.0,5.0,7.0,36.0,9.0,27.0,58.0,940.0,910.0,60.0,57.0,0.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,16.84734,2.147817,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0299687,
2020-02-08 07:00:00,477.0,19.0,28.0,0.0,8.0,24.0,7.0,5.0,23.8,8.2,40.0,4.0,2340.0,0.0,20.0,7.0,6.0,7.0,34.0,9.0,25.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,20.835886,2.084367,5.0,40.164114470573566,35.164114,1.0932716345158853,0.0299148,
2020-02-08 08:00:00,477.0,19.0,28.0,1.0,8.0,38.0,8.0,4.0,27.4,7.9,46.0,3.0,1580.0,0.0,20.0,7.0,4.0,8.0,43.0,10.0,31.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,1.147817,4.0,45.84443855943209,41.844439,1.1056958589644865,0.0266982,
2020-02-08 09:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,4.0,26.2,7.7,44.0,2.0,1440.0,0.0,20.0,7.0,5.0,8.0,41.0,10.0,30.0,65.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,20.984597,2.87184,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0446876,
2020-02-08 10:00:00,477.0,19.0,28.0,1.0,7.0,35.0,8.0,3.0,25.0,7.7,42.0,2.0,1300.0,0.0,20.0,7.0,6.0,8.0,38.0,9.0,28.0,60.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,17.87639,3.87184,3.0,42.123610354308255,39.12361,1.113883499029339,0.0217985,
2020-02-08 11:00:00,477.0,19.0,28.0,0.0,7.0,27.0,7.0,4.0,24.4,7.9,41.0,3.0,2120.0,0.0,20.0,7.0,4.0,7.0,36.0,9.0,26.0,61.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,19.84734,1.147817,4.0,41.15266006868552,37.15266,1.0878408863403635,0.0299687,
2020-02-08 12:00:00,477.0,19.0,28.0,1.0,7.0,37.0,8.0,4.0,28.0,7.7,47.0,2.0,1900.0,0.0,20.0,7.0,4.0,8.0,48.0,10.0,34.0,68.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,1.87184,4.0,46.73680772378418,42.736808,1.075496761014856,0.0419614,
2020-02-08 13:00:00,477.0,19.0,28.0,1.0,7.0,38.0,7.0,3.0,26.8,7.7,45.0,2.0,1540.0,0.0,20.0,7.0,4.0,8.0,43.0,10.0,31.0,67.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,22.06252,1.87184,3.0,44.937479651873446,41.93748,1.1054366390395949,0.0203657,
2020-02-08 14:00:00,477.0,19.0,28.0,0.0,6.0,37.0,7.0,2.0,26.2,7.4,44.0,1.0,1260.0,0.0,20.0,7.0,5.0,8.0,42.0,9.0,31.0,63.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,18.984597,3.981701,2.0,44.01540253572364,42.015403,1.1052205210905632,0.0228318,
2020-02-08 15:00:00,477.0,19.0,28.0,1.0,6.0,32.0,6.0,3.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.981701,3.0,47.61508484535182,44.615085,1.0720892475840589,0.0425287,
2020-02-08 16:00:00,477.0,19.0,28.0,0.0,5.0,37.0,6.0,2.0,26.8,7.4,45.0,1.0,1320.0,0.0,20.0,7.0,3.0,8.0,44.0,10.0,32.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,20.06252,1.981701,2.0,44.937479651873446,42.93748,1.0751174178810712,0.0223524,
2020-02-08 17:00:00,477.0,19.0,28.0,0.0,5.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-08 18:00:00,477.0,19.0,28.0,0.0,5.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,2620.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-08 19:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-08 20:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-08 21:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,0.0,9.0,56.0,11.0,40.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.0,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-02-08 22:00:00,477.0,19.0,28.0,0.0,3.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,0.0,9.0,57.0,11.0,41.0,73.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,0.0,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-02-08 23:00:00,477.0,19.0,28.0,1.0,3.0,31.0,4.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,0.0,9.0,57.0,11.0,41.0,73.0,1140.0,1110.0,60.0,59.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,0.0,1.0,47.61508484535182,46.615085,1.0448278908710078,0.0155908,
2020-02-09 00:00:00,477.0,19.0,28.0,0.0,4.0,37.0,5.0,0.0,27.4,7.2,46.0,0.0,1400.0,0.0,20.0,8.0,1.0,8.0,48.0,10.0,35.0,68.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,0.738276,0.0,45.84443855943209,45.844439,1.0955921641746171,0.0,
2020-02-09 01:00:00,477.0,19.0,28.0,1.0,5.0,31.0,5.0,2.0,28.0,7.2,47.0,0.0,3000.0,0.0,20.0,8.0,1.0,9.0,54.0,11.0,39.0,71.0,1360.0,1180.0,60.0,54.0,0.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,2.0,46.73680772378418,44.736808,1.0718790065610657,0.0374023,
2020-02-09 02:00:00,477.0,19.0,28.0,0.0,8.0,4.0,10.0,4.0,7.4,3.8,1.0,-15.0,1320.0,0.0,20.0,8.0,5.0,2.0,28.0,0.0,0.0,55.0,1360.0,1180.0,60.0,57.0,0.0,1.0,827.0173497950001,473.9779497950001,1.0182989954336676,-15.44463255276861,53.981701,20.444633,1.0172989954336678,1.0182989954336676,0.001,0.0,0.9999393,
2020-02-09 03:00:00,477.0,19.0,28.0,1.0,8.0,38.0,8.0,4.0,26.8,7.9,45.0,3.0,1340.0,0.0,20.0,7.0,4.0,8.0,41.0,10.0,30.0,66.0,1140.0,1110.0,60.0,57.0,0.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,21.06252,1.147817,4.0,44.937479651873446,40.93748,1.108291101229038,0.0272736,
2020-02-09 04:00:00,477.0,19.0,28.0,1.0,8.0,36.0,8.0,4.0,25.0,7.9,42.0,3.0,1220.0,0.0,20.0,7.0,6.0,7.0,36.0,9.0,27.0,63.0,1140.0,1110.0,60.0,48.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,20.87639,3.147817,4.0,42.123610354308255,38.12361,1.117220880327709,0.0292278,
2020-02-09 05:00:00,477.0,19.0,28.0,0.0,9.0,30.0,9.0,6.0,23.2,8.4,39.0,5.0,1380.0,0.0,20.0,7.0,6.0,7.0,62.0,0.0,0.0,55.0,940.0,910.0,60.0,18.0,0.0,1.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,15.842753,1.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2020-02-09 06:00:00,477.0,19.0,28.0,1.0,11.0,38.0,10.0,6.0,26.8,8.4,45.0,5.0,1300.0,0.0,20.0,7.0,6.0,8.0,38.0,10.0,28.0,65.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,20.06252,1.389789,6.0,44.937479651873446,38.93748,1.1473297486854048,0.0344628,
2020-02-09 07:00:00,477.0,19.0,28.0,1.0,10.0,35.0,10.0,5.0,25.0,8.2,42.0,4.0,1360.0,0.0,20.0,7.0,7.0,7.0,35.0,9.0,26.0,62.0,940.0,910.0,60.0,56.0,0.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,3.084367,5.0,42.123610354308255,37.12361,1.1556487452856048,0.0283807,
2020-02-09 08:00:00,477.0,19.0,28.0,1.0,10.0,32.0,9.0,6.0,23.8,8.4,40.0,5.0,1280.0,0.0,20.0,7.0,7.0,7.0,30.0,8.0,23.0,55.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,14.835886,2.389789,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0390896,
2020-02-09 09:00:00,477.0,19.0,28.0,0.0,9.0,19.0,7.0,0.0,23.2,7.2,39.0,0.0,2740.0,0.0,20.0,8.0,7.0,7.0,34.0,9.0,25.0,61.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,21.842753,6.738276,0.0,39.15724672182836,39.157247,1.2984357412063507,0.0,
2020-02-09 10:00:00,477.0,19.0,28.0,1.0,8.0,38.0,9.0,4.0,26.2,7.9,44.0,3.0,1380.0,0.0,20.0,7.0,5.0,8.0,40.0,10.0,29.0,66.0,940.0,910.0,60.0,57.0,0.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,21.984597,2.147817,4.0,44.01540253572364,40.015403,1.1110636056423016,0.0278845,
2020-02-09 11:00:00,477.0,19.0,28.0,1.0,8.0,37.0,8.0,3.0,25.6,7.7,43.0,2.0,1220.0,0.0,20.0,7.0,6.0,8.0,39.0,9.0,28.0,65.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,21.922355,3.87184,3.0,43.07764542076404,40.077645,1.1425409122892904,0.0212906,
2020-02-09 12:00:00,477.0,19.0,28.0,1.0,7.0,32.0,7.0,4.0,25.0,7.9,42.0,3.0,1500.0,0.0,20.0,7.0,5.0,7.0,36.0,9.0,27.0,59.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,2.147817,4.0,42.123610354308255,38.12361,1.0854126217501374,0.0292278,
2020-02-09 13:00:00,477.0,19.0,28.0,0.0,7.0,21.0,5.0,-2.0,23.8,6.7,40.0,-2.0,2200.0,0.0,20.0,8.0,5.0,7.0,41.0,9.0,30.0,63.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2435.3079497950002,758.3707997950002,40.164114470573566,-1.6923850735155952,22.835886,6.692385,-2.0,40.164114470573566,42.164114,1.2713776524143923,0.0,
2020-02-09 14:00:00,477.0,19.0,28.0,1.0,6.0,36.0,7.0,3.0,28.0,7.4,47.0,1.0,2040.0,0.0,20.0,7.0,3.0,8.0,49.0,10.0,35.0,69.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,1.981701,3.0,46.73680772378418,43.736808,1.0736434797875503,0.0433457,
2020-02-09 15:00:00,477.0,19.0,28.0,0.0,5.0,38.0,6.0,2.0,27.4,7.4,46.0,1.0,1560.0,0.0,20.0,7.0,2.0,8.0,46.0,10.0,33.0,68.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,22.155561,0.981701,2.0,45.84443855943209,43.844439,1.0734494228927314,0.0219002,
2020-02-09 16:00:00,477.0,19.0,28.0,0.0,5.0,31.0,6.0,2.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,2.0,9.0,53.0,11.0,38.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,24.384915,0.981701,2.0,47.61508484535182,45.615085,1.0703976107412445,0.021068,
2020-02-09 17:00:00,477.0,19.0,28.0,1.0,5.0,32.0,5.0,2.0,28.6,7.2,48.0,0.0,2520.0,0.0,20.0,7.0,2.0,9.0,52.0,11.0,37.0,71.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,1.738276,2.0,47.61508484535182,45.615085,1.0703976107412445,0.0367086,
2020-02-09 18:00:00,477.0,19.0,28.0,0.0,5.0,35.0,5.0,1.0,26.2,7.2,44.0,0.0,1560.0,0.0,20.0,7.0,2.0,8.0,44.0,10.0,32.0,65.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,20.984597,1.738276,1.0,44.01540253572364,43.015403,1.1025236241152157,0.0168735,
2020-02-09 19:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-09 20:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,1.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,55.0,11.0,39.0,72.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.738276,1.0,47.61508484535182,46.615085,1.0687835450804564,0.0155908,
2020-02-09 21:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,53.0,11.0,38.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-09 22:00:00,477.0,19.0,28.0,0.0,4.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,71.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-09 23:00:00,477.0,19.0,28.0,1.0,4.0,31.0,5.0,2.0,28.6,7.2,48.0,0.0,2560.0,0.0,20.0,7.0,1.0,9.0,54.0,11.0,39.0,71.0,1140.0,1110.0,60.0,58.0,0.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,2.0,47.61508484535182,45.615085,1.0458556979022209,0.0367086,
2020-02-10 01:00:00,477.0,19.0,28.0,1.0,7.0,37.0,7.0,3.0,26.8,7.7,45.0,2.0,1720.0,0.0,20.0,7.0,3.0,8.0,43.0,10.0,31.0,66.0,1140.0,1110.0,60.0,56.0,0.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,21.06252,0.87184,3.0,44.937479651873446,41.93748,1.1054366390395949,0.0203657,
2020-02-10 02:00:00,477.0,19.0,28.0,1.0,10.0,35.0,9.0,4.0,23.8,8.2,40.0,4.0,940.0,0.0,20.0,7.0,7.0,7.0,31.0,9.0,23.0,57.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,16.835886,3.084367,4.0,40.164114470573566,36.164114,1.1989118406005155,0.0023275,
2020-02-10 03:00:00,477.0,19.0,28.0,0.0,12.0,23.0,10.0,6.0,23.2,8.7,39.0,6.0,2300.0,0.0,20.0,7.0,10.0,7.0,26.0,8.0,20.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,20.842753,4.368439,6.0,39.15724672182836,33.157247,1.2209355145471716,0.0109897,
2020-02-10 04:00:00,477.0,19.0,28.0,0.0,14.0,38.0,13.0,9.0,26.2,9.2,44.0,8.0,1280.0,0.0,20.0,7.0,10.0,8.0,66.0,0.0,0.0,65.0,940.0,910.0,60.0,37.0,0.0,1.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,20.984597,2.717677,9.0,44.01540253572364,35.015403,1.1665811564021331,0.046761,
2020-02-10 06:00:00,477.0,19.0,28.0,0.0,15.0,37.0,14.0,10.0,25.0,9.5,42.0,9.0,1240.0,0.0,20.0,7.0,11.0,8.0,60.0,0.0,0.0,63.0,940.0,910.0,60.0,13.0,0.0,1.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,20.87639,2.756171,10.0,42.123610354308255,32.12361,1.1843412281911636,0.0518354,
2020-02-10 07:00:00,477.0,19.0,28.0,1.0,14.0,43.0,14.0,9.0,28.6,9.2,48.0,8.0,1340.0,0.0,20.0,7.0,11.0,9.0,36.0,10.0,27.0,69.0,940.0,910.0,60.0,32.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,21.384915,3.717677,9.0,47.61508484535182,38.615085,1.1487427497997098,0.0425876,
2020-02-10 08:00:00,477.0,19.0,28.0,0.0,13.0,34.0,13.0,9.0,23.8,9.5,40.0,9.0,1060.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,54.0,940.0,910.0,60.0,1.0,0.0,1.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,13.835886,2.756171,9.0,40.164114470573566,31.164114,1.1472530803004666,0.0236893,
2020-02-10 09:00:00,477.0,19.0,28.0,1.0,12.0,38.0,13.0,8.0,27.4,8.7,46.0,6.0,1360.0,0.0,20.0,7.0,8.0,8.0,39.0,10.0,29.0,65.0,940.0,910.0,60.0,45.0,0.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,19.155561,2.368439,8.0,45.84443855943209,37.844439,1.118187820830408,0.0588975,
2020-02-10 10:00:00,477.0,19.0,28.0,0.0,11.0,28.0,11.0,8.0,22.7,9.2,38.0,8.0,1540.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,13.696365,1.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-02-10 11:00:00,477.0,19.0,28.0,1.0,11.0,38.0,11.0,7.0,26.8,8.7,45.0,6.0,1460.0,0.0,20.0,7.0,8.0,8.0,71.0,0.0,0.0,66.0,940.0,910.0,60.0,50.0,0.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,2.368439,7.0,44.937479651873446,37.93748,1.1178638009998996,0.0348151,
2020-02-10 12:00:00,477.0,19.0,28.0,0.0,10.0,27.0,10.0,8.0,23.2,8.9,39.0,7.0,1720.0,0.0,20.0,7.0,8.0,7.0,52.0,0.0,0.0,55.0,940.0,910.0,60.0,3.0,0.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,15.842753,1.700641,8.0,39.15724672182836,31.157247,1.068593591749332,0.0517575,
2020-02-10 13:00:00,477.0,19.0,28.0,1.0,10.0,38.0,10.0,5.0,26.2,8.2,44.0,4.0,1240.0,0.0,20.0,7.0,8.0,8.0,37.0,9.0,27.0,62.0,940.0,910.0,60.0,49.0,0.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,17.984597,4.084367,5.0,44.01540253572364,39.015403,1.1469922473804408,0.0270417,
2020-02-10 14:00:00,477.0,19.0,28.0,0.0,10.0,25.0,10.0,7.0,22.7,8.9,38.0,7.0,1960.0,0.0,20.0,7.0,8.0,7.0,55.0,0.0,0.0,54.0,940.0,910.0,60.0,5.0,0.0,1.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,15.696365,1.700641,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0218921,
2020-02-10 15:00:00,477.0,19.0,28.0,1.0,10.0,38.0,10.0,6.0,26.2,8.4,44.0,5.0,1360.0,0.0,20.0,7.0,7.0,8.0,37.0,10.0,28.0,63.0,940.0,910.0,60.0,52.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,18.984597,2.389789,6.0,44.01540253572364,38.015403,1.1175938006341535,0.0352692,
2020-02-10 16:00:00,477.0,19.0,28.0,0.0,10.0,25.0,9.0,7.0,23.2,8.7,39.0,6.0,2060.0,0.0,20.0,7.0,7.0,7.0,58.0,0.0,0.0,54.0,940.0,910.0,60.0,7.0,0.0,1.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,14.842753,1.368439,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0408176,
2020-02-10 17:00:00,477.0,19.0,28.0,1.0,9.0,39.0,9.0,5.0,26.8,8.2,45.0,4.0,1280.0,0.0,20.0,7.0,7.0,8.0,38.0,10.0,28.0,65.0,940.0,910.0,60.0,42.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,20.06252,3.084367,5.0,44.937479651873446,39.93748,1.1113044205346223,0.0264339,
2020-02-10 18:00:00,477.0,19.0,28.0,0.0,9.0,32.0,9.0,6.0,23.2,8.4,39.0,5.0,980.0,0.0,20.0,7.0,6.0,7.0,58.0,0.0,0.0,53.0,940.0,910.0,60.0,21.0,0.0,1.0,2376.468049795,925.083849795,39.15724672182836,4.610211269363276,13.842753,1.389789,6.0,39.15724672182836,33.157247,1.0994785865514767,0.0402289,
2020-02-10 19:00:00,477.0,19.0,28.0,1.0,9.0,38.0,9.0,5.0,26.8,8.2,45.0,4.0,1520.0,0.0,20.0,7.0,5.0,8.0,40.0,10.0,29.0,66.0,940.0,910.0,60.0,57.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,1.084367,5.0,44.937479651873446,39.93748,1.1113044205346223,0.0264339,
2020-02-10 20:00:00,477.0,19.0,28.0,1.0,8.0,35.0,9.0,5.0,24.4,8.2,41.0,4.0,1100.0,0.0,20.0,7.0,7.0,7.0,33.0,9.0,24.0,59.0,940.0,910.0,60.0,57.0,0.0,2.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,17.84734,3.084367,5.0,41.15266006868552,36.15266,1.0904904742213473,0.0291207,
2020-02-10 21:00:00,477.0,19.0,28.0,0.0,8.0,29.0,8.0,4.0,24.4,8.2,41.0,4.0,1480.0,0.0,20.0,7.0,8.0,7.0,27.0,9.0,21.0,64.0,1140.0,1110.0,60.0,60.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,22.84734,4.084367,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0022657,
2020-02-10 22:00:00,477.0,19.0,28.0,1.0,8.0,39.0,9.0,5.0,26.8,8.2,45.0,4.0,1420.0,0.0,20.0,7.0,6.0,8.0,38.0,10.0,28.0,66.0,940.0,910.0,60.0,56.0,0.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,2.084367,5.0,44.937479651873446,39.93748,1.0812183282779662,0.0264339,
2020-02-10 23:00:00,477.0,19.0,28.0,1.0,8.0,37.0,9.0,4.0,25.6,8.2,43.0,4.0,1180.0,0.0,20.0,7.0,7.0,8.0,35.0,9.0,26.0,63.0,940.0,910.0,60.0,56.0,0.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,19.922355,3.084367,4.0,43.07764542076404,39.077645,1.1140327274323885,0.0021543,
2020-02-11 00:00:00,477.0,19.0,28.0,1.0,9.0,34.0,9.0,5.0,23.8,8.4,40.0,5.0,1040.0,0.0,20.0,7.0,8.0,7.0,30.0,9.0,22.0,57.0,940.0,910.0,60.0,57.0,0.0,2.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,16.835886,3.389789,5.0,40.164114470573566,35.164114,1.1283527415227343,0.0109633,
2020-02-11 01:00:00,477.0,19.0,28.0,0.0,10.0,16.0,15.0,6.0,12.2,3.7,16.0,-16.0,340.0,0.0,20.0,8.0,0.0,4.0,28.0,5.0,21.0,59.0,1360.0,1180.0,60.0,60.0,0.0,0.0,1297.736549795,464.1712997950001,16.084389471556506,-16.021219769648837,42.915611,16.02122,6.0,16.084389471556506,10.084389,1.6574200332083961,0.6858995,
2020-02-11 02:00:00,477.0,19.0,28.0,1.0,9.0,37.0,10.0,6.0,26.2,8.4,44.0,5.0,1320.0,0.0,20.0,7.0,6.0,8.0,37.0,9.0,28.0,64.0,940.0,910.0,60.0,25.0,0.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,19.984597,1.389789,6.0,44.01540253572364,38.015403,1.085676595070289,0.0352692,
2020-02-11 03:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,24.4,8.7,41.0,6.0,820.0,0.0,20.0,7.0,9.0,8.0,61.0,0.0,0.0,61.0,940.0,910.0,60.0,28.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,19.84734,3.368439,6.0,41.15266006868552,35.15266,1.09330487508361,0.0103724,
2020-02-11 04:00:00,477.0,19.0,28.0,1.0,10.0,41.0,11.0,7.0,28.0,8.7,47.0,6.0,1380.0,0.0,20.0,7.0,8.0,8.0,38.0,10.0,28.0,67.0,940.0,910.0,60.0,20.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,2.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2020-02-11 05:00:00,477.0,19.0,28.0,0.0,10.0,36.0,11.0,7.0,24.4,8.7,41.0,6.0,880.0,0.0,20.0,7.0,10.0,8.0,60.0,0.0,0.0,62.0,940.0,910.0,60.0,21.0,0.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,20.84734,4.368439,7.0,41.15266006868552,34.15266,1.0962999604110872,0.0385247,
2020-02-11 06:00:00,477.0,19.0,28.0,1.0,11.0,41.0,12.0,8.0,28.0,8.9,47.0,7.0,1500.0,0.0,20.0,7.0,8.0,8.0,39.0,10.0,28.0,68.0,940.0,910.0,60.0,26.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,1.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2020-02-11 07:00:00,477.0,19.0,28.0,0.0,11.0,36.0,12.0,8.0,23.8,8.9,40.0,7.0,840.0,0.0,20.0,7.0,10.0,7.0,57.0,0.0,0.0,58.0,940.0,910.0,60.0,4.0,0.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,17.835886,3.700641,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0502186,
2020-02-11 08:00:00,477.0,19.0,28.0,1.0,11.0,40.0,12.0,8.0,27.4,8.9,46.0,7.0,1400.0,0.0,20.0,7.0,10.0,8.0,37.0,10.0,28.0,65.0,940.0,910.0,60.0,41.0,0.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,19.155561,3.700641,8.0,45.84443855943209,37.844439,1.0860969659606077,0.0430051,
2020-02-11 09:00:00,477.0,19.0,28.0,0.0,11.0,33.0,12.0,9.0,22.7,9.2,38.0,8.0,840.0,0.0,20.0,7.0,9.0,7.0,50.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,13.696365,1.717677,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0553709,
2020-02-11 10:00:00,477.0,19.0,28.0,1.0,11.0,39.0,13.0,9.0,26.8,9.2,45.0,8.0,1380.0,0.0,20.0,7.0,9.0,8.0,70.0,0.0,0.0,66.0,940.0,910.0,60.0,46.0,0.0,3.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,21.06252,1.717677,9.0,44.937479651873446,35.93748,1.0589319056288893,0.045616,
2020-02-11 11:00:00,477.0,19.0,28.0,0.0,11.0,27.0,10.0,7.0,23.8,8.9,40.0,7.0,1480.0,0.0,20.0,7.0,11.0,7.0,58.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,22.835886,4.700641,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0206894,
2020-02-11 12:00:00,477.0,19.0,28.0,0.0,11.0,39.0,13.0,8.0,25.6,9.2,43.0,8.0,1060.0,0.0,20.0,7.0,11.0,8.0,64.0,0.0,0.0,64.0,940.0,910.0,60.0,34.0,0.0,1.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,20.922355,3.717677,8.0,43.07764542076404,35.077645,1.0935230606824413,0.0200495,
2020-02-11 13:00:00,477.0,19.0,28.0,1.0,11.0,42.0,13.0,9.0,28.6,9.2,48.0,8.0,1320.0,0.0,20.0,7.0,10.0,9.0,37.0,10.0,27.0,68.0,940.0,910.0,60.0,12.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,20.384915,2.717677,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0425876,
2020-02-11 14:00:00,477.0,19.0,28.0,0.0,11.0,37.0,13.0,9.0,25.0,9.2,42.0,8.0,1080.0,0.0,20.0,7.0,11.0,8.0,58.0,0.0,0.0,63.0,940.0,910.0,60.0,18.0,0.0,1.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,20.87639,3.717677,9.0,42.123610354308255,33.12361,1.0642598857563097,0.0493,
2020-02-11 15:00:00,477.0,19.0,28.0,1.0,11.0,41.0,13.0,9.0,28.6,9.2,48.0,8.0,1640.0,0.0,20.0,7.0,9.0,9.0,38.0,10.0,28.0,69.0,940.0,910.0,60.0,28.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,21.384915,1.717677,9.0,47.61508484535182,38.615085,1.0546223001556714,0.0425876,
2020-02-11 16:00:00,477.0,19.0,28.0,0.0,11.0,36.0,12.0,8.0,23.8,8.9,40.0,7.0,760.0,0.0,20.0,7.0,11.0,7.0,55.0,0.0,0.0,60.0,940.0,910.0,60.0,3.0,0.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,19.835886,4.700641,8.0,40.164114470573566,32.164114,1.1028661279070693,0.0502186,
2020-02-11 17:00:00,477.0,19.0,28.0,1.0,11.0,40.0,12.0,8.0,27.4,8.9,46.0,7.0,1280.0,0.0,20.0,7.0,10.0,8.0,36.0,10.0,27.0,65.0,940.0,910.0,60.0,43.0,0.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,19.155561,3.700641,8.0,45.84443855943209,37.844439,1.0860969659606077,0.0430051,
2020-02-11 18:00:00,477.0,19.0,28.0,0.0,11.0,33.0,12.0,9.0,22.7,9.2,38.0,8.0,840.0,0.0,20.0,7.0,9.0,7.0,50.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,14.696365,1.717677,9.0,38.30363455847197,29.303635,1.0732503373221225,0.0553709,
2020-02-11 19:00:00,477.0,19.0,28.0,1.0,10.0,40.0,12.0,8.0,26.8,8.9,45.0,7.0,1220.0,0.0,20.0,7.0,9.0,8.0,70.0,0.0,0.0,66.0,940.0,910.0,60.0,47.0,0.0,3.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,21.06252,2.700641,8.0,44.937479651873446,36.93748,1.0572451238055836,0.0440146,
2020-02-11 20:00:00,477.0,19.0,28.0,0.0,10.0,31.0,11.0,8.0,23.2,9.2,39.0,8.0,1100.0,0.0,20.0,7.0,10.0,7.0,46.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,20.842753,2.717677,8.0,39.15724672182836,31.157247,1.068593591749332,0.0225154,
2020-02-11 21:00:00,477.0,19.0,28.0,1.0,10.0,38.0,12.0,8.0,25.6,8.9,43.0,7.0,1120.0,0.0,20.0,7.0,9.0,8.0,66.0,0.0,0.0,65.0,940.0,910.0,60.0,44.0,0.0,2.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,21.922355,2.700641,8.0,43.07764542076404,35.077645,1.06046378313193,0.0462403,
2020-02-11 23:00:00,477.0,19.0,28.0,0.0,10.0,38.0,12.0,7.0,25.6,8.9,43.0,7.0,1000.0,0.0,20.0,7.0,9.0,8.0,64.0,0.0,0.0,63.0,940.0,910.0,60.0,39.0,0.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,19.922355,2.700641,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0190504,
2020-02-12 00:00:00,477.0,19.0,28.0,1.0,10.0,40.0,12.0,8.0,28.6,8.9,48.0,7.0,1740.0,0.0,20.0,7.0,8.0,9.0,40.0,10.0,29.0,69.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,1.700641,8.0,47.61508484535182,39.615085,1.0531701619940737,0.0411621,
2020-02-12 01:00:00,477.0,19.0,28.0,0.0,10.0,37.0,12.0,8.0,25.0,8.9,42.0,7.0,1080.0,0.0,20.0,7.0,9.0,8.0,62.0,0.0,0.0,64.0,940.0,910.0,60.0,31.0,0.0,1.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,21.87639,2.700641,8.0,42.123610354308255,34.12361,1.0622594914965253,0.0474718,
2020-02-12 02:00:00,477.0,19.0,28.0,1.0,11.0,41.0,12.0,8.0,28.6,8.9,48.0,7.0,1500.0,0.0,20.0,7.0,9.0,9.0,39.0,10.0,28.0,68.0,940.0,910.0,60.0,17.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,2.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-02-12 03:00:00,477.0,19.0,28.0,0.0,12.0,37.0,12.0,8.0,24.4,8.9,41.0,7.0,900.0,0.0,20.0,7.0,10.0,8.0,59.0,0.0,0.0,62.0,940.0,910.0,60.0,14.0,0.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,20.84734,3.700641,8.0,41.15266006868552,33.15266,1.1372087460248987,0.0487942,
2020-02-12 04:00:00,477.0,19.0,28.0,1.0,13.0,42.0,13.0,9.0,28.6,8.9,48.0,7.0,1480.0,0.0,20.0,7.0,9.0,8.0,37.0,10.0,28.0,69.0,940.0,910.0,60.0,44.0,0.0,3.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,2.700641,9.0,47.61508484535182,38.615085,1.1155565607456632,0.0653659,
2020-02-12 05:00:00,477.0,19.0,140.0,0.0,13.0,33.0,10.0,5.0,23.8,7.2,40.0,0.0,3000.0,0.0,20.0,7.0,7.0,8.0,96.0,10.0,69.0,67.0,1140.0,1110.0,56.0,25.0,1.0,1.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,26.835886,6.738276,5.0,40.164114470573566,35.164114,1.2945061779242868,0.1187467,
2020-02-12 06:00:00,477.0,19.0,140.0,0.0,14.0,40.0,11.0,5.0,28.0,6.5,47.0,-3.0,3000.0,0.0,20.0,8.0,7.0,11.0,128.0,12.0,101.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,39.263192,9.500826,5.0,46.73680772378418,41.736808,1.274919911316737,0.1523393,
2020-02-12 07:00:00,477.0,19.0,140.0,0.0,14.0,43.0,11.0,6.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,7.0,11.0,126.0,13.0,99.0,89.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,41.384915,8.692385,6.0,47.61508484535182,41.615085,1.2379883969192003,0.1560085,
2020-02-12 08:00:00,477.0,19.0,140.0,0.0,15.0,44.0,11.0,6.0,28.6,6.7,48.0,-2.0,3000.0,0.0,20.0,8.0,7.0,11.0,124.0,13.0,98.0,89.0,1360.0,1180.0,40.0,40.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,41.384915,8.692385,6.0,47.61508484535182,41.615085,1.2759459372042943,0.1560085,
2020-02-14 02:00:00,477.0,19.0,112.0,0.0,13.0,35.0,12.0,8.0,24.4,8.2,41.0,4.0,2840.0,0.0,20.0,7.0,9.0,8.0,79.0,10.0,56.0,66.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,24.84734,5.084367,8.0,41.15266006868552,33.15266,1.1776031081651153,0.1096856,
2020-02-14 03:00:00,477.0,19.0,112.0,0.0,14.0,43.0,13.0,7.0,28.6,7.2,48.0,0.0,3000.0,0.0,20.0,7.0,10.0,10.0,105.0,12.0,78.0,83.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,35.384915,9.738276,7.0,47.61508484535182,40.615085,1.20823984787937,0.1422977,
2020-02-14 04:00:00,477.0,19.0,112.0,0.0,16.0,44.0,15.0,8.0,29.2,7.7,49.0,2.0,3000.0,0.0,20.0,7.0,11.0,10.0,99.0,12.0,72.0,82.0,940.0,910.0,60.0,60.0,0.0,0.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,33.520261,8.87184,8.0,48.47973917390766,40.479739,1.2463073913019314,0.1266805,
2020-02-14 05:00:00,477.0,19.0,112.0,1.0,16.0,43.0,15.0,8.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,11.0,9.0,98.0,12.0,70.0,81.0,940.0,910.0,60.0,50.0,0.0,3.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,33.384915,8.87184,8.0,47.61508484535182,39.615085,1.2530437667265781,0.1290885,
2020-02-14 06:00:00,477.0,19.0,112.0,0.0,15.0,36.0,14.0,9.0,25.0,8.7,42.0,6.0,2740.0,0.0,20.0,7.0,11.0,8.0,73.0,10.0,51.0,65.0,940.0,910.0,60.0,60.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,22.87639,5.368439,9.0,42.123610354308255,33.12361,1.2212094764419412,0.0923061,
2020-02-14 07:00:00,477.0,19.0,112.0,0.0,14.0,43.0,13.0,8.0,28.6,7.4,48.0,1.0,3000.0,0.0,20.0,7.0,10.0,10.0,101.0,12.0,73.0,81.0,940.0,910.0,60.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,33.384915,8.981701,8.0,47.61508484535182,39.615085,1.17849129883954,0.1498322,
2020-02-14 08:00:00,477.0,19.0,112.0,0.0,14.0,44.0,14.0,8.0,28.6,7.7,48.0,2.0,3000.0,0.0,20.0,7.0,10.0,10.0,101.0,12.0,73.0,82.0,940.0,910.0,40.0,40.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,34.384915,7.87184,8.0,47.61508484535182,39.615085,1.17849129883954,0.1290885,
2020-02-20 05:00:00,477.0,19.0,140.0,0.0,14.0,35.0,10.0,4.0,24.4,6.5,41.0,-3.0,3000.0,0.0,20.0,8.0,7.0,9.0,114.0,11.0,88.0,77.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,738.7574997950001,41.15266006868552,-2.5008259471920837,35.84734,9.500826,4.0,41.15266006868552,37.15266,1.3682880390362646,0.1489188,
2020-02-20 06:00:00,477.0,19.0,140.0,0.0,14.0,30.0,8.0,5.0,28.6,6.7,48.0,-2.0,3000.0,60.0,20.0,8.0,7.0,11.0,124.0,13.0,98.0,90.0,1360.0,1180.0,36.0,36.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,42.384915,8.692385,5.0,47.61508484535182,42.615085,1.2677369459590304,0.1357276,
2020-03-02 01:00:00,477.0,19.0,112.0,0.0,7.0,38.0,6.0,1.0,26.2,6.0,44.0,-5.0,3000.0,0.0,20.0,8.0,0.0,9.0,116.0,11.0,90.0,79.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,689.724249795,44.01540253572364,-4.595461408315032,34.984597,4.595461,1.0,44.01540253572364,43.015403,1.1620946971598038,0.1151072,
2020-03-02 02:00:00,477.0,19.0,112.0,1.0,8.0,43.0,6.0,2.0,28.6,5.5,48.0,-7.0,3000.0,0.0,20.0,8.0,0.0,13.0,137.0,15.0,109.0,92.0,1360.0,1180.0,60.0,56.0,0.0,2.0,2906.0271497950002,640.690999795,47.61508484535182,-6.80612020230825,44.384915,6.80612,2.0,47.61508484535182,45.615085,1.1514574606635528,0.1618141,
2020-03-02 03:00:00,477.0,19.0,112.0,0.0,8.0,34.0,5.0,1.0,24.4,6.2,41.0,-4.0,2680.0,0.0,20.0,8.0,0.0,8.0,103.0,10.0,76.0,69.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2494.1478497949997,709.3375497950001,41.15266006868552,-3.744489872362294,27.84734,3.74449,1.0,41.15266006868552,40.15266,1.211144442612204,0.1056746,
2020-03-02 04:00:00,477.0,19.0,112.0,0.0,8.0,40.0,6.0,1.0,28.0,5.7,47.0,-6.0,3000.0,0.0,20.0,8.0,0.0,12.0,133.0,13.0,104.0,86.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2847.1872497950003,660.3042997950001,46.73680772378418,-5.906966194072766,39.263192,5.906966,1.0,46.73680772378418,45.736808,1.1807066892586986,0.131202,
2020-03-02 05:00:00,477.0,19.0,112.0,0.0,8.0,43.0,6.0,1.0,28.6,5.5,48.0,-7.0,3000.0,0.0,20.0,8.0,0.0,13.0,137.0,15.0,109.0,92.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,640.690999795,47.61508484535182,-6.80612020230825,44.384915,6.80612,1.0,47.61508484535182,46.615085,1.1767003701235168,0.1434389,
2020-03-02 06:00:00,477.0,19.0,112.0,0.0,9.0,43.0,6.0,2.0,29.2,5.5,49.0,-7.0,3000.0,0.0,20.0,8.0,0.0,13.0,137.0,15.0,109.0,93.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,640.690999795,48.47973917390766,-6.80612020230825,44.520261,6.80612,2.0,48.47973917390766,46.479739,1.1773061315136213,0.1592834,
2020-03-02 07:00:00,477.0,19.0,112.0,0.0,9.0,43.0,6.0,2.0,29.2,5.7,49.0,-6.0,3000.0,0.0,20.0,8.0,0.0,12.0,131.0,14.0,103.0,91.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,660.3042997950001,48.47973917390766,-5.906966194072766,42.520261,5.906966,2.0,48.47973917390766,46.479739,1.1773061315136213,0.1453842,
2020-03-02 08:00:00,477.0,19.0,112.0,0.0,8.0,42.0,6.0,1.0,28.6,5.5,48.0,-7.0,3000.0,0.0,20.0,8.0,-1.0,13.0,137.0,14.0,107.0,92.0,1360.0,1180.0,19.0,19.0,0.0,0.0,2906.0271497950002,640.690999795,47.61508484535182,-6.80612020230825,44.384915,5.80612,1.0,47.61508484535182,46.615085,1.1767003701235168,0.1434389,
2020-03-03 00:00:00,477.0,19.0,112.0,0.0,7.0,31.0,5.0,1.0,22.7,6.7,38.0,-2.0,2500.0,0.0,20.0,8.0,3.0,7.0,81.0,9.0,57.0,58.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2327.434799795,758.3707997950002,38.30363455847197,-1.6923850735155952,19.696365,4.692385,1.0,38.30363455847197,37.303635,1.1916710479839216,0.0673163,
2020-03-03 01:00:00,477.0,19.0,112.0,0.0,7.0,40.0,5.0,1.0,27.4,5.7,46.0,-6.0,3000.0,0.0,20.0,8.0,0.0,11.0,128.0,13.0,101.0,85.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2788.347349795,660.3042997950001,45.84443855943209,-5.906966194072766,39.155561,5.906966,1.0,45.84443855943209,44.844439,1.1544622773061295,0.1334643,
2020-03-03 02:00:00,477.0,19.0,112.0,0.0,8.0,43.0,6.0,2.0,28.6,5.7,48.0,-6.0,3000.0,0.0,20.0,8.0,0.0,12.0,126.0,13.0,99.0,89.0,1360.0,1180.0,6.0,6.0,0.0,0.0,2906.0271497950002,660.3042997950001,47.61508484535182,-5.906966194072766,41.384915,5.906966,2.0,47.61508484535182,45.615085,1.1514574606635528,0.1477329,
2020-03-03 05:00:00,477.0,19.0,28.0,1.0,11.0,21.0,6.0,-4.0,21.5,6.0,36.0,-5.0,1420.0,0.0,20.0,8.0,6.0,6.0,48.0,8.0,35.0,53.0,1360.0,1180.0,60.0,11.0,0.0,2.0,2209.754999795,689.724249795,36.19792020308063,-4.595461408315032,16.80208,10.595461,-4.0,36.19792020308063,40.19792,1.5952872171999941,0.014597,
2020-03-03 06:00:00,477.0,19.0,28.0,1.0,11.0,36.0,11.0,7.0,25.0,8.7,42.0,6.0,1180.0,0.0,20.0,7.0,8.0,8.0,70.0,0.0,0.0,63.0,940.0,910.0,60.0,47.0,0.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,20.87639,2.368439,7.0,42.123610354308255,35.12361,1.1285197828965252,0.0374996,
2020-03-03 08:00:00,477.0,19.0,28.0,1.0,11.0,36.0,11.0,6.0,25.6,8.7,43.0,6.0,1360.0,0.0,20.0,7.0,9.0,8.0,36.0,9.0,27.0,64.0,940.0,910.0,60.0,57.0,0.0,2.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,20.922355,3.368439,6.0,43.07764542076404,37.077645,1.1558717765487683,0.0098392,
2020-03-03 09:00:00,477.0,19.0,28.0,0.0,11.0,35.0,11.0,6.0,24.4,8.4,41.0,5.0,1280.0,0.0,20.0,7.0,8.0,7.0,34.0,9.0,25.0,58.0,940.0,910.0,13.0,13.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,16.84734,3.389789,6.0,41.15266006868552,35.15266,1.1658228468043896,0.0380322,
2020-03-04 01:00:00,477.0,19.0,112.0,0.0,7.0,37.0,5.0,1.0,26.2,6.0,44.0,-5.0,3000.0,0.0,20.0,8.0,0.0,9.0,114.0,11.0,88.0,78.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2670.667549795,689.724249795,44.01540253572364,-4.595461408315032,33.984597,4.595461,1.0,44.01540253572364,43.015403,1.1620946971598038,0.1151072,
2020-03-04 02:00:00,477.0,19.0,112.0,0.0,8.0,43.0,6.0,1.0,29.2,5.5,49.0,-7.0,3000.0,0.0,20.0,8.0,0.0,13.0,137.0,14.0,107.0,92.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2964.867049795,640.690999795,48.47973917390766,-6.80612020230825,43.520261,6.80612,1.0,48.47973917390766,47.479739,1.1729260111093893,0.1411956,
2020-03-04 03:00:00,477.0,19.0,112.0,0.0,8.0,42.0,6.0,2.0,28.6,5.5,48.0,-7.0,3000.0,0.0,20.0,8.0,0.0,13.0,137.0,14.0,107.0,90.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,640.690999795,47.61508484535182,-6.80612020230825,42.384915,6.80612,2.0,47.61508484535182,45.615085,1.1514574606635528,0.1618141,
2020-03-04 04:00:00,477.0,19.0,112.0,0.0,9.0,43.0,7.0,2.0,28.6,6.0,48.0,-5.0,3000.0,0.0,20.0,8.0,1.0,11.0,126.0,13.0,99.0,88.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,40.384915,5.595461,2.0,47.61508484535182,45.615085,1.1812763116456233,0.1263243,
