Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-03-30 18:00:00,477.0,19.0,28.0,0.0,10.0,39.0,11.0,7.0,25.6,8.9,43.0,7.0,940.0,0.0,20.0,7.0,8.0,8.0,60.0,0.0,0.0,64.0,940.0,910.0,60.0,25.0,0.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,20.922355,1.700641,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0190504,
2020-03-30 19:00:00,477.0,19.0,28.0,1.0,10.0,43.0,12.0,7.0,28.6,8.7,48.0,6.0,1260.0,0.0,20.0,7.0,8.0,9.0,35.0,10.0,26.0,69.0,940.0,910.0,60.0,24.0,0.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,2.368439,7.0,47.61508484535182,40.615085,1.0797552409354436,0.0325947,
2020-03-30 20:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,7.0,23.8,8.7,40.0,6.0,620.0,0.0,20.0,7.0,9.0,7.0,51.0,0.0,0.0,60.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,19.835886,3.368439,7.0,40.164114470573566,33.164114,1.0994559125000358,0.0396275,
2020-03-30 21:00:00,477.0,19.0,28.0,1.0,10.0,41.0,12.0,8.0,27.4,8.9,46.0,7.0,1340.0,0.0,20.0,7.0,8.0,9.0,70.0,0.0,0.0,69.0,940.0,910.0,60.0,48.0,0.0,3.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,23.155561,1.700641,8.0,45.84443855943209,37.844439,1.0557966736527842,0.0430051,
2020-03-30 22:00:00,477.0,19.0,28.0,0.0,10.0,30.0,11.0,8.0,23.2,9.2,39.0,8.0,1080.0,0.0,20.0,7.0,9.0,7.0,40.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,16.842753,1.717677,8.0,39.15724672182836,31.157247,1.068593591749332,0.0225154,
2020-03-30 23:00:00,477.0,19.0,28.0,0.0,11.0,39.0,12.0,8.0,26.2,8.9,44.0,7.0,1020.0,0.0,20.0,7.0,8.0,8.0,58.0,0.0,0.0,64.0,940.0,910.0,60.0,29.0,0.0,1.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,19.984597,1.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2020-03-31 00:00:00,477.0,19.0,28.0,1.0,12.0,43.0,12.0,7.0,28.6,8.9,48.0,7.0,1160.0,0.0,20.0,7.0,9.0,9.0,36.0,10.0,26.0,68.0,940.0,910.0,60.0,19.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,2.700641,7.0,47.61508484535182,40.615085,1.140389954884545,0.0169582,
2020-03-31 01:00:00,477.0,19.0,28.0,0.0,14.0,37.0,12.0,8.0,24.4,9.2,41.0,8.0,900.0,0.0,20.0,7.0,11.0,7.0,56.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,20.84734,3.717677,8.0,41.15266006868552,33.15266,1.2209728224099166,0.0211889,
2020-03-31 02:00:00,477.0,19.0,28.0,1.0,15.0,43.0,14.0,10.0,28.0,9.5,47.0,9.0,1300.0,0.0,20.0,7.0,10.0,9.0,70.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,21.263192,1.756171,10.0,46.73680772378418,36.736808,1.157545784684221,0.0456231,
2020-03-31 03:00:00,477.0,19.0,28.0,0.0,15.0,34.0,14.0,10.0,23.2,9.9,39.0,10.0,820.0,0.0,20.0,7.0,13.0,7.0,45.0,0.0,0.0,51.0,940.0,910.0,60.0,15.0,0.0,1.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,11.842753,3.505709,10.0,39.15724672182836,29.157247,1.2069772410633894,0.0170485,
2020-03-31 04:00:00,477.0,19.0,140.0,0.0,14.0,33.0,11.0,1.0,26.8,5.5,45.0,-7.0,3000.0,0.0,20.0,8.0,9.0,10.0,122.0,12.0,97.0,91.0,1360.0,1180.0,60.0,60.0,0.0,0.0,2729.507449795,640.690999795,44.937479651873446,-6.80612020230825,46.06252,15.80612,1.0,44.937479651873446,43.93748,1.4202023078288903,0.1508616,
2020-03-31 05:00:00,477.0,19.0,140.0,0.0,13.0,23.0,9.0,2.0,28.6,7.0,48.0,-1.0,3000.0,80.0,20.0,8.0,10.0,9.0,95.0,12.0,67.0,92.0,1360.0,1180.0,60.0,18.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,44.384915,10.508861,2.0,47.61508484535182,45.615085,1.3177805342321813,0.0521333,
2020-03-31 06:00:00,477.0,19.0,28.0,1.0,12.0,44.0,12.0,8.0,28.0,8.9,47.0,7.0,660.0,0.0,20.0,7.0,8.0,9.0,60.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,1.700641,8.0,46.73680772378418,38.736808,1.1151516370768013,0.0420561,
2020-03-31 07:00:00,477.0,19.0,28.0,0.0,11.0,32.0,12.0,8.0,22.7,9.2,38.0,8.0,820.0,0.0,20.0,7.0,9.0,7.0,45.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,12.696365,1.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-03-31 08:00:00,477.0,19.0,28.0,0.0,10.0,38.0,12.0,7.0,26.2,8.9,44.0,7.0,1220.0,0.0,20.0,7.0,8.0,8.0,65.0,0.0,0.0,65.0,940.0,910.0,60.0,39.0,0.0,1.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,20.984597,1.700641,7.0,44.01540253572364,37.015403,1.088195353887866,0.0185767,
2020-03-31 09:00:00,477.0,19.0,28.0,1.0,10.0,43.0,11.0,6.0,28.6,8.4,48.0,5.0,1240.0,0.0,20.0,7.0,7.0,9.0,37.0,10.0,28.0,69.0,940.0,910.0,60.0,8.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,2.389789,6.0,47.61508484535182,41.615085,1.1063403198768134,0.032317,
2020-03-31 10:00:00,477.0,19.0,28.0,0.0,10.0,37.0,10.0,6.0,25.0,8.7,42.0,6.0,900.0,0.0,20.0,7.0,8.0,8.0,59.0,0.0,0.0,65.0,940.0,910.0,60.0,22.0,0.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,22.87639,2.368439,6.0,42.123610354308255,36.12361,1.1245189940225784,0.0100964,
2020-03-31 11:00:00,477.0,19.0,28.0,1.0,10.0,41.0,11.0,7.0,28.0,8.7,47.0,6.0,1560.0,0.0,20.0,7.0,7.0,9.0,38.0,10.0,28.0,69.0,940.0,910.0,60.0,27.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,1.368439,7.0,46.73680772378418,39.736808,1.0816619750625083,0.0332911,
2020-03-31 12:00:00,477.0,19.0,28.0,0.0,10.0,36.0,10.0,6.0,23.8,8.7,40.0,6.0,720.0,0.0,20.0,7.0,9.0,7.0,54.0,0.0,0.0,57.0,940.0,910.0,60.0,4.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,16.835886,3.368439,6.0,40.164114470573566,34.164114,1.1326078885335291,0.0106693,
2020-03-31 13:00:00,477.0,19.0,28.0,1.0,10.0,40.0,11.0,6.0,28.0,8.4,47.0,5.0,1340.0,0.0,20.0,7.0,8.0,8.0,37.0,10.0,28.0,66.0,940.0,910.0,60.0,44.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,3.389789,6.0,46.73680772378418,40.736808,1.108882630910419,0.0329908,
2020-03-31 14:00:00,477.0,19.0,28.0,0.0,10.0,30.0,10.0,7.0,22.7,8.9,38.0,7.0,1120.0,0.0,20.0,7.0,8.0,7.0,47.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,13.696365,1.700641,7.0,38.30363455847197,31.303635,1.1059934700375806,0.0218921,
2020-03-31 15:00:00,477.0,19.0,28.0,1.0,10.0,39.0,11.0,7.0,26.2,8.7,44.0,6.0,1180.0,0.0,20.0,7.0,7.0,8.0,66.0,0.0,0.0,65.0,940.0,910.0,60.0,45.0,0.0,2.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,20.984597,1.368439,7.0,44.01540253572364,37.015403,1.088195353887866,0.0356514,
2020-03-31 17:00:00,477.0,19.0,28.0,0.0,10.0,37.0,11.0,7.0,25.6,8.7,43.0,6.0,1080.0,0.0,20.0,7.0,7.0,8.0,62.0,0.0,0.0,63.0,940.0,910.0,60.0,33.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,19.922355,1.368439,7.0,43.07764542076404,36.077645,1.0906956810581427,0.0365442,
2020-03-31 18:00:00,477.0,19.0,28.0,1.0,10.0,41.0,11.0,6.0,28.6,8.4,48.0,5.0,1420.0,0.0,20.0,7.0,7.0,9.0,40.0,10.0,29.0,69.0,940.0,910.0,60.0,16.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,2.389789,6.0,47.61508484535182,41.615085,1.1063403198768134,0.032317,
2020-03-31 19:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,25.0,8.7,42.0,6.0,940.0,0.0,20.0,7.0,8.0,8.0,60.0,0.0,0.0,65.0,940.0,910.0,60.0,25.0,0.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,22.87639,2.368439,6.0,42.123610354308255,36.12361,1.0905698265859942,0.0100964,
2020-03-31 20:00:00,477.0,19.0,28.0,1.0,9.0,40.0,11.0,6.0,28.0,8.4,47.0,5.0,1660.0,0.0,20.0,7.0,6.0,8.0,40.0,10.0,29.0,68.0,940.0,910.0,60.0,26.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-03-31 21:00:00,477.0,19.0,28.0,0.0,9.0,37.0,10.0,6.0,24.4,8.4,41.0,5.0,720.0,0.0,20.0,7.0,8.0,7.0,57.0,0.0,0.0,59.0,940.0,910.0,60.0,15.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,17.84734,3.389789,6.0,41.15266006868552,35.15266,1.09330487508361,0.0380322,
2020-03-31 22:00:00,477.0,19.0,28.0,1.0,9.0,41.0,10.0,6.0,28.0,8.4,47.0,5.0,1400.0,0.0,20.0,7.0,6.0,8.0,38.0,10.0,28.0,69.0,940.0,910.0,60.0,35.0,0.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,1.389789,6.0,46.73680772378418,40.736808,1.079497987698759,0.0329908,
2020-03-31 23:00:00,477.0,19.0,28.0,0.0,9.0,35.0,10.0,6.0,23.8,8.7,40.0,6.0,760.0,0.0,20.0,7.0,9.0,7.0,53.0,0.0,0.0,55.0,940.0,910.0,60.0,6.0,0.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,14.835886,3.368439,6.0,40.164114470573566,34.164114,1.0962645523670873,0.0106693,
2020-04-01 00:00:00,477.0,19.0,28.0,1.0,10.0,40.0,10.0,6.0,27.4,8.4,46.0,5.0,1160.0,0.0,20.0,7.0,7.0,8.0,36.0,10.0,27.0,66.0,940.0,910.0,60.0,44.0,0.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,20.155561,2.389789,6.0,45.84443855943209,39.844439,1.1115933350144593,0.0337047,
2020-04-01 01:00:00,477.0,19.0,28.0,0.0,12.0,30.0,11.0,8.0,22.7,8.9,38.0,7.0,1140.0,0.0,20.0,7.0,8.0,7.0,50.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,38.30363455847197,6.299359427382285,13.696365,1.700641,8.0,38.30363455847197,30.303635,1.152070256018657,0.0531379,
2020-04-01 02:00:00,477.0,19.0,28.0,0.0,13.0,39.0,12.0,8.0,26.8,8.9,45.0,7.0,1200.0,0.0,20.0,7.0,8.0,8.0,70.0,0.0,0.0,65.0,940.0,910.0,60.0,37.0,0.0,1.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,20.06252,1.700641,8.0,44.937479651873446,36.93748,1.1565558836397805,0.0440146,
2020-04-01 03:00:00,477.0,19.0,28.0,1.0,14.0,43.0,14.0,9.0,28.6,9.2,48.0,8.0,1160.0,0.0,20.0,7.0,10.0,9.0,35.0,10.0,26.0,69.0,940.0,910.0,60.0,10.0,0.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,21.384915,2.717677,9.0,47.61508484535182,38.615085,1.1487427497997098,0.0425876,
2020-04-01 04:00:00,477.0,19.0,28.0,0.0,15.0,37.0,15.0,10.0,25.0,9.9,42.0,10.0,1040.0,0.0,20.0,7.0,12.0,7.0,55.0,0.0,0.0,63.0,940.0,910.0,60.0,0.0,0.0,0.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,20.87639,2.505709,10.0,42.123610354308255,32.12361,1.1843412281911636,0.0154986,
2020-04-01 05:00:00,477.0,19.0,28.0,1.0,17.0,42.0,16.0,12.0,28.6,10.3,48.0,11.0,1360.0,0.0,20.0,7.0,12.0,9.0,66.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,1.289197,12.0,47.61508484535182,35.615085,1.163318187093227,0.0349335,
2020-04-01 06:00:00,477.0,19.0,28.0,0.0,17.0,35.0,16.0,12.0,24.4,10.7,41.0,12.0,1060.0,0.0,20.0,7.0,15.0,7.0,49.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,12.84734,3.104552,12.0,41.15266006868552,29.15266,1.2070165322202788,0.0035735,
2020-04-01 07:00:00,477.0,19.0,28.0,1.0,17.0,42.0,17.0,13.0,28.0,10.7,47.0,12.0,1300.0,0.0,20.0,7.0,14.0,8.0,62.0,0.0,0.0,67.0,940.0,910.0,60.0,6.0,0.0,2.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,20.263192,2.104552,13.0,46.73680772378418,33.736808,1.1345134391482288,0.0317023,
2020-04-01 08:00:00,477.0,19.0,28.0,0.0,16.0,31.0,16.0,13.0,22.7,10.7,38.0,12.0,1060.0,0.0,20.0,7.0,14.0,6.0,41.0,0.0,0.0,49.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1150.636799795,38.30363455847197,11.895448307885943,10.696365,2.104552,13.0,38.30363455847197,25.303635,1.1345072451605647,0.0418261,
2020-04-01 09:00:00,477.0,19.0,28.0,1.0,16.0,40.0,16.0,11.0,26.8,10.3,45.0,11.0,1100.0,0.0,20.0,7.0,14.0,8.0,57.0,0.0,0.0,66.0,940.0,910.0,60.0,3.0,0.0,2.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,21.06252,3.289197,11.0,44.937479651873446,33.93748,1.1727863106351368,0.0084495,
2020-04-01 10:00:00,477.0,19.0,28.0,0.0,15.0,17.0,16.0,-4.0,17.9,6.5,30.0,-3.0,2280.0,0.0,20.0,8.0,12.0,6.0,34.0,7.0,25.0,49.0,1360.0,1180.0,60.0,4.0,0.0,0.0,1856.715599795,738.7574997950001,29.32562674788005,-2.5008259471920837,19.674373,14.500826,-4.0,29.32562674788005,33.325627,2.326294520058721,0.0,
2020-04-01 11:00:00,477.0,19.0,28.0,0.0,14.0,38.0,14.0,10.0,25.6,9.5,43.0,9.0,1020.0,0.0,20.0,7.0,12.0,8.0,57.0,0.0,0.0,64.0,940.0,910.0,60.0,11.0,0.0,1.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,20.922355,3.756171,10.0,43.07764542076404,33.077645,1.1375627056921052,0.0504157,
2020-04-01 12:00:00,477.0,19.0,28.0,1.0,13.0,43.0,13.0,8.0,28.6,8.9,48.0,7.0,1160.0,0.0,20.0,7.0,9.0,9.0,36.0,10.0,26.0,68.0,940.0,910.0,60.0,36.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,2.700641,8.0,47.61508484535182,39.615085,1.1444456998151658,0.0411621,
2020-04-01 13:00:00,477.0,19.0,28.0,0.0,12.0,34.0,12.0,8.0,23.2,9.2,39.0,8.0,820.0,0.0,20.0,7.0,10.0,7.0,49.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,13.842753,2.717677,8.0,39.15724672182836,31.157247,1.1472903464457809,0.0225154,
2020-04-01 14:00:00,477.0,19.0,28.0,1.0,11.0,41.0,11.0,7.0,27.4,8.7,46.0,6.0,1180.0,0.0,20.0,7.0,7.0,8.0,70.0,0.0,0.0,67.0,940.0,910.0,60.0,50.0,0.0,3.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,1.368439,7.0,45.84443855943209,38.844439,1.1147959503995264,0.0340299,
2020-04-01 15:00:00,477.0,19.0,28.0,0.0,10.0,24.0,9.0,7.0,23.2,8.9,39.0,7.0,1820.0,0.0,20.0,7.0,10.0,7.0,46.0,0.0,0.0,57.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,17.842753,3.700641,7.0,39.15724672182836,32.157247,1.1028903828538006,0.0213234,
2020-04-01 16:00:00,477.0,19.0,28.0,0.0,10.0,39.0,10.0,6.0,26.2,8.4,44.0,5.0,920.0,0.0,20.0,7.0,7.0,8.0,65.0,0.0,0.0,65.0,940.0,910.0,60.0,40.0,0.0,1.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,20.984597,2.389789,6.0,44.01540253572364,38.015403,1.1175938006341535,0.0352692,
2020-04-01 17:00:00,477.0,19.0,28.0,1.0,10.0,43.0,11.0,6.0,28.6,8.4,48.0,5.0,1320.0,0.0,20.0,7.0,6.0,9.0,38.0,10.0,28.0,69.0,940.0,910.0,60.0,9.0,0.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,1.389789,6.0,47.61508484535182,41.615085,1.1063403198768134,0.032317,
2020-04-01 18:00:00,477.0,19.0,28.0,0.0,9.0,38.0,10.0,5.0,25.0,8.4,42.0,5.0,880.0,0.0,20.0,7.0,7.0,8.0,62.0,0.0,0.0,66.0,940.0,910.0,60.0,32.0,0.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,23.87639,2.389789,5.0,42.123610354308255,37.12361,1.1207597723468414,0.0103907,
2020-04-01 19:00:00,477.0,19.0,28.0,1.0,9.0,42.0,10.0,5.0,28.6,8.2,48.0,4.0,1280.0,0.0,20.0,7.0,6.0,9.0,40.0,10.0,29.0,69.0,940.0,910.0,60.0,18.0,0.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,21.384915,2.084367,5.0,47.61508484535182,42.615085,1.1035864655138696,0.0248142,
2020-04-01 20:00:00,477.0,19.0,28.0,0.0,9.0,37.0,9.0,5.0,25.0,8.4,42.0,5.0,800.0,0.0,20.0,7.0,7.0,8.0,61.0,0.0,0.0,64.0,940.0,910.0,60.0,30.0,0.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,21.87639,2.389789,5.0,42.123610354308255,37.12361,1.1207597723468414,0.0103907,
2020-04-01 21:00:00,477.0,19.0,28.0,1.0,9.0,42.0,9.0,4.0,28.6,7.9,48.0,3.0,1320.0,0.0,20.0,7.0,6.0,9.0,41.0,11.0,30.0,70.0,940.0,910.0,60.0,27.0,0.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,3.147817,4.0,47.61508484535182,43.615085,1.129483080891121,0.0256421,
2020-04-01 22:00:00,477.0,19.0,28.0,0.0,8.0,37.0,9.0,4.0,24.4,8.2,41.0,4.0,660.0,0.0,20.0,7.0,7.0,8.0,61.0,0.0,0.0,62.0,940.0,910.0,60.0,35.0,0.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,20.84734,3.084367,4.0,41.15266006868552,37.15266,1.1206539663190616,0.0022657,
2020-04-01 23:00:00,477.0,19.0,28.0,1.0,9.0,42.0,10.0,5.0,28.0,8.2,47.0,4.0,1300.0,0.0,20.0,7.0,6.0,8.0,39.0,10.0,29.0,69.0,940.0,910.0,60.0,20.0,0.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,2.084367,5.0,46.73680772378418,41.736808,1.105997314491834,0.0253232,
2020-04-02 00:00:00,477.0,19.0,28.0,0.0,11.0,37.0,10.0,6.0,24.4,8.4,41.0,5.0,780.0,0.0,20.0,7.0,9.0,8.0,62.0,0.0,0.0,61.0,940.0,910.0,60.0,23.0,0.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,19.84734,4.389789,6.0,41.15266006868552,35.15266,1.1658228468043896,0.0380322,
2020-04-02 01:00:00,477.0,19.0,28.0,1.0,13.0,42.0,12.0,8.0,28.6,8.9,48.0,7.0,1520.0,0.0,20.0,7.0,8.0,8.0,39.0,10.0,28.0,68.0,940.0,910.0,60.0,26.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,1.700641,8.0,47.61508484535182,39.615085,1.1444456998151658,0.0411621,
2020-04-02 02:00:00,477.0,19.0,28.0,0.0,15.0,36.0,14.0,10.0,24.4,9.5,41.0,9.0,960.0,0.0,20.0,7.0,12.0,7.0,53.0,0.0,0.0,56.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,14.84734,3.756171,10.0,41.15266006868552,31.15266,1.1911851382682614,0.0533647,
2020-04-02 03:00:00,477.0,19.0,28.0,1.0,16.0,42.0,16.0,11.0,28.0,9.9,47.0,10.0,1320.0,0.0,20.0,7.0,12.0,9.0,66.0,0.0,0.0,68.0,940.0,910.0,60.0,8.0,0.0,2.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,21.263192,2.505709,11.0,46.73680772378418,35.736808,1.1626714238234577,0.0404298,
2020-04-02 04:00:00,477.0,19.0,28.0,0.0,15.0,31.0,15.0,12.0,23.2,10.7,39.0,12.0,1180.0,0.0,20.0,7.0,14.0,6.0,43.0,0.0,0.0,50.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1150.636799795,39.15724672182836,11.895448307885943,10.842753,2.104552,12.0,39.15724672182836,27.157247,1.1241863492440494,0.0038351,
2020-04-02 05:00:00,477.0,19.0,28.0,1.0,17.0,40.0,17.0,12.0,26.8,10.7,45.0,12.0,1100.0,0.0,20.0,7.0,15.0,8.0,56.0,0.0,0.0,65.0,940.0,910.0,60.0,3.0,0.0,2.0,2729.507449795,1150.636799795,44.937479651873446,11.895448307885943,20.06252,3.104552,12.0,44.937479651873446,32.93748,1.1789710600394572,0.0031642,
2020-04-02 06:00:00,477.0,19.0,28.0,0.0,19.0,18.0,21.0,13.0,14.2,4.5,21.0,-11.0,540.0,0.0,20.0,8.0,17.0,4.0,28.0,5.0,21.0,49.0,1360.0,1180.0,60.0,4.0,0.0,0.0,1493.869549795,542.624499795,21.147074865923457,-11.644637966787798,27.852925,28.644638,13.0,21.147074865923457,8.147075,3.794499730448822,0.7515508,
2020-04-02 07:00:00,477.0,19.0,28.0,0.0,17.0,38.0,16.0,12.0,25.6,10.7,43.0,12.0,900.0,0.0,20.0,7.0,14.0,7.0,48.0,0.0,0.0,62.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1150.636799795,43.07764542076404,11.895448307885943,18.922355,2.104552,12.0,43.07764542076404,31.077645,1.191735085685871,0.0033529,
2020-04-02 08:00:00,477.0,19.0,28.0,1.0,15.0,44.0,15.0,11.0,28.6,9.9,48.0,10.0,1040.0,0.0,20.0,7.0,12.0,9.0,62.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,20.384915,2.505709,11.0,47.61508484535182,36.615085,1.1226426413916948,0.0394984,
2020-04-02 09:00:00,477.0,19.0,28.0,0.0,14.0,36.0,14.0,10.0,23.8,9.9,40.0,10.0,740.0,0.0,20.0,7.0,12.0,7.0,42.0,0.0,0.0,54.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,13.835886,2.505709,10.0,40.164114470573566,30.164114,1.1528811354928592,0.0164888,
2020-04-02 10:00:00,477.0,19.0,28.0,1.0,13.0,42.0,13.0,9.0,28.0,9.2,47.0,8.0,1140.0,0.0,20.0,7.0,10.0,9.0,65.0,0.0,0.0,68.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,21.263192,2.717677,9.0,46.73680772378418,37.736808,1.1185648716074537,0.0435357,
2020-04-02 11:00:00,477.0,19.0,28.0,0.0,12.0,25.0,12.0,9.0,23.8,9.5,40.0,9.0,1560.0,0.0,20.0,7.0,11.0,7.0,39.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,12.835886,2.756171,9.0,40.164114470573566,31.164114,1.1065185107297053,0.0236893,
2020-04-02 12:00:00,477.0,19.0,28.0,0.0,11.0,38.0,12.0,8.0,26.2,8.9,44.0,7.0,960.0,0.0,20.0,7.0,8.0,8.0,59.0,0.0,0.0,64.0,940.0,910.0,60.0,12.0,0.0,1.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,19.984597,1.700641,8.0,44.01540253572364,36.015403,1.09086669353888,0.0450906,
2020-04-02 13:00:00,477.0,19.0,28.0,1.0,12.0,44.0,12.0,7.0,28.6,8.9,48.0,7.0,1020.0,0.0,20.0,7.0,8.0,9.0,34.0,10.0,25.0,68.0,940.0,910.0,60.0,37.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,1.700641,7.0,47.61508484535182,40.615085,1.140389954884545,0.0169582,
2020-04-02 14:00:00,477.0,19.0,28.0,0.0,11.0,34.0,11.0,7.0,23.8,8.9,40.0,7.0,740.0,0.0,20.0,7.0,9.0,7.0,46.0,0.0,0.0,53.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,12.835886,2.700641,7.0,40.164114470573566,33.164114,1.1371548425878801,0.0206894,
2020-04-02 15:00:00,477.0,19.0,28.0,0.0,11.0,40.0,12.0,8.0,26.8,8.9,45.0,7.0,1140.0,0.0,20.0,7.0,8.0,8.0,62.0,0.0,0.0,67.0,940.0,910.0,60.0,30.0,0.0,1.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,22.06252,1.700641,8.0,44.937479651873446,36.93748,1.0883978533143945,0.0440146,
2020-04-02 16:00:00,477.0,19.0,28.0,1.0,11.0,43.0,12.0,8.0,28.6,8.9,48.0,7.0,1100.0,0.0,20.0,7.0,8.0,8.0,33.0,10.0,25.0,69.0,940.0,910.0,60.0,20.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,1.700641,8.0,47.61508484535182,39.615085,1.0819334481216976,0.0411621,
2020-04-02 17:00:00,477.0,19.0,28.0,0.0,11.0,37.0,11.0,7.0,24.4,8.7,41.0,6.0,640.0,0.0,20.0,7.0,10.0,7.0,50.0,0.0,0.0,59.0,940.0,910.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,17.84734,4.368439,7.0,41.15266006868552,34.15266,1.1326582769879265,0.0385247,
2020-04-02 18:00:00,477.0,19.0,28.0,1.0,11.0,42.0,12.0,8.0,28.0,8.9,47.0,7.0,1260.0,0.0,20.0,7.0,8.0,9.0,70.0,0.0,0.0,69.0,940.0,910.0,60.0,48.0,0.0,3.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,1.700641,8.0,46.73680772378418,38.736808,1.0839470693466335,0.0420561,
2020-04-02 19:00:00,477.0,19.0,28.0,0.0,11.0,16.0,10.0,-3.0,20.9,6.2,35.0,-4.0,2680.0,0.0,20.0,8.0,8.0,7.0,39.0,8.0,29.0,57.0,1360.0,1180.0,60.0,3.0,0.0,0.0,2150.915099795,709.3375497950001,35.11309738715238,-3.744489872362294,21.886903,11.74449,-3.0,35.11309738715238,38.113097,1.5805973155612485,0.0191594,
2020-04-02 20:00:00,477.0,19.0,28.0,0.0,11.0,38.0,11.0,7.0,25.6,8.7,43.0,6.0,880.0,0.0,20.0,7.0,8.0,8.0,58.0,0.0,0.0,64.0,940.0,910.0,60.0,3.0,0.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,20.922355,2.368439,7.0,43.07764542076404,36.077645,1.124697418615605,0.0365442,
2020-04-02 21:00:00,477.0,19.0,28.0,1.0,11.0,40.0,11.0,7.0,28.0,8.7,47.0,6.0,1360.0,0.0,20.0,7.0,8.0,8.0,36.0,10.0,27.0,66.0,940.0,910.0,60.0,47.0,0.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,19.263192,2.368439,7.0,46.73680772378418,39.736808,1.111929423219122,0.0332911,
2020-04-02 22:00:00,477.0,19.0,28.0,0.0,11.0,27.0,11.0,8.0,22.7,9.2,38.0,8.0,1320.0,0.0,20.0,7.0,9.0,7.0,42.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,38.30363455847197,7.2823232153630215,13.696365,1.717677,8.0,38.30363455847197,30.303635,1.1098754978976662,0.023135,
2020-04-02 23:00:00,477.0,19.0,28.0,0.0,11.0,40.0,11.0,7.0,26.2,8.7,44.0,6.0,920.0,0.0,20.0,7.0,9.0,8.0,61.0,0.0,0.0,66.0,940.0,910.0,60.0,12.0,0.0,1.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,21.984597,3.368439,7.0,44.01540253572364,37.015403,1.121155586697701,0.0356514,
2020-04-03 00:00:00,477.0,19.0,28.0,1.0,13.0,44.0,12.0,8.0,28.6,8.9,48.0,7.0,1020.0,0.0,20.0,7.0,9.0,9.0,34.0,10.0,25.0,68.0,940.0,910.0,60.0,36.0,0.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,2.700641,8.0,47.61508484535182,39.615085,1.1444456998151658,0.0411621,
2020-04-03 01:00:00,477.0,19.0,28.0,0.0,15.0,34.0,13.0,10.0,23.2,9.5,39.0,9.0,800.0,0.0,20.0,7.0,12.0,7.0,43.0,0.0,0.0,51.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,11.842753,3.756171,10.0,39.15724672182836,29.157247,1.2069772410633894,0.0568093,
2020-04-03 02:00:00,477.0,19.0,28.0,1.0,16.0,41.0,15.0,11.0,27.4,9.9,46.0,10.0,1140.0,0.0,20.0,7.0,12.0,8.0,61.0,0.0,0.0,66.0,940.0,910.0,60.0,3.0,0.0,2.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,20.155561,2.505709,11.0,45.84443855943209,34.844439,1.1675354163761844,0.0414224,
2020-04-03 03:00:00,477.0,19.0,28.0,0.0,19.0,20.0,25.0,15.0,13.0,6.7,18.0,-2.0,140.0,0.0,20.0,7.0,18.0,4.0,27.0,5.0,20.0,51.0,1140.0,1110.0,60.0,4.0,0.0,0.0,1376.1897497950001,758.3707997950002,18.174147792324447,-1.6923850735155952,32.825852,19.692385,15.0,18.174147792324447,3.174148,0.0,0.8402264,
2020-04-03 04:00:00,477.0,19.0,28.0,0.0,16.0,37.0,16.0,12.0,25.0,10.3,42.0,11.0,960.0,0.0,20.0,7.0,14.0,7.0,50.0,0.0,0.0,62.0,940.0,910.0,60.0,28.0,0.0,1.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,19.87639,3.289197,12.0,42.123610354308255,30.12361,1.1531181789745257,0.0410405,
2020-04-03 05:00:00,477.0,19.0,28.0,1.0,18.0,45.0,18.0,13.0,28.6,10.7,48.0,12.0,480.0,0.0,20.0,7.0,16.0,8.0,50.0,0.0,0.0,67.0,940.0,910.0,60.0,2.0,0.0,1.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,19.384915,4.104552,13.0,47.61508484535182,34.615085,1.1688328829972254,0.0309228,
2020-04-03 06:00:00,477.0,19.0,28.0,0.0,20.0,25.0,22.0,24.0,16.6,6.5,27.0,-3.0,3000.0,0.0,20.0,0.0,-4.0,5.0,26.0,0.0,0.0,61.0,0.0,0.0,60.0,4.0,0.0,1.0,1729.2291497950002,738.7574997950001,26.601272954132696,-2.5008259471920837,34.398727,0.0,24.0,26.601272954132696,2.601273,0.39405627037001784,0.9106156,
2020-04-03 07:00:00,477.0,19.0,28.0,0.0,18.0,38.0,17.0,13.0,25.6,10.7,43.0,12.0,940.0,0.0,20.0,7.0,16.0,7.0,47.0,0.0,0.0,61.0,940.0,910.0,60.0,0.0,0.0,0.0,2611.827649795,1150.636799795,43.07764542076404,11.895448307885943,17.922355,4.104552,13.0,43.07764542076404,30.077645,1.1993807431018229,0.0354225,
2020-04-03 08:00:00,477.0,19.0,28.0,0.0,17.0,44.0,17.0,12.0,28.6,10.3,48.0,11.0,1060.0,0.0,20.0,7.0,13.0,9.0,61.0,0.0,0.0,68.0,940.0,910.0,4.0,0.0,0.0,0.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,2.289197,12.0,47.61508484535182,35.615085,1.163318187093227,0.0349335,
2020-04-10 05:00:00,477.0,19.0,28.0,1.0,20.0,35.0,20.0,16.0,24.4,11.9,41.0,15.0,1020.0,0.0,20.0,7.0,19.0,7.0,40.0,0.0,0.0,55.0,940.0,910.0,60.0,6.0,0.0,2.0,2494.1478497949997,1268.316599795,41.15266006868552,15.27624789732863,13.84734,3.723752,16.0,41.15266006868552,25.15266,1.189101508667276,0.0279696,
2020-04-10 06:00:00,477.0,19.0,28.0,0.0,20.0,35.0,20.0,16.0,23.8,12.2,40.0,16.0,1020.0,0.0,20.0,7.0,19.0,6.0,37.0,0.0,0.0,55.0,940.0,910.0,60.0,0.0,0.0,0.0,2435.3079497950002,1297.736549795,40.164114470573566,16.084389471556506,14.835886,2.915611,16.0,40.164114470573566,24.164114,1.1983721891315298,0.0,
2020-04-10 07:00:00,477.0,19.0,28.0,1.0,19.0,42.0,20.0,15.0,28.0,11.5,47.0,14.0,1140.0,0.0,20.0,7.0,17.0,8.0,52.0,0.0,0.0,66.0,940.0,910.0,60.0,7.0,0.0,2.0,2847.1872497950003,1229.089999795,46.73680772378418,14.176527939007542,19.263192,2.823472,15.0,46.73680772378418,31.736808,1.1442127124379147,0.0252907,
2020-04-10 08:00:00,477.0,19.0,28.0,0.0,19.0,32.0,18.0,15.0,23.2,11.9,39.0,15.0,820.0,0.0,20.0,7.0,17.0,6.0,33.0,0.0,0.0,52.0,940.0,910.0,60.0,0.0,0.0,0.0,2376.468049795,1268.316599795,39.15724672182836,15.27624789732863,12.842753,1.723752,15.0,39.15724672182836,24.157247,1.1984398134016998,0.0,
2020-04-10 09:00:00,477.0,19.0,28.0,0.0,17.0,40.0,17.0,13.0,26.8,10.7,45.0,12.0,960.0,0.0,20.0,7.0,15.0,8.0,52.0,0.0,0.0,65.0,940.0,910.0,8.0,0.0,0.0,0.0,2729.507449795,1150.636799795,44.937479651873446,11.895448307885943,20.06252,3.104552,13.0,44.937479651873446,31.93748,1.1431768505237487,0.0334287,
