Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-08-28 05:00:00,197.0,4.0,46.0,0.0,35.0,23.0,20.0,43.0,25.6,7.4,43.0,1.0,3000.0,120.0,20.0,4.0,15.0,8.0,41.0,10.0,30.0,92.0,380.0,380.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,296.15,43.07764542076404,1.0182989954336676,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,23.0,1.1918991663836198,3.7658955732952193,20.284344539198646,0.185655,48.922355,13.981701,20.077645,2.4855813735509216,,0.185655
2018-08-28 06:00:00,197.0,4.0,46.0,0.0,37.0,24.0,20.0,44.0,26.2,7.4,44.0,1.0,3000.0,120.0,20.0,4.0,14.0,8.0,45.0,10.0,33.0,95.0,380.0,380.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,297.15,44.01540253572364,1.0182989954336676,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,24.0,1.1972270779471748,3.885061207705583,20.391325502392014,0.190525,50.984597,12.981701,20.015403,2.853065508084265,,0.190525
2018-08-28 07:00:00,197.0,4.0,60.0,0.0,36.0,23.0,21.0,37.0,24.4,7.4,41.0,1.0,3000.0,80.0,20.0,5.0,13.0,8.0,45.0,10.0,33.0,89.0,550.0,520.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,296.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,23.0,1.1924092227243746,3.2898329097866648,20.007743266785397,0.164428,47.84734,11.981701,18.15266,3.522968672107817,,0.164428
2018-08-28 08:00:00,197.0,4.0,60.0,0.0,35.0,25.0,22.0,36.0,23.8,7.4,40.0,1.0,3000.0,80.0,20.0,5.0,14.0,8.0,43.0,9.0,31.0,87.0,550.0,520.0,60.0,60.0,0.0,0.0,2435.3079497950002,827.0173497950001,298.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.801083800240519,19.836877303841007,0.141206,46.835886,12.981701,15.164114,2.9364403299750554,,0.141206
2018-08-28 09:00:00,197.0,4.0,60.0,0.0,34.0,24.0,22.0,34.0,24.4,7.4,41.0,1.0,3000.0,60.0,20.0,5.0,13.0,8.0,44.0,10.0,32.0,87.0,550.0,520.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,297.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,3.1660761906600623,20.007743266785397,0.158243,45.84734,11.981701,17.15266,2.398081250232297,,0.158243
2018-08-28 10:00:00,197.0,4.0,60.0,0.0,31.0,20.0,20.0,32.0,23.2,7.7,39.0,2.0,3000.0,40.0,20.0,5.0,14.0,7.0,39.0,9.0,29.0,82.0,550.0,520.0,60.0,60.0,0.0,0.0,2376.468049795,856.4372997950001,293.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,20.0,1.1761740443735287,3.0384481756746493,19.07259130684415,0.15931,42.842753,11.87184,19.157247,2.348494247297465,,0.15931
2018-08-28 11:00:00,197.0,4.0,60.0,0.0,32.0,26.0,24.0,35.0,24.4,7.7,41.0,2.0,3000.0,60.0,20.0,4.0,14.0,8.0,39.0,10.0,29.0,87.0,380.0,380.0,45.0,26.0,1.0,0.0,2494.1478497949997,856.4372997950001,299.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.8012708419120282,19.45526616305137,0.143985,45.84734,11.87184,15.15266,1.6555471181370098,,0.143985
2018-08-28 12:00:00,197.0,4.0,46.0,0.0,35.0,20.0,13.0,34.0,28.0,9.2,47.0,8.0,3000.0,60.0,20.0,1.0,19.0,9.0,52.0,0.0,0.0,86.0,380.0,0.0,57.0,5.0,1.0,1.0,2847.1872497950003,1003.5370497949999,293.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,20.0,1.1742747903437876,4.090973610132927,17.775184615320438,0.230151,39.263192,11.717677,26.736808,2.278030673180315,,0.230151
2018-08-28 13:00:00,197.0,4.0,46.0,0.0,36.0,24.0,21.0,34.0,28.6,8.7,48.0,6.0,3000.0,60.0,20.0,2.0,18.0,9.0,63.0,0.0,0.0,89.0,470.0,0.0,35.0,0.0,0.0,0.0,2906.0271497950002,954.503799795,297.15,47.61508484535182,5.631561393210063,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,24.0,1.1961993722618478,4.229667359151841,18.582998913353926,0.22761,41.384915,12.368439,23.615085,2.033139259370146,,0.22761
2018-08-29 02:00:00,197.0,4.0,60.0,0.0,38.0,23.0,22.0,34.0,23.8,7.2,40.0,0.0,3000.0,40.0,20.0,7.0,13.0,7.0,46.0,9.0,33.0,85.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,807.4040497950001,296.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,23.0,1.1926658063964186,3.1311694358633413,20.219689171177702,0.154857,44.835886,12.738276,17.164114,7.931241269067858,,0.154857
2018-08-29 03:00:00,197.0,4.0,60.0,0.0,39.0,26.0,21.0,37.0,25.6,7.2,43.0,0.0,3000.0,80.0,20.0,5.0,13.0,8.0,47.0,10.0,34.0,88.0,550.0,520.0,60.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,299.15,43.07764542076404,0.2617237001121566,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,26.0,1.2087096767655068,3.455073171477477,20.648720288898765,0.167326,44.922355,12.738276,17.077645,4.18811427620406,,0.167326
2018-08-29 04:00:00,197.0,4.0,60.0,0.0,35.0,23.0,20.0,38.0,25.0,7.4,42.0,1.0,3000.0,80.0,20.0,5.0,14.0,8.0,46.0,10.0,34.0,90.0,550.0,520.0,60.0,60.0,0.0,0.0,2552.987749795,827.0173497950001,296.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,23.0,1.1921536800939305,3.526646526990339,20.15668758803671,0.174962,47.87639,12.981701,19.12361,2.684539025697036,,0.174962
2018-08-29 05:00:00,197.0,4.0,46.0,0.0,37.0,29.0,23.0,44.0,26.2,7.4,44.0,1.0,3000.0,120.0,20.0,4.0,15.0,8.0,44.0,10.0,32.0,93.0,380.0,380.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,302.15,44.01540253572364,1.0182989954336676,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,29.0,1.2253914085597752,3.179943317780498,20.391325502392014,0.155946,48.984597,13.981701,15.015403,2.140348030428615,,0.155946
2018-08-29 06:00:00,197.0,4.0,46.0,0.0,42.0,24.0,17.0,44.0,26.2,7.4,44.0,1.0,3000.0,180.0,20.0,4.0,15.0,8.0,45.0,10.0,33.0,95.0,380.0,380.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,297.15,44.01540253572364,1.0182989954336676,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,24.0,1.1972270779471748,3.885061207705583,20.391325502392014,0.190525,50.984597,13.981701,20.015403,9.931218525937497,,0.190525
2018-08-29 07:00:00,197.0,4.0,116.0,0.0,41.0,33.0,14.0,38.0,30.8,6.5,51.0,-3.0,3000.0,120.0,20.0,7.0,9.0,11.0,119.0,16.0,117.0,101.0,940.0,910.0,60.0,60.0,0.0,0.0,3121.773449795,738.7574997950001,306.15,50.722175177598615,-2.5008259471920837,50.830785807372706,50.722175177598615,1.7687350617166926,1.3553163783478157,33.0,1.2458481023188785,4.85622219612975,22.02583388173176,0.220478,50.277825,11.500826,17.722175,1.8228611063123625,,0.220478
2018-08-29 08:00:00,197.0,4.0,144.0,0.0,41.0,25.0,8.0,38.0,30.8,6.5,51.0,-3.0,3000.0,260.0,20.0,7.0,9.0,11.0,119.0,16.0,117.0,94.0,1130.0,1100.0,60.0,60.0,0.0,0.0,3121.773449795,738.7574997950001,298.15,50.722175177598615,-2.5008259471920837,50.830785807372706,50.722175177598615,1.7687350617166926,1.3553163783478157,25.0,1.200821572724032,6.235705986346959,22.02583388173176,0.283109,43.277825,11.500826,25.722175,2.6457222308920993,,0.283109
2018-08-29 09:00:00,197.0,4.0,60.0,0.0,35.0,25.0,23.0,33.0,23.2,7.4,39.0,1.0,3000.0,40.0,20.0,7.0,14.0,7.0,48.0,9.0,34.0,83.0,940.0,910.0,17.0,17.0,0.0,0.0,2376.468049795,827.0173497950001,298.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,25.0,1.2041652154850826,2.5686031049443687,19.64333458974271,0.130762,43.842753,12.981701,14.157247,3.4054382497110107,,0.130762
2018-08-30 01:00:00,197.0,4.0,74.0,0.0,34.0,19.0,1.0,33.0,28.6,5.7,48.0,-6.0,3000.0,80.0,20.0,7.0,9.0,10.0,126.0,12.0,99.0,95.0,940.0,910.0,56.0,51.0,1.0,1.0,2906.0271497950002,660.3042997950001,292.15,47.61508484535182,-5.906966194072766,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,19.0,1.1685284286175517,6.581670305741526,23.683413984844755,0.277902,47.384915,14.906966,28.615085,2.1017191831727127,,0.277902
2018-08-30 03:00:00,197.0,4.0,74.0,0.0,35.0,25.0,17.0,42.0,25.6,8.4,43.0,5.0,3000.0,120.0,20.0,5.0,15.0,8.0,48.0,10.0,34.0,83.0,550.0,520.0,60.0,60.0,0.0,0.0,2611.827649795,925.083849795,298.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,25.0,1.2030896907209456,3.1317422720113046,18.55443644444123,0.168787,39.922355,10.389789,18.077645,2.237984469277445,,0.168787
2018-08-30 04:00:00,197.0,4.0,74.0,0.0,35.0,23.0,21.0,37.0,25.0,8.4,42.0,5.0,3000.0,80.0,20.0,5.0,17.0,8.0,40.0,10.0,29.0,81.0,550.0,520.0,60.0,60.0,0.0,0.0,2552.987749795,925.083849795,296.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,23.0,1.1921536800939305,3.12506133626577,18.39783801003484,0.16986,38.87639,12.389789,19.12361,2.684539025697036,,0.16986
2018-08-30 05:00:00,197.0,4.0,74.0,0.0,37.0,24.0,21.0,36.0,25.6,8.7,43.0,6.0,3000.0,60.0,20.0,5.0,16.0,8.0,39.0,10.0,29.0,81.0,550.0,520.0,60.0,56.0,0.0,1.0,2611.827649795,954.503799795,297.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,24.0,1.1974866471156211,3.126208407534336,18.062541957026287,0.173077,37.922355,10.368439,19.077645,3.1389861828434342,,0.173077
2018-08-30 06:00:00,197.0,4.0,74.0,0.0,40.0,38.0,26.0,46.0,26.8,8.7,45.0,6.0,3000.0,120.0,20.0,4.0,16.0,8.0,41.0,11.0,30.0,88.0,380.0,380.0,60.0,60.0,0.0,0.0,2729.507449795,954.503799795,311.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.5425679302526811,18.329954427954103,0.084156,43.06252,10.368439,6.93748,1.405065030975406,,0.084156
2018-08-30 08:00:00,197.0,4.0,74.0,0.0,37.0,23.0,20.0,38.0,24.4,8.7,41.0,6.0,3000.0,80.0,20.0,5.0,16.0,7.0,35.0,9.0,26.0,80.0,550.0,520.0,60.0,55.0,0.0,1.0,2494.1478497949997,954.503799795,296.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,23.0,1.1924092227243746,2.801171460557229,17.711309964550722,0.158157,38.84734,10.368439,18.15266,4.371333000956668,,0.158157
2018-08-30 09:00:00,197.0,4.0,74.0,0.0,34.0,23.0,21.0,35.0,24.4,8.9,41.0,7.0,3000.0,60.0,20.0,5.0,18.0,7.0,35.0,9.0,26.0,77.0,550.0,520.0,60.0,60.0,0.0,0.0,2494.1478497949997,974.1170997950001,296.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,23.0,1.1924092227243746,2.7304347178719532,17.37888715556871,0.157112,35.84734,11.700641,18.15266,2.5378893762158063,,0.157112
2018-08-30 10:00:00,197.0,4.0,74.0,0.0,32.0,24.0,24.0,32.0,23.2,8.9,39.0,7.0,3000.0,40.0,20.0,5.0,17.0,7.0,29.0,9.0,21.0,73.0,550.0,520.0,60.0,47.0,0.0,1.0,2376.468049795,974.1170997950001,297.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,2.2328307890087586,16.92756237575774,0.131905,33.842753,10.700641,15.157247,2.1177482891253465,,0.131905
2018-08-30 11:00:00,197.0,4.0,74.0,0.0,33.0,35.0,23.0,43.0,26.2,7.7,44.0,2.0,3000.0,120.0,20.0,4.0,11.0,8.0,56.0,10.0,40.0,89.0,380.0,380.0,60.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,308.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,35.0,1.2599872337751516,2.0561286400126377,19.86568338800702,0.103502,44.984597,8.87184,9.015403,0.8184360917145319,,0.103502
2018-08-30 12:00:00,197.0,4.0,60.0,0.0,35.0,16.0,3.0,43.0,26.8,7.2,45.0,0.0,3000.0,140.0,20.0,4.0,11.0,9.0,56.0,11.0,40.0,96.0,380.0,380.0,60.0,57.0,0.0,1.0,2729.507449795,807.4040497950001,289.15,44.937479651873446,0.2617237001121566,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,16.0,1.1526878542326588,5.066649464593046,20.83046691479483,0.243233,51.06252,10.738276,28.93748,2.9119536355019973,,0.243233
2018-08-30 13:00:00,197.0,4.0,51.0,0.0,32.0,24.0,22.0,41.0,23.8,7.4,40.0,1.0,3000.0,100.0,20.0,3.0,15.0,8.0,29.0,10.0,22.0,92.0,570.0,0.0,50.0,50.0,0.0,0.0,2435.3079497950002,827.0173497950001,297.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.9313725782500866,19.836877303841007,0.147774,51.835886,13.981701,16.164114,1.9798980107715711,,0.147774
2018-08-31 01:00:00,197.0,4.0,74.0,0.0,34.0,34.0,32.0,35.0,25.0,9.5,42.0,9.0,3000.0,20.0,20.0,3.0,19.0,8.0,63.0,0.0,0.0,65.0,570.0,0.0,60.0,60.0,0.0,1.0,2552.987749795,1032.956999795,307.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.4648008566991682,16.618566422849764,0.088142,22.87639,10.756171,8.12361,0.9999999563853705,,0.088142
2018-08-31 02:00:00,197.0,4.0,74.0,0.0,35.0,27.0,21.0,35.0,25.6,7.4,43.0,1.0,3000.0,40.0,20.0,6.0,12.0,8.0,58.0,10.0,41.0,90.0,860.0,660.0,60.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,300.15,43.07764542076404,1.0182989954336676,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,27.0,1.214348086433028,3.23738916910922,20.284344539198646,0.1596,46.922355,10.981701,16.077645,1.9903875650039686,,0.1596
2018-08-31 03:00:00,197.0,4.0,74.0,0.0,35.0,22.0,19.0,37.0,25.0,7.4,42.0,1.0,3000.0,40.0,20.0,6.0,11.0,8.0,51.0,10.0,37.0,86.0,860.0,660.0,60.0,60.0,0.0,0.0,2552.987749795,827.0173497950001,295.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,22.0,1.1865746345285049,3.64393835420243,20.15668758803671,0.180781,43.87639,9.981701,20.12361,2.82491728198322,,0.180781
2018-08-31 04:00:00,197.0,4.0,74.0,0.0,35.0,29.0,18.0,43.0,26.8,7.2,45.0,0.0,3000.0,120.0,20.0,5.0,8.0,9.0,65.0,11.0,46.0,92.0,550.0,520.0,60.0,47.0,0.0,1.0,2729.507449795,807.4040497950001,302.15,44.937479651873446,0.2617237001121566,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,29.0,1.225097624755672,3.498953584891218,20.83046691479483,0.167973,47.06252,7.738276,15.93748,1.6037748562328291,,0.167973
2018-08-31 05:00:00,197.0,4.0,46.0,0.0,39.0,28.0,24.0,46.0,26.8,7.7,45.0,2.0,3000.0,120.0,20.0,4.0,15.0,9.0,40.0,11.0,29.0,95.0,380.0,380.0,60.0,56.0,0.0,1.0,2729.507449795,856.4372997950001,301.15,44.937479651873446,2.128160033334666,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,28.0,1.219433272290673,3.467899390600998,19.96134430367478,0.173731,50.06252,12.87184,16.93748,2.852637986667582,,0.173731
2018-08-31 06:00:00,197.0,4.0,74.0,0.0,38.0,41.0,28.0,46.0,26.8,8.9,45.0,7.0,3000.0,120.0,20.0,4.0,17.0,8.0,38.0,11.0,28.0,88.0,380.0,380.0,60.0,60.0,0.0,0.0,2729.507449795,974.1170997950001,314.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.9113079561299119,18.018988358107777,0.050575,43.06252,10.700641,3.93748,0.5675663493927071,,0.050575
2018-08-31 07:00:00,197.0,4.0,60.0,0.0,39.0,35.0,27.0,45.0,26.2,8.9,44.0,7.0,3000.0,120.0,20.0,4.0,18.0,8.0,33.0,10.0,25.0,87.0,380.0,380.0,60.0,55.0,0.0,1.0,2670.667549795,974.1170997950001,308.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,35.0,1.2599872337751516,1.8266843436395561,17.89015853026877,0.102106,42.984597,11.700641,9.015403,1.797543255159524,,0.102106
2018-08-31 08:00:00,197.0,4.0,60.0,0.0,38.0,36.0,27.0,45.0,26.2,8.9,44.0,7.0,3000.0,120.0,20.0,4.0,18.0,8.0,35.0,10.0,26.0,88.0,380.0,380.0,60.0,60.0,0.0,0.0,2670.667549795,974.1170997950001,309.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.655862723409727,17.89015853026877,0.092557,43.984597,11.700641,8.015403,1.3324799051100853,,0.092557
2018-08-31 09:00:00,197.0,4.0,60.0,0.0,36.0,41.0,45.0,39.0,25.0,9.5,42.0,9.0,3000.0,20.0,20.0,4.0,14.0,8.0,28.0,10.0,21.0,87.0,380.0,380.0,60.0,60.0,0.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,44.87639,5.756171,1.12361,0.18348816057662556,,0.014106
2018-08-31 10:00:00,197.0,4.0,60.0,0.0,34.0,24.0,22.0,38.0,25.0,8.9,42.0,7.0,3000.0,80.0,20.0,4.0,17.0,8.0,29.0,10.0,22.0,81.0,380.0,380.0,60.0,50.0,0.0,0.0,2552.987749795,974.1170997950001,297.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,24.0,1.1977472987418052,2.842412545098099,17.57071382148552,0.16177,38.87639,10.700641,18.12361,2.2309797257063626,,0.16177
2018-08-31 11:00:00,197.0,4.0,60.0,0.0,35.0,42.0,31.0,40.0,25.6,8.9,43.0,7.0,3000.0,60.0,20.0,3.0,17.0,8.0,59.0,0.0,0.0,80.0,570.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,36.922355,10.700641,1.077645,0.13341078295289527,,0.013909
2018-08-31 12:00:00,197.0,4.0,60.0,0.0,34.0,26.0,23.0,40.0,26.2,8.9,44.0,7.0,3000.0,80.0,20.0,3.0,18.0,8.0,60.0,0.0,0.0,85.0,570.0,0.0,42.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,299.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,26.0,1.208436983000549,3.0590760020107064,17.89015853026877,0.170992,40.984597,11.700641,18.015403,1.7987697384844394,,0.170992
2018-09-03 02:00:00,197.0,4.0,74.0,0.0,36.0,18.0,3.0,38.0,26.8,6.5,45.0,-3.0,3000.0,120.0,20.0,7.0,8.0,9.0,95.0,11.0,67.0,93.0,940.0,910.0,60.0,60.0,0.0,0.0,2729.507449795,738.7574997950001,291.15,44.937479651873446,-2.5008259471920837,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,18.0,1.1636992101110453,5.323694258641347,22.116872628226464,0.240707,48.06252,10.500826,26.93748,3.0139906382168324,,0.240707
2018-09-03 03:00:00,197.0,4.0,74.0,0.0,39.0,25.0,21.0,36.0,25.0,7.2,42.0,0.0,3000.0,40.0,20.0,7.0,12.0,8.0,57.0,10.0,41.0,89.0,940.0,910.0,60.0,60.0,0.0,0.0,2552.987749795,807.4040497950001,298.15,42.123610354308255,0.2617237001121566,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,25.0,1.2033568040538971,3.3499713005497833,20.527159369477815,0.163197,46.87639,11.738276,17.12361,5.481992968931665,,0.163197
2018-09-03 04:00:00,197.0,4.0,74.0,0.0,35.0,34.0,30.0,36.0,24.4,7.7,41.0,2.0,3000.0,40.0,20.0,7.0,11.0,8.0,50.0,10.0,36.0,89.0,940.0,910.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,307.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.5297632291492564,19.45526616305137,0.07863,47.84734,8.87184,7.15266,1.1625313149354801,,0.07863
2018-09-03 05:00:00,197.0,4.0,60.0,0.0,35.0,27.0,25.0,35.0,23.2,7.7,39.0,2.0,3000.0,40.0,20.0,7.0,15.0,7.0,38.0,9.0,28.0,83.0,940.0,910.0,60.0,60.0,0.0,0.0,2376.468049795,856.4372997950001,300.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,27.0,1.2154806664332065,2.209299450698799,19.07259130684415,0.115836,43.842753,12.87184,12.157247,2.9243506131513026,,0.115836
2018-09-03 06:00:00,197.0,4.0,60.0,0.0,40.0,23.0,22.0,35.0,25.0,7.2,42.0,0.0,3000.0,40.0,20.0,6.0,12.0,8.0,47.0,10.0,34.0,83.0,860.0,660.0,60.0,60.0,0.0,0.0,2552.987749795,807.4040497950001,296.15,42.123610354308255,0.2617237001121566,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,23.0,1.1921536800939305,3.6112336246414714,20.527159369477815,0.175925,40.87639,11.738276,19.12361,9.005234863920847,,0.175925
2018-09-03 07:00:00,197.0,4.0,60.0,0.0,40.0,27.0,24.0,35.0,24.4,7.7,41.0,2.0,3000.0,40.0,20.0,6.0,15.0,8.0,42.0,10.0,31.0,88.0,860.0,660.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,300.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,27.0,1.2149116654225833,2.665209329049503,19.45526616305137,0.136992,46.84734,12.87184,14.15266,12.278259987039823,,0.136992
2018-09-03 08:00:00,197.0,4.0,60.0,0.0,38.0,23.0,21.0,36.0,25.0,7.4,42.0,1.0,3000.0,40.0,20.0,6.0,13.0,8.0,46.0,10.0,33.0,87.0,860.0,660.0,60.0,60.0,0.0,0.0,2552.987749795,827.0173497950001,296.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,23.0,1.1921536800939305,3.526646526990339,20.15668758803671,0.174962,44.87639,11.981701,19.12361,4.637588995289064,,0.174962
2018-09-03 09:00:00,197.0,4.0,60.0,0.0,37.0,24.0,22.0,36.0,25.0,7.4,42.0,1.0,3000.0,40.0,20.0,6.0,14.0,8.0,44.0,10.0,32.0,87.0,860.0,660.0,60.0,56.0,0.0,1.0,2552.987749795,827.0173497950001,297.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,24.0,1.1977472987418052,3.40330868155528,20.15668758803671,0.168843,44.87639,12.981701,18.12361,3.537273279331346,,0.168843
2018-09-03 10:00:00,197.0,4.0,46.0,0.0,35.0,25.0,23.0,35.0,26.8,7.7,45.0,2.0,3000.0,60.0,20.0,4.0,13.0,8.0,38.0,10.0,28.0,87.0,380.0,380.0,60.0,60.0,0.0,0.0,2729.507449795,856.4372997950001,298.15,44.937479651873446,2.128160033334666,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,25.0,1.202558911788218,3.8705849768594875,19.96134430367478,0.193904,42.06252,10.87184,19.93748,2.0062914037002653,,0.193904
2018-09-03 11:00:00,197.0,4.0,46.0,0.0,32.0,23.0,24.0,36.0,23.2,8.2,39.0,4.0,3000.0,60.0,20.0,3.0,17.0,7.0,29.0,9.0,21.0,87.0,570.0,0.0,60.0,49.0,0.0,1.0,2376.468049795,905.4705497949999,296.15,39.15724672182836,3.9156327252940173,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,23.0,1.1929234434802765,2.551664509015486,18.15338791339066,0.140561,47.842753,13.084367,16.157247,2.2574668204077986,,0.140561
2018-09-03 12:00:00,197.0,4.0,46.0,0.0,31.0,32.0,24.0,40.0,23.8,7.7,40.0,2.0,3000.0,120.0,20.0,2.0,17.0,8.0,31.0,10.0,23.0,88.0,470.0,0.0,32.0,11.0,1.0,1.0,2435.3079497950002,856.4372997950001,305.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.6563529406924031,19.27530996344487,0.085931,47.835886,14.87184,8.164114,0.8908786578578194,,0.085931
2018-09-03 13:00:00,197.0,4.0,60.0,0.0,32.0,15.0,6.0,38.0,26.2,7.7,44.0,2.0,3000.0,100.0,20.0,4.0,16.0,8.0,47.0,10.0,34.0,85.0,380.0,380.0,33.0,33.0,0.0,0.0,2670.667549795,856.4372997950001,288.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,15.0,1.1474060206212153,4.588482690397068,19.86568338800702,0.230975,40.984597,13.87184,29.015403,2.4148506813427804,,0.230975
2018-09-04 02:00:00,197.0,4.0,74.0,0.0,34.0,25.0,21.0,32.0,23.2,7.4,39.0,1.0,3000.0,40.0,20.0,6.0,12.0,7.0,52.0,9.0,37.0,83.0,860.0,660.0,60.0,57.0,0.0,1.0,2376.468049795,827.0173497950001,298.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,25.0,1.2041652154850826,2.5686031049443687,19.64333458974271,0.130762,43.842753,10.981701,14.157247,2.7451172619061635,,0.130762
2018-09-04 03:00:00,197.0,4.0,60.0,0.0,38.0,35.0,25.0,46.0,27.4,7.4,46.0,1.0,3000.0,120.0,20.0,3.0,13.0,9.0,48.0,11.0,34.0,92.0,570.0,0.0,60.0,60.0,0.0,0.0,2788.347349795,827.0173497950001,308.15,45.84443855943209,1.0182989954336676,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,35.0,1.2592837655421225,2.6204594881835788,20.545323819173678,0.127545,46.155561,11.981701,10.844439,1.3824366036955864,,0.127545
2018-09-04 04:00:00,197.0,4.0,60.0,0.0,37.0,21.0,8.0,46.0,27.4,7.4,46.0,1.0,3000.0,300.0,20.0,3.0,14.0,9.0,51.0,11.0,37.0,94.0,570.0,0.0,50.0,42.0,1.0,1.0,2788.347349795,827.0173497950001,294.15,45.84443855943209,1.0182989954336676,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,21.0,1.1800418498256917,4.7226906585840975,20.545323819173678,0.229867,48.155561,12.981701,24.844439,2.8090464796665717,,0.229867
2018-09-04 05:00:00,197.0,4.0,60.0,0.0,37.0,23.0,20.0,38.0,25.0,7.4,42.0,1.0,3000.0,80.0,20.0,5.0,12.0,8.0,44.0,10.0,32.0,87.0,550.0,520.0,60.0,60.0,0.0,0.0,2552.987749795,827.0173497950001,296.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,23.0,1.1921536800939305,3.526646526990339,20.15668758803671,0.174962,44.87639,10.981701,19.12361,3.7324481522916084,,0.174962
2018-09-04 06:00:00,197.0,4.0,74.0,0.0,37.0,24.0,22.0,34.0,23.8,7.4,40.0,1.0,3000.0,40.0,20.0,7.0,12.0,8.0,49.0,9.0,35.0,82.0,940.0,910.0,60.0,60.0,0.0,0.0,2435.3079497950002,827.0173497950001,297.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.9313725782500866,19.836877303841007,0.147774,41.835886,10.981701,16.164114,5.108574342150744,,0.147774
2018-09-04 07:00:00,197.0,4.0,60.0,0.0,39.0,26.0,23.0,37.0,24.4,7.7,41.0,2.0,3000.0,80.0,20.0,5.0,13.0,8.0,42.0,10.0,31.0,84.0,550.0,520.0,60.0,4.0,0.0,0.0,2494.1478497949997,856.4372997950001,299.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.8012708419120282,19.45526616305137,0.143985,42.84734,10.87184,15.15266,7.039039846756982,,0.143985
2018-09-04 08:00:00,197.0,4.0,32.0,0.0,41.0,39.0,26.0,42.0,24.4,7.7,41.0,2.0,3000.0,120.0,20.0,2.0,17.0,8.0,66.0,0.0,0.0,93.0,470.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,856.4372997950001,312.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.5044002994320012,19.45526616305137,0.025926,51.84734,14.87184,2.15266,14.101002433285142,,0.025926
2018-09-04 09:00:00,197.0,4.0,32.0,0.0,36.0,33.0,24.0,41.0,24.4,7.7,41.0,2.0,3000.0,120.0,20.0,2.0,17.0,8.0,61.0,0.0,0.0,93.0,470.0,0.0,60.0,48.0,0.0,1.0,2494.1478497949997,856.4372997950001,306.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.7123982296684372,19.45526616305137,0.088017,51.84734,14.87184,8.15266,1.5822235294632583,,0.088017
2018-09-04 10:00:00,197.0,4.0,60.0,0.0,35.0,20.0,6.0,45.0,26.2,7.2,44.0,0.0,3000.0,480.0,20.0,2.0,13.0,8.0,49.0,10.0,35.0,95.0,470.0,0.0,60.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,293.15,44.01540253572364,0.2617237001121566,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,20.0,1.1749806469316293,4.444861575687371,20.74964769259735,0.214214,50.984597,12.738276,24.015403,2.6638192698372243,,0.214214
2018-09-04 11:00:00,197.0,4.0,60.0,0.0,34.0,40.0,27.0,44.0,25.6,7.7,43.0,2.0,3000.0,120.0,20.0,2.0,13.0,8.0,42.0,10.0,31.0,93.0,470.0,0.0,60.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,313.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.7569001914128314,19.74982213244166,0.038324,49.922355,10.87184,3.077645,0.33903560420637824,,0.038324
2018-09-04 12:00:00,197.0,4.0,60.0,0.0,33.0,41.0,27.0,44.0,26.2,7.7,44.0,2.0,3000.0,120.0,20.0,2.0,13.0,8.0,41.0,10.0,30.0,94.0,470.0,0.0,60.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,314.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.7664303976835761,19.86568338800702,0.038581,49.984597,10.87184,3.015403,0.2737442404143525,,0.038581
2018-09-04 13:00:00,197.0,4.0,60.0,0.0,33.0,39.0,26.0,42.0,25.0,7.4,42.0,1.0,3000.0,120.0,20.0,2.0,14.0,8.0,40.0,10.0,29.0,92.0,470.0,0.0,4.0,4.0,0.0,0.0,2552.987749795,827.0173497950001,312.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.7645467254029318,20.15668758803671,0.03793,49.87639,12.981701,3.12361,0.3423655634882524,,0.03793
2018-09-05 02:00:00,197.0,4.0,74.0,0.0,36.0,25.0,22.0,32.0,23.8,7.2,40.0,0.0,3000.0,40.0,20.0,6.0,9.0,8.0,55.0,9.0,39.0,83.0,860.0,660.0,60.0,60.0,0.0,0.0,2435.3079497950002,807.4040497950001,298.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.8682250698980556,20.219689171177702,0.141853,42.835886,8.738276,15.164114,3.641617949544815,,0.141853
2018-09-05 03:00:00,197.0,4.0,74.0,0.0,35.0,24.0,23.0,32.0,24.4,7.7,41.0,2.0,3000.0,40.0,20.0,5.0,12.0,8.0,43.0,10.0,31.0,82.0,550.0,520.0,60.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,297.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,3.0547287937737613,19.45526616305137,0.157013,40.84734,9.87184,17.15266,2.7878445759257695,,0.157013
2018-09-05 04:00:00,197.0,4.0,74.0,0.0,36.0,25.0,20.0,44.0,26.2,7.9,44.0,3.0,3000.0,120.0,20.0,4.0,13.0,8.0,42.0,10.0,31.0,90.0,380.0,380.0,43.0,33.0,1.0,1.0,2670.667549795,876.050599795,298.15,44.01540253572364,2.852183332954155,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,25.0,1.202823731389126,3.5508087574603335,19.522778172777784,0.18188,45.984597,10.147817,19.015403,2.372357834213659,,0.18188
2018-09-05 05:00:00,197.0,4.0,46.0,0.0,36.0,25.0,23.0,39.0,23.8,7.7,40.0,2.0,3000.0,120.0,20.0,4.0,15.0,7.0,34.0,9.0,25.0,88.0,380.0,380.0,60.0,29.0,0.0,1.0,2435.3079497950002,856.4372997950001,298.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.7025906566117177,19.27530996344487,0.14021,47.835886,12.87184,15.164114,3.641617949544815,,0.14021
2018-09-05 06:00:00,197.0,4.0,32.0,0.0,42.0,43.0,37.0,44.0,26.8,8.7,45.0,6.0,3000.0,40.0,20.0,1.0,9.0,9.0,60.0,0.0,0.0,84.0,380.0,0.0,60.0,59.0,0.0,1.0,2729.507449795,954.503799795,316.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.47518923191327567,18.329954427954103,0.025924,39.06252,3.368439,1.93748,0.659572228445677,,0.025924
2018-09-05 07:00:00,197.0,4.0,46.0,0.0,37.0,28.0,22.0,45.0,26.2,7.7,44.0,2.0,3000.0,180.0,20.0,3.0,15.0,8.0,39.0,11.0,28.0,96.0,570.0,0.0,61.0,22.0,0.0,0.0,2670.667549795,856.4372997950001,301.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,28.0,1.219719196822474,3.2278674872954394,19.86568338800702,0.162485,51.984597,12.87184,16.015403,2.282891525959745,,0.162485
2018-09-05 08:00:00,197.0,4.0,37.0,0.0,36.0,23.0,22.0,39.0,23.2,7.9,39.0,3.0,3000.0,100.0,20.0,3.0,17.0,7.0,51.0,0.0,0.0,87.0,570.0,0.0,60.0,18.0,0.0,1.0,2376.468049795,876.050599795,296.15,39.15724672182836,2.852183332954155,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,23.0,1.1929234434802765,2.651563894468621,18.700264122801908,0.141793,47.842753,14.147817,16.157247,5.117511687728782,,0.141793
2018-09-05 09:00:00,197.0,4.0,37.0,0.0,36.0,10.0,4.0,39.0,25.6,7.7,43.0,2.0,3000.0,100.0,20.0,1.0,15.0,8.0,58.0,0.0,0.0,95.0,380.0,0.0,13.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,283.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,10.0,1.1201812638727076,4.621590426123892,19.74982213244166,0.234007,51.922355,12.87184,33.077645,4.673538024801081,,0.234007
2018-09-06 02:00:00,197.0,4.0,74.0,0.0,35.0,26.0,22.0,32.0,23.2,7.2,39.0,0.0,3000.0,40.0,20.0,7.0,12.0,7.0,54.0,9.0,39.0,85.0,940.0,910.0,60.0,60.0,0.0,0.0,2376.468049795,807.4040497950001,299.15,39.15724672182836,0.2617237001121566,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,26.0,1.2098129405038944,2.490001451234399,20.032401556746436,0.124299,45.842753,11.738276,13.157247,3.1648944314311565,,0.124299
2018-09-06 03:00:00,197.0,4.0,74.0,0.0,33.0,34.0,28.0,35.0,24.4,7.4,41.0,1.0,3000.0,40.0,20.0,5.0,9.0,8.0,48.0,10.0,35.0,85.0,550.0,520.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,307.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.5776592024871776,20.007743266785397,0.078852,43.84734,7.981701,7.15266,0.8773406397101562,,0.078852
2018-09-06 04:00:00,197.0,4.0,60.0,0.0,36.0,23.0,17.0,44.0,26.2,7.2,44.0,0.0,3000.0,120.0,20.0,4.0,12.0,8.0,48.0,10.0,35.0,94.0,380.0,380.0,60.0,33.0,0.0,0.0,2670.667549795,807.4040497950001,296.15,44.01540253572364,0.2617237001121566,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,23.0,1.1916456697135986,4.100836669986793,20.74964769259735,0.197634,49.984597,11.738276,21.015403,2.621877429902865,,0.197634
2018-09-06 05:00:00,197.0,4.0,32.0,0.0,36.0,25.0,25.0,34.0,24.4,7.9,41.0,3.0,3000.0,40.0,20.0,4.0,17.0,8.0,55.0,0.0,0.0,89.0,380.0,380.0,57.0,33.0,1.0,2.0,2494.1478497949997,876.050599795,298.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.8625135206529078,19.09485501070906,0.14991,47.84734,14.147817,16.15266,3.1348196435789055,,0.14991
2018-09-06 06:00:00,197.0,4.0,46.0,0.0,43.0,23.0,13.0,46.0,26.8,7.9,45.0,3.0,3000.0,280.0,20.0,1.0,18.0,9.0,37.0,11.0,28.0,96.0,380.0,0.0,60.0,60.0,0.0,0.0,2729.507449795,876.050599795,296.15,44.937479651873446,2.852183332954155,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,23.0,1.1913931784387723,4.014831065569729,19.624196440939716,0.204586,51.06252,15.147817,21.93748,11.322689236394075,,0.204586
2018-09-06 07:00:00,197.0,4.0,60.0,0.0,36.0,24.0,22.0,41.0,25.0,7.4,42.0,1.0,3000.0,80.0,20.0,5.0,15.0,8.0,39.0,10.0,29.0,89.0,550.0,520.0,60.0,60.0,0.0,0.0,2552.987749795,827.0173497950001,297.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,24.0,1.1977472987418052,3.40330868155528,20.15668758803671,0.168843,46.87639,13.981701,18.12361,2.9596282178942306,,0.168843
2018-09-06 08:00:00,197.0,4.0,74.0,0.0,35.0,24.0,21.0,38.0,23.8,7.9,40.0,3.0,3000.0,80.0,20.0,5.0,15.0,8.0,39.0,10.0,28.0,86.0,550.0,520.0,60.0,60.0,0.0,0.0,2435.3079497950002,876.050599795,297.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.7583156603722934,18.90896875056555,0.145873,45.835886,12.147817,16.164114,3.130084372084938,,0.145873
2018-09-06 09:00:00,197.0,4.0,60.0,0.0,34.0,25.0,19.0,40.0,24.4,7.2,41.0,0.0,3000.0,120.0,20.0,6.0,1.0,8.0,54.0,10.0,39.0,80.0,860.0,660.0,56.0,51.0,1.0,1.0,2494.1478497949997,807.4040497950001,298.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,3.1078546314203166,20.384358458815615,0.152463,38.84734,0.738276,16.15266,2.258273124248788,,0.152463
2018-09-06 10:00:00,197.0,4.0,46.0,0.0,33.0,38.0,26.0,41.0,24.4,7.7,41.0,2.0,3000.0,120.0,20.0,2.0,16.0,8.0,34.0,10.0,25.0,92.0,470.0,0.0,60.0,22.0,0.0,1.0,2494.1478497949997,856.4372997950001,311.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7251928774605306,19.45526616305137,0.037275,50.84734,13.87184,3.15266,0.3867032322504664,,0.037275
2018-09-06 11:00:00,197.0,4.0,23.0,0.0,30.0,24.0,27.0,37.0,23.8,7.7,40.0,2.0,3000.0,40.0,20.0,1.0,20.0,7.0,35.0,0.0,0.0,87.0,380.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,297.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.826639075399256,19.27530996344487,0.146646,46.835886,17.87184,16.164114,1.590312077534862,,0.146646
2018-09-06 12:00:00,197.0,4.0,23.0,0.0,33.0,24.0,24.0,31.0,25.0,7.7,42.0,2.0,3000.0,40.0,20.0,1.0,19.0,8.0,42.0,0.0,0.0,91.0,380.0,0.0,44.0,3.0,1.0,1.0,2552.987749795,856.4372997950001,297.15,42.123610354308255,2.128160033334666,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,24.0,1.1977472987418052,3.2854314528841195,19.6132225840829,0.167511,48.87639,16.87184,18.12361,1.9864515576820814,,0.167511
2018-09-07 02:00:00,197.0,4.0,74.0,0.0,26.0,23.0,21.0,27.0,25.6,7.2,43.0,0.0,3000.0,40.0,20.0,3.0,10.0,8.0,50.0,10.0,36.0,91.0,570.0,0.0,60.0,54.0,0.0,1.0,2611.827649795,807.4040497950001,296.15,43.07764542076404,0.2617237001121566,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,23.0,1.1918991663836198,3.8548754907031815,20.648720288898765,0.186688,47.922355,9.738276,20.077645,1.1756682203735402,,0.186688
2018-09-07 03:00:00,197.0,4.0,74.0,0.0,28.0,24.0,23.0,30.0,23.8,8.2,40.0,4.0,3000.0,40.0,20.0,2.0,13.0,7.0,26.0,10.0,20.0,89.0,470.0,0.0,60.0,41.0,0.0,1.0,2435.3079497950002,905.4705497949999,297.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.657961853759725,18.370884768419796,0.144683,48.835886,9.084367,16.164114,1.3288360644009811,,0.144683
2018-09-07 04:00:00,197.0,4.0,60.0,0.0,28.0,25.0,25.0,29.0,25.6,7.9,43.0,3.0,3000.0,60.0,20.0,1.0,14.0,8.0,33.0,10.0,24.0,91.0,380.0,0.0,60.0,36.0,0.0,1.0,2611.827649795,876.050599795,298.15,43.07764542076404,2.852183332954155,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,25.0,1.2030896907209456,3.318828584760509,19.401123814864302,0.171064,47.922355,11.147817,18.077645,1.1989700311631242,,0.171064
2018-09-07 05:00:00,197.0,4.0,46.0,0.0,30.0,39.0,37.0,31.0,23.8,8.7,40.0,6.0,3000.0,20.0,20.0,1.0,12.0,7.0,38.0,0.0,0.0,85.0,380.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,312.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.24345220828719757,17.502659409168057,0.013909,44.835886,6.368439,1.164114,0.11453176795384011,,0.013909
2018-09-07 06:00:00,197.0,4.0,46.0,0.0,27.0,24.0,25.0,28.0,23.8,7.9,40.0,3.0,3000.0,40.0,20.0,1.0,15.0,8.0,52.0,0.0,0.0,87.0,380.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,297.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.7583156603722934,18.90896875056555,0.145873,46.835886,12.147817,16.164114,1.2278922396286125,,0.145873
2018-09-07 07:00:00,197.0,4.0,32.0,0.0,28.0,26.0,26.0,31.0,23.2,7.9,39.0,3.0,3000.0,20.0,20.0,1.0,13.0,7.0,42.0,0.0,0.0,83.0,380.0,0.0,60.0,3.0,0.0,1.0,2376.468049795,876.050599795,299.15,39.15724672182836,2.852183332954155,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,26.0,1.2098129405038944,2.2904077924106114,18.700264122801908,0.12248,43.842753,10.147817,13.157247,1.1792557185509562,,0.12248
2018-09-07 08:00:00,197.0,4.0,32.0,0.0,27.0,24.0,24.0,28.0,23.8,7.9,40.0,3.0,3000.0,40.0,20.0,1.0,16.0,8.0,43.0,0.0,0.0,85.0,380.0,0.0,60.0,31.0,0.0,1.0,2435.3079497950002,876.050599795,297.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.7583156603722934,18.90896875056555,0.145873,44.835886,13.147817,16.164114,1.2278922396286125,,0.145873
2018-09-07 09:00:00,197.0,4.0,60.0,0.0,26.0,24.0,25.0,29.0,24.4,7.9,41.0,3.0,3000.0,40.0,20.0,1.0,14.0,8.0,27.0,10.0,20.0,90.0,380.0,0.0,60.0,11.0,0.0,1.0,2494.1478497949997,876.050599795,297.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.982090772485864,19.09485501070906,0.156172,48.84734,11.147817,17.15266,1.1319900217023728,,0.156172
2018-09-07 10:00:00,197.0,4.0,32.0,0.0,26.0,37.0,16.0,35.0,22.7,7.7,38.0,2.0,3000.0,40.0,20.0,1.0,15.0,7.0,40.0,0.0,0.0,81.0,380.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,856.4372997950001,310.15,38.30363455847197,2.128160033334666,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2812517912748053,18.885678254934355,0.014892,42.696365,12.87184,1.303635,0.10595527637013163,,0.014892
2018-09-07 11:00:00,197.0,4.0,32.0,0.0,27.0,22.0,20.0,29.0,23.8,8.4,40.0,5.0,3000.0,40.0,20.0,1.0,16.0,7.0,38.0,0.0,0.0,86.0,380.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,295.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,22.0,1.1870748992462603,2.794456049036477,18.01944200903897,0.15508,45.835886,11.389789,18.164114,1.3798204232121498,,0.15508
2018-09-07 12:00:00,197.0,4.0,32.0,0.0,27.0,22.0,24.0,28.0,23.8,7.7,40.0,2.0,3000.0,40.0,20.0,1.0,16.0,8.0,41.0,0.0,0.0,86.0,380.0,0.0,18.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,295.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,22.0,1.1870748992462603,3.0564696275178234,19.27530996344487,0.158569,45.835886,13.87184,18.164114,1.3798204232121498,,0.158569
2018-09-08 02:00:00,197.0,4.0,60.0,0.0,26.0,25.0,27.0,30.0,23.2,8.9,39.0,7.0,3000.0,20.0,20.0,2.0,15.0,7.0,47.0,0.0,0.0,77.0,470.0,0.0,60.0,42.0,0.0,1.0,2376.468049795,974.1170997950001,298.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,25.0,1.2041652154850826,2.1318739818583996,16.92756237575774,0.125941,37.842753,8.700641,14.157247,1.0760037642611509,,0.125941
2018-09-08 03:00:00,197.0,4.0,102.0,0.0,27.0,22.0,19.0,27.0,23.2,9.5,39.0,9.0,3000.0,40.0,20.0,4.0,17.0,7.0,37.0,9.0,28.0,71.0,380.0,380.0,60.0,60.0,0.0,0.0,2376.468049795,1032.956999795,295.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,22.0,1.1873265110211684,2.2231148308039987,15.927623597460828,0.139576,31.842753,8.756171,17.157247,1.4112773551921205,,0.139576
2018-09-08 04:00:00,197.0,4.0,70.0,0.0,28.0,27.0,26.0,28.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,3.0,18.0,7.0,27.0,9.0,20.0,74.0,570.0,0.0,60.0,36.0,0.0,1.0,2435.3079497950002,1072.183599795,300.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,27.0,1.2151954787361074,1.8654226959563263,15.548195818578431,0.119977,33.835886,8.505709,13.164114,1.0822089870861995,,0.119977
2018-09-08 06:00:00,197.0,4.0,74.0,0.0,30.0,26.0,26.0,28.0,23.8,10.3,40.0,11.0,3000.0,20.0,20.0,2.0,19.0,7.0,48.0,0.0,0.0,72.0,470.0,0.0,60.0,41.0,0.0,2.0,2435.3079497950002,1111.4101997950002,299.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.8591184691125429,14.932665510930683,0.1245,31.835886,8.289197,14.164114,1.3935413695907257,,0.1245
2018-09-08 07:00:00,197.0,4.0,51.0,0.0,32.0,26.0,22.0,43.0,25.6,7.7,43.0,2.0,3000.0,120.0,20.0,1.0,7.0,8.0,36.0,10.0,27.0,89.0,380.0,0.0,60.0,11.0,0.0,0.0,2611.827649795,856.4372997950001,299.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,26.0,1.2087096767655068,3.266939569527797,19.74982213244166,0.165416,45.922355,4.87184,17.077645,1.5416313080385748,,0.165416
2018-09-08 08:00:00,197.0,4.0,51.0,0.0,34.0,24.0,23.0,30.0,24.4,8.9,41.0,7.0,3000.0,40.0,20.0,1.0,16.0,7.0,42.0,0.0,0.0,80.0,380.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,297.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.636251003707985,17.37888715556871,0.151693,38.84734,9.700641,17.15266,2.398081250232297,,0.151693
2018-09-08 09:00:00,197.0,4.0,51.0,0.0,30.0,25.0,25.0,29.0,23.8,8.7,40.0,6.0,3000.0,40.0,20.0,1.0,16.0,7.0,39.0,0.0,0.0,80.0,380.0,0.0,5.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,298.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.391685956343894,17.502659409168057,0.136647,39.835886,10.368439,15.164114,1.4919267235627938,,0.136647
2018-09-10 01:00:00,197.0,4.0,74.0,0.0,31.0,44.0,34.0,43.0,27.4,7.7,46.0,2.0,3000.0,40.0,20.0,1.0,16.0,9.0,47.0,11.0,34.0,79.0,380.0,0.0,60.0,37.0,0.0,1.0,2788.347349795,856.4372997950001,317.15,45.84443855943209,2.128160033334666,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,44.0,1.3138630975593169,0.5102410605838914,20.037285191647747,0.025465,33.155561,13.87184,1.844439,0.12425117949833483,,0.025465
2018-09-10 02:00:00,197.0,4.0,74.0,0.0,31.0,26.0,21.0,34.0,27.4,7.7,46.0,2.0,3000.0,100.0,20.0,3.0,7.0,9.0,55.0,11.0,39.0,88.0,570.0,0.0,60.0,46.0,0.0,1.0,2788.347349795,856.4372997950001,299.15,45.84443855943209,2.128160033334666,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,26.0,1.2078952297315662,3.9840168884885374,20.037285191647747,0.19883,42.155561,4.87184,19.844439,1.3368265105177002,,0.19883
2018-09-10 05:00:00,197.0,4.0,74.0,0.0,30.0,16.0,5.0,31.0,28.6,7.2,48.0,0.0,3000.0,60.0,20.0,3.0,9.0,9.0,63.0,11.0,45.0,88.0,570.0,0.0,60.0,54.0,0.0,1.0,2906.0271497950002,807.4040497950001,289.15,47.61508484535182,0.2617237001121566,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,16.0,1.1520394245203878,5.814734679806691,20.956646754827407,0.277465,40.384915,8.738276,31.615085,1.7947733591724615,,0.277465
2018-09-10 06:00:00,197.0,4.0,60.0,0.0,35.0,39.0,34.0,31.0,23.8,8.2,40.0,4.0,3000.0,40.0,20.0,1.0,12.0,7.0,27.0,9.0,21.0,82.0,380.0,0.0,37.0,16.0,4.0,0.0,2435.3079497950002,905.4705497949999,312.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.255756789210276,18.370884768419796,0.013922,41.835886,8.084367,1.164114,0.22542374043670352,,0.013922
2018-09-10 07:00:00,197.0,4.0,74.0,0.0,30.0,29.0,30.0,27.0,17.3,9.9,29.0,10.0,3000.0,20.0,20.0,1.0,27.0,5.0,35.0,0.0,0.0,50.0,380.0,0.0,60.0,47.0,0.0,1.0,1797.8756997950002,1072.183599795,302.15,28.086306441838985,9.494291351226025,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,29.0,1.829990541464791,-11.531327094655259,11.217392326737853,0.0,21.913694,17.505709,-0.913694,0.0,,0.0
2018-09-10 08:00:00,197.0,4.0,60.0,0.0,30.0,26.0,29.0,31.0,23.2,8.9,39.0,7.0,3000.0,40.0,20.0,3.0,15.0,7.0,46.0,0.0,0.0,75.0,570.0,0.0,44.0,22.0,0.0,2.0,2376.468049795,974.1170997950001,299.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,26.0,1.2098129405038944,2.024804545568289,16.92756237575774,0.119616,35.842753,8.700641,13.157247,1.4368125485400258,,0.119616
2018-09-10 10:00:00,197.0,4.0,60.0,0.0,29.0,36.0,31.0,30.0,23.8,11.1,40.0,13.0,3000.0,60.0,20.0,0.0,18.0,7.0,34.0,0.0,0.0,72.0,0.0,0.0,38.0,0.0,0.0,0.0,2435.3079497950002,1189.863399795,309.15,40.164114470573566,13.050117260841603,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.6327704921176446,13.749019497594162,0.046023,31.835886,4.949883,4.164114,0.37299098024978106,,0.046023
2018-09-11 02:00:00,197.0,4.0,74.0,0.0,31.0,24.0,20.0,33.0,28.0,8.2,47.0,4.0,3000.0,60.0,20.0,1.0,13.0,9.0,72.0,0.0,0.0,82.0,380.0,0.0,57.0,23.0,1.0,4.0,2847.1872497950003,905.4705497949999,297.15,46.73680772378418,3.9156327252940173,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,24.0,1.1964547377543644,4.234988976653582,19.289780650623783,0.219546,35.263192,9.084367,22.736808,1.444817042889595,,0.219546
2018-09-11 03:00:00,197.0,4.0,74.0,0.0,34.0,27.0,23.0,32.0,28.0,8.4,47.0,5.0,3000.0,60.0,20.0,3.0,15.0,9.0,44.0,11.0,32.0,86.0,570.0,0.0,60.0,21.0,0.0,1.0,2847.1872497950003,925.083849795,300.15,46.73680772378418,4.610211269363276,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,27.0,1.2132366146708666,3.8020827147133884,18.977305859086737,0.200349,39.263192,10.389789,19.736808,1.5495882820892641,,0.200349
