Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-09-11 04:00:00,197.0,4.0,60.0,0.0,32.0,42.0,32.0,37.0,25.6,9.2,43.0,8.0,3000.0,40.0,20.0,1.0,13.0,8.0,52.0,0.0,0.0,78.0,380.0,0.0,21.0,4.0,1.0,1.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,34.922355,5.717677,1.077645,0.09728105198059978,,0.013903
2018-09-11 06:00:00,197.0,4.0,51.0,0.0,32.0,15.0,11.0,33.0,26.2,7.4,44.0,1.0,3000.0,40.0,20.0,3.0,15.0,8.0,35.0,10.0,26.0,88.0,570.0,0.0,56.0,9.0,1.0,2.0,2670.667549795,827.0173497950001,288.15,44.01540253572364,1.0182989954336676,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,15.0,1.1474060206212153,4.774482087448062,20.391325502392014,0.234143,43.984597,13.981701,29.015403,2.4148506813427804,,0.234143
2018-09-11 07:00:00,197.0,4.0,51.0,0.0,36.0,15.0,11.0,39.0,28.0,8.4,47.0,5.0,3000.0,80.0,20.0,1.0,17.0,9.0,27.0,12.0,20.0,90.0,380.0,0.0,56.0,0.0,1.0,0.0,2847.1872497950003,925.083849795,288.15,46.73680772378418,4.610211269363276,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,15.0,1.1467680438302978,4.840242672041791,18.977305859086737,0.255054,43.263192,12.389789,31.736808,2.955888641807062,,0.255054
2018-09-11 08:00:00,197.0,4.0,60.0,0.0,33.0,22.0,16.0,30.0,24.4,9.5,41.0,9.0,3000.0,60.0,20.0,1.0,18.0,7.0,39.0,0.0,0.0,77.0,380.0,0.0,57.0,3.0,1.0,1.0,2494.1478497949997,1032.956999795,295.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,22.0,1.186824277479918,2.60181412758989,16.41095061264665,0.158541,35.84734,9.756171,19.15266,2.3492528620892257,,0.158541
2018-09-11 09:00:00,197.0,4.0,51.0,0.0,30.0,20.0,21.0,36.0,23.2,8.9,39.0,7.0,3000.0,60.0,20.0,1.0,19.0,7.0,36.0,0.0,0.0,78.0,380.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,293.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,20.0,1.1761740443735287,2.5767447414566322,16.92756237575774,0.152222,38.842753,12.700641,19.157247,2.092031325784244,,0.152222
2018-09-11 10:00:00,197.0,4.0,60.0,0.0,29.0,25.0,24.0,30.0,23.8,9.5,40.0,9.0,3000.0,40.0,20.0,0.0,18.0,7.0,39.0,0.0,0.0,79.0,0.0,0.0,37.0,0.0,2.0,0.0,2435.3079497950002,1032.956999795,298.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.1598637151134206,16.180904466071684,0.133482,38.835886,9.756171,15.164114,1.3582908021921178,,0.133482
2018-09-11 11:00:00,197.0,4.0,74.0,0.0,28.0,32.0,28.0,26.0,23.2,10.3,39.0,11.0,3000.0,20.0,20.0,0.0,13.0,7.0,43.0,0.0,0.0,71.0,0.0,0.0,57.0,8.0,1.0,2.0,2376.468049795,1111.4101997950002,305.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.061271031472637,14.658988568585235,0.072397,31.842753,2.289197,7.157247,0.6414886376938637,,0.072397
2018-09-11 12:00:00,197.0,4.0,51.0,0.0,30.0,33.0,28.0,35.0,23.8,8.7,40.0,6.0,3000.0,60.0,20.0,0.0,20.0,7.0,32.0,0.0,0.0,74.0,0.0,0.0,24.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,306.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.3297251587927128,17.502659409168057,0.075973,33.835886,14.368439,7.164114,0.7048438917862488,,0.075973
2018-09-12 03:00:00,197.0,4.0,74.0,0.0,30.0,26.0,26.0,27.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,2.0,19.0,7.0,45.0,0.0,0.0,73.0,470.0,0.0,52.0,6.0,1.0,1.0,2435.3079497950002,1072.183599795,299.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.9602142272504095,15.548195818578431,0.126073,32.835886,9.505709,14.164114,1.3935413695907257,,0.126073
2018-09-12 05:00:00,197.0,4.0,37.0,0.0,30.0,24.0,29.0,32.0,23.2,10.3,39.0,11.0,3000.0,20.0,20.0,1.0,21.0,7.0,27.0,0.0,0.0,73.0,380.0,0.0,50.0,3.0,1.0,1.0,2376.468049795,1111.4101997950002,297.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,1.8431831061846478,14.658988568585235,0.125737,33.842753,10.289197,15.157247,1.6552188076214318,,0.125737
2018-09-12 06:00:00,197.0,4.0,51.0,0.0,33.0,38.0,42.0,30.0,23.8,9.5,40.0,9.0,3000.0,20.0,20.0,1.0,14.0,7.0,41.0,0.0,0.0,77.0,380.0,0.0,60.0,11.0,0.0,1.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,36.835886,5.756171,2.164114,0.3020769711161161,,0.025275
2018-09-12 07:00:00,197.0,4.0,144.0,0.0,31.0,30.0,24.0,30.0,25.6,8.7,43.0,6.0,3000.0,40.0,20.0,5.0,9.0,8.0,62.0,10.0,44.0,78.0,550.0,520.0,60.0,57.0,0.0,1.0,2611.827649795,954.503799795,303.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,30.0,1.2313904812440295,2.414397723372372,18.062541957026287,0.133669,34.922355,3.368439,13.077645,1.082797560650087,,0.133669
2018-09-12 08:00:00,197.0,4.0,102.0,0.0,31.0,24.0,18.0,33.0,23.2,8.2,39.0,4.0,3000.0,100.0,20.0,5.0,12.0,7.0,56.0,9.0,40.0,83.0,550.0,520.0,60.0,60.0,0.0,0.0,2376.468049795,905.4705497949999,297.15,39.15724672182836,3.9156327252940173,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,2.4433772031369396,18.15338791339066,0.134596,43.842753,8.084367,15.157247,1.858132715226084,,0.134596
2018-09-12 09:00:00,197.0,4.0,130.0,0.0,29.0,25.0,21.0,29.0,24.4,9.2,41.0,8.0,3000.0,60.0,20.0,4.0,17.0,7.0,41.0,9.0,30.0,77.0,380.0,380.0,60.0,50.0,0.0,0.0,2494.1478497949997,1003.5370497949999,298.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.442937231632433,16.8895781627185,0.144642,35.84734,9.717677,16.15266,1.329146039526072,,0.144642
2018-09-12 10:00:00,197.0,4.0,130.0,0.0,28.0,41.0,33.0,34.0,25.6,10.3,43.0,11.0,3000.0,40.0,20.0,1.0,17.0,8.0,56.0,0.0,0.0,72.0,380.0,0.0,60.0,53.0,0.0,1.0,2611.827649795,1111.4101997950002,314.15,43.07764542076404,10.710802812920974,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.4086250139006743,15.616318280863856,0.026167,28.922355,6.289197,2.077645,0.13779638279189071,,0.026167
2018-09-12 11:00:00,197.0,4.0,130.0,0.0,28.0,24.0,20.0,33.0,24.4,9.9,41.0,10.0,3000.0,80.0,20.0,3.0,19.0,7.0,33.0,9.0,25.0,74.0,570.0,0.0,60.0,49.0,0.0,1.0,2494.1478497949997,1072.183599795,297.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.3157177650407896,15.78848378466488,0.146671,32.84734,9.505709,17.15266,1.3041209846849058,,0.146671
2018-09-12 12:00:00,197.0,4.0,130.0,0.0,28.0,38.0,24.0,45.0,26.8,8.9,45.0,7.0,3000.0,120.0,20.0,3.0,16.0,8.0,52.0,11.0,37.0,84.0,570.0,0.0,60.0,60.0,0.0,0.0,2729.507449795,974.1170997950001,311.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.5138233728837578,18.018988358107777,0.084013,39.06252,9.700641,6.93748,0.40959340720050097,,0.084013
2018-09-12 14:00:00,197.0,4.0,116.0,0.0,28.0,24.0,18.0,38.0,24.4,10.3,41.0,11.0,3000.0,100.0,20.0,2.0,19.0,7.0,29.0,9.0,22.0,75.0,470.0,0.0,60.0,46.0,0.0,1.0,2494.1478497949997,1111.4101997950002,297.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.19367060785951,15.182917226271625,0.144483,33.84734,8.289197,17.15266,1.3041209846849058,,0.144483
2018-09-12 15:00:00,197.0,4.0,130.0,0.0,28.0,34.0,26.0,36.0,26.2,9.9,44.0,10.0,3000.0,80.0,20.0,2.0,19.0,8.0,35.0,10.0,26.0,77.0,470.0,0.0,60.0,60.0,0.0,0.0,2670.667549795,1072.183599795,307.15,44.01540253572364,9.494291351226025,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,1.795944941438519,16.377004437625377,0.109663,32.984597,9.505709,10.015403,0.6253606787378488,,0.109663
2018-09-12 16:00:00,197.0,4.0,116.0,0.0,27.0,21.0,17.0,28.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,3.0,19.0,7.0,29.0,9.0,22.0,72.0,570.0,0.0,60.0,31.0,0.0,1.0,2435.3079497950002,1111.4101997950002,294.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,21.0,1.181497904791462,2.2084975419389314,14.932665510930683,0.147897,31.835886,8.289197,19.164114,1.4557845150039184,,0.147897
2018-09-12 17:00:00,197.0,4.0,130.0,0.0,28.0,26.0,15.0,42.0,27.4,9.9,46.0,10.0,3000.0,120.0,20.0,2.0,19.0,8.0,39.0,11.0,28.0,80.0,470.0,0.0,60.0,44.0,0.0,1.0,2788.347349795,1072.183599795,299.15,45.84443855943209,9.494291351226025,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,26.0,1.2078952297315662,3.1156159852603786,16.665440323577755,0.186951,34.155561,9.505709,19.844439,1.112079762773526,,0.186951
2018-09-12 19:00:00,197.0,4.0,121.0,0.0,27.0,32.0,24.0,43.0,26.2,9.5,44.0,9.0,3000.0,120.0,20.0,3.0,18.0,8.0,44.0,10.0,32.0,81.0,570.0,0.0,60.0,22.0,0.0,1.0,2670.667549795,1032.956999795,305.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,32.0,1.2425549693000792,2.156066798237759,16.969236726318336,0.127057,36.984597,9.756171,12.015403,0.7061486188630449,,0.127057
2018-09-12 20:00:00,197.0,4.0,130.0,0.0,27.0,40.0,34.0,36.0,25.0,9.9,42.0,10.0,3000.0,40.0,20.0,1.0,20.0,7.0,48.0,0.0,0.0,69.0,380.0,0.0,60.0,44.0,0.0,1.0,2552.987749795,1072.183599795,313.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4172708090135112,16.00625337884516,0.026069,26.87639,10.505709,2.12361,0.14041686807905948,,0.026069
2018-09-12 21:00:00,197.0,4.0,121.0,0.0,27.0,27.0,18.0,41.0,25.6,9.5,43.0,9.0,3000.0,120.0,20.0,3.0,18.0,8.0,43.0,10.0,31.0,79.0,570.0,0.0,60.0,29.0,0.0,0.0,2611.827649795,1032.956999795,300.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,27.0,1.214348086433028,2.5498085314719194,16.80444238017335,0.151734,35.922355,9.756171,16.077645,0.9999999738292498,,0.151734
2018-09-12 22:00:00,197.0,4.0,116.0,0.0,27.0,27.0,23.0,35.0,25.0,10.7,42.0,12.0,3000.0,80.0,20.0,1.0,21.0,7.0,48.0,0.0,0.0,74.0,380.0,0.0,60.0,40.0,0.0,1.0,2552.987749795,1150.636799795,300.15,42.123610354308255,11.895448307885943,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,27.0,1.2146292075023584,2.0247196810880714,14.830480259164476,0.136524,31.87639,9.104552,15.12361,0.9999999765725083,,0.136524
2018-09-12 23:00:00,197.0,4.0,102.0,0.0,28.0,23.0,20.0,36.0,23.8,10.3,40.0,11.0,3000.0,80.0,20.0,2.0,20.0,7.0,55.0,0.0,0.0,74.0,470.0,0.0,60.0,33.0,0.0,2.0,2435.3079497950002,1111.4101997950002,296.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,23.0,1.1926658063964186,2.086549744498915,14.932665510930683,0.139731,33.835886,9.289197,17.164114,1.411045090172575,,0.139731
2018-09-13 00:00:00,197.0,4.0,93.0,0.0,28.0,24.0,15.0,37.0,24.4,8.4,41.0,5.0,3000.0,120.0,20.0,4.0,17.0,8.0,47.0,10.0,34.0,81.0,380.0,380.0,60.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,297.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.8057156879592795,18.219727270007656,0.153993,39.84734,12.389789,17.15266,1.3041209846849058,,0.153993
2018-09-13 01:00:00,197.0,4.0,70.0,0.0,28.0,37.0,42.0,32.0,23.2,8.9,39.0,7.0,3000.0,20.0,20.0,5.0,10.0,7.0,43.0,9.0,31.0,74.0,550.0,520.0,60.0,59.0,0.0,0.0,2376.468049795,974.1170997950001,310.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4171284643365335,16.92756237575774,0.024642,34.842753,3.700641,2.157247,0.19334940364628667,,0.024642
2018-09-13 02:00:00,197.0,4.0,42.0,0.0,33.0,36.0,25.0,35.0,22.7,8.4,38.0,5.0,3000.0,60.0,20.0,0.0,17.0,7.0,48.0,0.0,0.0,85.0,0.0,0.0,60.0,57.0,0.0,1.0,2327.434799795,925.083849795,309.15,38.30363455847197,4.610211269363276,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,36.0,1.2680573829050272,0.453228562435426,17.592029173288942,0.025763,46.696365,12.389789,2.303635,0.4343502506823736,,0.025763
2018-09-13 03:00:00,197.0,4.0,65.0,0.0,34.0,37.0,21.0,43.0,25.6,8.2,43.0,4.0,3000.0,120.0,20.0,4.0,14.0,8.0,54.0,10.0,39.0,87.0,380.0,380.0,60.0,48.0,0.0,2.0,2611.827649795,905.4705497949999,310.15,43.07764542076404,3.9156327252940173,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.3484621570160318,18.888953814075013,0.071389,43.922355,10.084367,6.077645,0.6695177789273532,,0.071389
2018-09-13 04:00:00,197.0,4.0,102.0,0.0,32.0,26.0,23.0,34.0,26.8,8.7,45.0,6.0,3000.0,60.0,20.0,4.0,15.0,8.0,50.0,11.0,36.0,78.0,380.0,380.0,55.0,38.0,1.0,2.0,2729.507449795,954.503799795,299.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,26.0,1.2081655058277843,3.3493196723720886,18.329954427954103,0.182724,33.06252,9.368439,18.93748,1.463768872266996,,0.182724
2018-09-13 05:00:00,197.0,4.0,116.0,0.0,31.0,32.0,28.0,40.0,25.0,10.3,42.0,11.0,3000.0,100.0,20.0,2.0,14.0,7.0,28.0,10.0,21.0,81.0,470.0,0.0,56.0,44.0,1.0,1.0,2552.987749795,1111.4101997950002,305.15,42.123610354308255,10.710802812920974,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,32.0,1.2432014980642576,1.6009498416070096,15.410564924378598,0.103887,38.87639,3.289197,10.12361,0.9101010982535047,,0.103887
2018-09-13 06:00:00,197.0,4.0,51.0,0.0,30.0,31.0,27.0,30.0,23.8,8.4,40.0,5.0,3000.0,20.0,20.0,2.0,16.0,7.0,29.0,9.0,22.0,79.0,470.0,0.0,51.0,35.0,2.0,2.0,2435.3079497950002,925.083849795,304.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.6901152094648373,18.01944200903897,0.093794,38.835886,11.389789,9.164114,0.901614599730385,,0.093794
2018-09-13 07:00:00,197.0,4.0,88.0,0.0,34.0,41.0,31.0,33.0,25.6,9.5,43.0,9.0,3000.0,20.0,20.0,2.0,11.0,8.0,55.0,0.0,0.0,75.0,470.0,0.0,60.0,50.0,0.0,2.0,2611.827649795,1032.956999795,314.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.44080282499612417,16.80444238017335,0.026231,31.922355,2.756171,2.077645,0.22887487929938663,,0.026231
2018-09-13 08:00:00,197.0,4.0,88.0,0.0,31.0,25.0,22.0,41.0,25.0,9.5,42.0,9.0,3000.0,120.0,20.0,3.0,13.0,8.0,34.0,10.0,25.0,80.0,570.0,0.0,60.0,60.0,0.0,0.0,2552.987749795,1032.956999795,298.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,25.0,1.2033568040538971,2.5469755322047427,16.618566422849764,0.153261,37.87639,4.756171,17.12361,1.5393931875155893,,0.153261
2018-09-13 09:00:00,197.0,4.0,93.0,0.0,30.0,28.0,20.0,35.0,25.0,8.7,42.0,6.0,3000.0,100.0,20.0,4.0,17.0,8.0,46.0,10.0,34.0,83.0,380.0,380.0,60.0,60.0,0.0,0.0,2552.987749795,954.503799795,301.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,28.0,1.2202952480976117,2.4621650546036737,17.89771409349086,0.137569,40.87639,11.368439,14.12361,1.1649673312851911,,0.137569
2018-09-13 10:00:00,197.0,4.0,70.0,0.0,30.0,37.0,31.0,35.0,23.8,9.2,40.0,8.0,3000.0,40.0,20.0,4.0,14.0,7.0,36.0,9.0,27.0,77.0,380.0,380.0,60.0,60.0,0.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,36.835886,6.717677,3.164114,0.3113024758979764,,0.036236
2018-09-13 11:00:00,197.0,4.0,107.0,0.0,29.0,26.0,21.0,43.0,26.2,9.5,44.0,9.0,3000.0,120.0,20.0,3.0,19.0,8.0,37.0,10.0,27.0,78.0,570.0,0.0,60.0,60.0,0.0,0.0,2670.667549795,1032.956999795,299.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,26.0,1.208436983000549,2.8518790484057286,16.969236726318336,0.168062,33.984597,10.756171,18.015403,1.1997948744390277,,0.168062
2018-09-13 12:00:00,197.0,4.0,107.0,0.0,29.0,26.0,16.0,41.0,25.0,9.2,42.0,8.0,3000.0,120.0,20.0,4.0,17.0,8.0,48.0,10.0,34.0,80.0,380.0,380.0,60.0,54.0,0.0,0.0,2552.987749795,1003.5370497949999,299.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,26.0,1.2089836029869314,2.5433195372555435,17.08938651952733,0.148825,37.87639,9.717677,16.12361,1.2285956047686906,,0.148825
2018-09-13 13:00:00,197.0,4.0,84.0,0.0,30.0,43.0,36.0,40.0,27.4,9.9,46.0,10.0,3000.0,40.0,20.0,1.0,16.0,9.0,71.0,0.0,0.0,75.0,380.0,0.0,60.0,27.0,0.0,1.0,2788.347349795,1072.183599795,316.15,45.84443855943209,9.494291351226025,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6374003542121237,16.665440323577755,0.038247,29.155561,6.505709,2.844439,0.17952286471562753,,0.038247
2018-09-13 14:00:00,197.0,4.0,56.0,0.0,27.0,24.0,25.0,27.0,23.2,9.9,39.0,10.0,3000.0,40.0,20.0,3.0,19.0,7.0,49.0,0.0,0.0,71.0,570.0,0.0,60.0,8.0,0.0,2.0,2376.468049795,1072.183599795,297.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,1.950633396430303,15.28457656710135,0.127621,31.842753,9.505709,15.157247,1.2467664222677275,,0.127621
2018-09-13 15:00:00,197.0,4.0,70.0,0.0,28.0,40.0,26.0,45.0,26.2,9.5,44.0,9.0,3000.0,120.0,20.0,1.0,19.0,8.0,34.0,10.0,25.0,81.0,380.0,0.0,60.0,36.0,0.0,0.0,2670.667549795,1032.956999795,313.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8482434003429821,16.969236726318336,0.049987,36.984597,10.756171,4.015403,0.25072132848633194,,0.049987
2018-09-13 16:00:00,197.0,4.0,70.0,0.0,28.0,26.0,22.0,33.0,25.6,10.3,43.0,11.0,3000.0,60.0,20.0,1.0,20.0,8.0,50.0,0.0,0.0,80.0,380.0,0.0,60.0,5.0,0.0,1.0,2611.827649795,1111.4101997950002,299.15,43.07764542076404,10.710802812920974,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,26.0,1.2087096767655068,2.401823802314273,15.616318280863856,0.153802,36.922355,9.289197,17.077645,1.132646678139922,,0.153802
2018-09-13 17:00:00,197.0,4.0,70.0,0.0,28.0,23.0,21.0,36.0,24.4,10.7,41.0,12.0,3000.0,80.0,20.0,1.0,21.0,7.0,43.0,0.0,0.0,74.0,380.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1150.636799795,296.15,41.15266006868552,11.895448307885943,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,23.0,1.1924092227243746,2.1376670262527355,14.593213209588964,0.146484,32.84734,9.104552,18.15266,1.3801512321616765,,0.146484
2018-09-13 18:00:00,197.0,4.0,70.0,0.0,28.0,25.0,22.0,31.0,24.4,10.7,41.0,12.0,3000.0,60.0,20.0,1.0,21.0,7.0,42.0,0.0,0.0,74.0,380.0,0.0,56.0,3.0,1.0,1.0,2494.1478497949997,1150.636799795,298.15,41.15266006868552,11.895448307885943,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.0060305066791897,14.593213209588964,0.137463,32.84734,9.104552,16.15266,1.228090737208135,,0.137463
2018-09-13 19:00:00,197.0,4.0,70.0,0.0,28.0,24.0,18.0,37.0,26.8,9.9,45.0,10.0,3000.0,80.0,20.0,1.0,20.0,8.0,58.0,0.0,0.0,78.0,380.0,0.0,60.0,3.0,0.0,1.0,2729.507449795,1072.183599795,297.15,44.937479651873446,9.494291351226025,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,24.0,1.196968578362942,3.0830996128816923,16.531240007641635,0.186501,33.06252,10.505709,20.93748,1.2361626658948703,,0.186501
2018-09-13 20:00:00,197.0,4.0,70.0,0.0,28.0,39.0,35.0,33.0,23.8,11.1,40.0,13.0,3000.0,20.0,20.0,0.0,17.0,7.0,41.0,0.0,0.0,70.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1189.863399795,312.15,40.164114470573566,13.050117260841603,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.19025522946609622,13.749019497594162,0.013838,29.835886,3.949883,1.164114,0.09570067782707321,,0.013838
2018-09-13 21:00:00,197.0,4.0,70.0,0.0,27.0,24.0,21.0,35.0,24.4,10.7,41.0,12.0,3000.0,60.0,20.0,1.0,21.0,7.0,45.0,0.0,0.0,73.0,380.0,0.0,60.0,3.0,0.0,1.0,2494.1478497949997,1150.636799795,297.15,41.15266006868552,11.895448307885943,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.0748204206803114,14.593213209588964,0.142177,31.84734,9.104552,17.15266,1.2119742802239943,,0.142177
2018-09-13 22:00:00,197.0,4.0,70.0,0.0,27.0,34.0,28.0,35.0,24.4,10.3,41.0,11.0,3000.0,60.0,20.0,1.0,20.0,7.0,48.0,0.0,0.0,72.0,380.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,307.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.1593798967300901,15.182917226271625,0.076361,30.84734,9.289197,7.15266,0.5053933299667198,,0.076361
2018-09-13 23:00:00,197.0,4.0,70.0,0.0,28.0,25.0,21.0,33.0,25.6,10.3,43.0,11.0,3000.0,60.0,20.0,1.0,20.0,8.0,51.0,0.0,0.0,78.0,380.0,0.0,60.0,28.0,0.0,2.0,2611.827649795,1111.4101997950002,298.15,43.07764542076404,10.710802812920974,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,25.0,1.2030896907209456,2.4825278005937244,15.616318280863856,0.15897,34.922355,9.289197,18.077645,1.1989700311631242,,0.15897
2018-09-14 00:00:00,197.0,4.0,56.0,0.0,30.0,25.0,19.0,39.0,24.4,9.5,41.0,9.0,3000.0,100.0,20.0,3.0,15.0,7.0,31.0,9.0,23.0,78.0,570.0,0.0,60.0,60.0,0.0,0.0,2494.1478497949997,1032.956999795,298.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.3518734853889196,16.41095061264665,0.143311,36.84734,6.756171,16.15266,1.4483235300386765,,0.143311
2018-09-14 01:00:00,197.0,4.0,56.0,0.0,32.0,26.0,20.0,44.0,26.8,8.9,45.0,7.0,3000.0,120.0,20.0,3.0,16.0,8.0,40.0,10.0,29.0,82.0,570.0,0.0,60.0,56.0,0.0,1.0,2729.507449795,974.1170997950001,299.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,26.0,1.2081655058277843,3.2743571856186104,18.018988358107777,0.181717,37.06252,9.700641,18.93748,1.463768872266996,,0.181717
2018-09-14 02:00:00,197.0,4.0,107.0,0.0,32.0,25.0,14.0,34.0,25.0,7.2,42.0,0.0,3000.0,40.0,20.0,7.0,10.0,8.0,90.0,10.0,63.0,84.0,940.0,910.0,60.0,60.0,0.0,0.0,2552.987749795,807.4040497950001,298.15,42.123610354308255,0.2617237001121566,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,25.0,1.2033568040538971,3.3499713005497833,20.527159369477815,0.163197,41.87639,9.738276,17.12361,1.6914528908861837,,0.163197
2018-09-14 03:00:00,197.0,4.0,79.0,0.0,32.0,24.0,17.0,35.0,24.4,7.4,41.0,1.0,3000.0,60.0,20.0,5.0,12.0,8.0,62.0,10.0,44.0,83.0,550.0,520.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,297.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,3.1660761906600623,20.007743266785397,0.158243,41.84734,10.981701,17.15266,1.8740628266841575,,0.158243
2018-09-14 04:00:00,197.0,4.0,116.0,0.0,32.0,34.0,10.0,43.0,28.0,7.4,47.0,1.0,3000.0,120.0,20.0,5.0,10.0,9.0,85.0,11.0,60.0,86.0,550.0,520.0,60.0,60.0,0.0,0.0,2847.1872497950003,827.0173497950001,307.15,46.73680772378418,1.0182989954336676,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,34.0,1.2531247464329864,3.068362377388179,20.59322395589394,0.148999,39.263192,8.981701,12.736808,0.8642854164028807,,0.148999
2018-09-14 05:00:00,197.0,4.0,144.0,0.0,32.0,23.0,5.0,35.0,29.2,5.7,49.0,-6.0,3000.0,100.0,20.0,7.0,7.0,13.0,137.0,16.0,120.0,97.0,940.0,910.0,60.0,60.0,0.0,0.0,2964.867049795,660.3042997950001,296.15,48.47973917390766,-5.906966194072766,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,23.0,1.190393042242418,6.2967204670555885,23.63963532443803,0.266363,48.520261,12.906966,25.479739,1.546125137729244,,0.266363
2018-09-14 06:00:00,197.0,4.0,107.0,0.0,33.0,31.0,22.0,37.0,26.8,7.2,45.0,0.0,3000.0,80.0,20.0,5.0,12.0,9.0,72.0,11.0,50.0,81.0,550.0,520.0,60.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,304.15,44.937479651873446,0.2617237001121566,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,31.0,1.236496226219648,3.1644674473932413,20.83046691479483,0.151915,36.06252,11.738276,13.93748,1.1675395817585899,,0.151915
2018-09-14 07:00:00,197.0,4.0,121.0,0.0,31.0,32.0,20.0,38.0,26.8,7.2,45.0,0.0,3000.0,120.0,20.0,5.0,15.0,9.0,84.0,11.0,59.0,83.0,550.0,520.0,60.0,55.0,0.0,1.0,2729.507449795,807.4040497950001,305.15,44.937479651873446,0.2617237001121566,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,32.0,1.2422345423220482,2.9871847666597735,20.83046691479483,0.143405,38.06252,14.738276,12.93748,0.928251041303653,,0.143405
2018-09-14 08:00:00,197.0,4.0,74.0,0.0,32.0,27.0,19.0,37.0,23.2,7.4,39.0,1.0,3000.0,100.0,20.0,6.0,3.0,8.0,58.0,9.0,41.0,78.0,860.0,660.0,60.0,50.0,0.0,0.0,2376.468049795,827.0173497950001,300.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,27.0,1.2154806664332065,2.2885233174123454,19.64333458974271,0.116504,38.842753,1.981701,12.157247,1.6985926952779915,,0.116504
2018-09-14 09:00:00,197.0,4.0,70.0,0.0,33.0,40.0,34.0,38.0,24.4,8.7,41.0,6.0,3000.0,40.0,20.0,1.0,21.0,7.0,39.0,0.0,0.0,68.0,380.0,0.0,60.0,53.0,0.0,1.0,2494.1478497949997,954.503799795,313.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.25009817382492794,17.711309964550722,0.014121,26.84734,15.368439,1.15266,0.1413845285206215,,0.014121
2018-09-14 10:00:00,197.0,4.0,116.0,0.0,30.0,27.0,24.0,38.0,27.4,9.5,46.0,9.0,3000.0,100.0,20.0,3.0,19.0,8.0,39.0,10.0,29.0,80.0,570.0,0.0,60.0,56.0,0.0,1.0,2788.347349795,1032.956999795,300.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,27.0,1.2135125653142964,3.163692314907316,17.237839054368457,0.183532,34.155561,10.756171,18.844439,1.189340911595888,,0.183532
2018-09-14 11:00:00,197.0,4.0,88.0,0.0,29.0,25.0,20.0,37.0,24.4,9.2,41.0,8.0,3000.0,100.0,20.0,4.0,17.0,7.0,39.0,9.0,28.0,80.0,380.0,380.0,60.0,49.0,0.0,1.0,2494.1478497949997,1003.5370497949999,298.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.442937231632433,16.8895781627185,0.144642,38.84734,9.717677,16.15266,1.329146039526072,,0.144642
2018-09-14 12:00:00,197.0,4.0,116.0,0.0,30.0,30.0,23.0,34.0,26.2,9.5,44.0,9.0,3000.0,60.0,20.0,3.0,19.0,8.0,37.0,10.0,28.0,79.0,570.0,0.0,60.0,56.0,0.0,1.0,2670.667549795,1032.956999795,303.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,30.0,1.2310867489805009,2.4134981635627706,16.969236726318336,0.142228,34.984597,10.756171,14.015403,1.0000000331261525,,0.142228
2018-09-14 13:00:00,197.0,4.0,93.0,0.0,29.0,21.0,10.0,32.0,25.0,8.9,42.0,7.0,3000.0,60.0,20.0,4.0,18.0,8.0,43.0,10.0,31.0,73.0,380.0,380.0,60.0,17.0,0.0,2.0,2552.987749795,974.1170997950001,294.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,21.0,1.1810089317995522,3.10595113502945,17.57071382148552,0.176769,30.87639,11.700641,21.12361,1.6095883243794633,,0.176769
2018-09-14 14:00:00,197.0,4.0,70.0,0.0,29.0,37.0,27.0,46.0,27.4,9.5,46.0,9.0,3000.0,120.0,20.0,1.0,19.0,8.0,35.0,11.0,26.0,84.0,380.0,0.0,60.0,22.0,0.0,0.0,2788.347349795,1032.956999795,310.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,37.0,1.271041475179858,1.8163442420319114,17.237839054368457,0.10537,38.155561,10.756171,8.844439,0.5250658232860798,,0.10537
2018-09-14 15:00:00,197.0,4.0,70.0,0.0,28.0,26.0,23.0,36.0,23.8,10.3,40.0,11.0,3000.0,80.0,20.0,1.0,21.0,7.0,41.0,0.0,0.0,73.0,380.0,0.0,60.0,21.0,0.0,2.0,2435.3079497950002,1111.4101997950002,299.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.8591184691125429,14.932665510930683,0.1245,32.835886,10.289197,14.164114,1.1644180128577932,,0.1245
2018-09-14 16:00:00,197.0,4.0,70.0,0.0,29.0,24.0,16.0,44.0,26.8,9.9,45.0,10.0,3000.0,120.0,20.0,1.0,20.0,8.0,31.0,10.0,23.0,84.0,380.0,0.0,60.0,14.0,0.0,0.0,2729.507449795,1072.183599795,297.15,44.937479651873446,9.494291351226025,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,24.0,1.196968578362942,3.0830996128816923,16.531240007641635,0.186501,39.06252,10.505709,20.93748,1.3137259125873648,,0.186501
2018-09-14 17:00:00,197.0,4.0,70.0,0.0,28.0,24.0,21.0,30.0,23.8,10.3,40.0,11.0,3000.0,60.0,20.0,1.0,21.0,7.0,39.0,0.0,0.0,75.0,380.0,0.0,60.0,3.0,0.0,1.0,2435.3079497950002,1111.4101997950002,297.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.016726652738244,14.932665510930683,0.135055,34.835886,10.289197,16.164114,1.3288360644009811,,0.135055
2018-09-14 18:00:00,197.0,4.0,70.0,0.0,27.0,25.0,26.0,30.0,22.7,10.7,38.0,12.0,3000.0,40.0,20.0,1.0,22.0,7.0,34.0,0.0,0.0,71.0,380.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1150.636799795,298.15,38.30363455847197,11.895448307885943,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,25.0,1.2043916958278926,1.5329628784053406,13.794951954394106,0.111125,32.696365,10.104552,13.303635,1.1769342799594533,,0.111125
2018-09-14 19:00:00,197.0,4.0,70.0,0.0,27.0,24.0,25.0,29.0,23.2,10.7,39.0,12.0,3000.0,40.0,20.0,1.0,22.0,7.0,34.0,0.0,0.0,70.0,380.0,0.0,60.0,3.0,0.0,1.0,2376.468049795,1150.636799795,297.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,1.7385474276232293,14.04978756433518,0.123742,30.842753,10.104552,15.157247,1.2467664222677275,,0.123742
2018-09-14 20:00:00,197.0,4.0,70.0,0.0,28.0,24.0,22.0,33.0,23.8,10.7,40.0,12.0,3000.0,60.0,20.0,1.0,22.0,7.0,36.0,0.0,0.0,73.0,380.0,0.0,60.0,3.0,0.0,1.0,2435.3079497950002,1150.636799795,297.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,1.9049360158141966,14.333258740892246,0.132903,32.835886,10.104552,16.164114,1.3288360644009811,,0.132903
2018-09-14 22:00:00,197.0,4.0,70.0,0.0,27.0,24.0,20.0,33.0,23.8,10.7,40.0,12.0,3000.0,60.0,20.0,0.0,21.0,7.0,36.0,0.0,0.0,72.0,0.0,0.0,60.0,3.0,0.0,1.0,2435.3079497950002,1150.636799795,297.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,1.9049360158141966,14.333258740892246,0.132903,31.835886,9.104552,16.164114,1.2278922396286125,,0.132903
2018-09-14 23:00:00,197.0,4.0,70.0,0.0,28.0,39.0,35.0,34.0,24.4,10.7,41.0,12.0,3000.0,40.0,20.0,1.0,20.0,7.0,47.0,0.0,0.0,72.0,380.0,0.0,60.0,33.0,0.0,1.0,2494.1478497949997,1150.636799795,312.15,41.15266006868552,11.895448307885943,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.3745752477841493,14.593213209588964,0.025668,30.84734,8.104552,2.15266,0.1636672725333452,,0.025668
2018-09-15 00:00:00,197.0,4.0,56.0,0.0,30.0,33.0,27.0,43.0,25.6,9.9,43.0,10.0,3000.0,120.0,20.0,1.0,20.0,8.0,26.0,10.0,20.0,83.0,380.0,0.0,60.0,55.0,0.0,1.0,2611.827649795,1072.183599795,306.15,43.07764542076404,9.494291351226025,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,33.0,1.2486649732289958,1.7367349077712084,16.20220481273312,0.107191,39.922355,10.505709,10.077645,0.7706008746803313,,0.107191
2018-09-15 01:00:00,197.0,4.0,56.0,0.0,32.0,37.0,25.0,42.0,24.4,8.7,41.0,6.0,3000.0,120.0,20.0,3.0,18.0,7.0,31.0,10.0,23.0,85.0,570.0,0.0,60.0,60.0,0.0,0.0,2494.1478497949997,954.503799795,310.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8489388837034991,17.711309964550722,0.047932,43.84734,12.368439,4.15266,0.4537107211276987,,0.047932
2018-09-15 02:00:00,197.0,4.0,56.0,0.0,32.0,33.0,25.0,42.0,25.0,9.2,42.0,8.0,3000.0,120.0,20.0,3.0,17.0,7.0,31.0,10.0,23.0,80.0,570.0,0.0,60.0,60.0,0.0,0.0,2552.987749795,1003.5370497949999,306.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,33.0,1.2489996053166807,1.6640601444075056,17.08938651952733,0.097374,37.87639,9.717677,9.12361,0.9012209755897321,,0.097374
2018-09-15 03:00:00,197.0,4.0,56.0,0.0,33.0,26.0,24.0,35.0,24.4,8.9,41.0,7.0,3000.0,60.0,20.0,4.0,17.0,7.0,31.0,9.0,23.0,77.0,380.0,380.0,60.0,59.0,0.0,0.0,2494.1478497949997,974.1170997950001,299.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.429717926814833,17.37888715556871,0.139809,35.84734,10.700641,15.15266,1.8586154546295355,,0.139809
2018-09-15 05:00:00,197.0,4.0,56.0,0.0,34.0,31.0,24.0,42.0,25.0,8.7,42.0,6.0,3000.0,120.0,20.0,4.0,15.0,8.0,39.0,10.0,29.0,84.0,380.0,380.0,59.0,33.0,0.0,1.0,2552.987749795,954.503799795,304.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,2.0575378166088285,17.89771409349086,0.114961,41.87639,9.368439,11.12361,1.3692938871816682,,0.114961
2018-09-15 07:00:00,197.0,4.0,42.0,0.0,37.0,40.0,27.0,45.0,26.2,8.7,44.0,6.0,3000.0,120.0,20.0,2.0,19.0,8.0,66.0,0.0,0.0,92.0,470.0,0.0,60.0,5.0,0.0,1.0,2670.667549795,954.503799795,313.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.913870913937819,18.206434855571885,0.050195,47.984597,13.368439,4.015403,0.5723695795861857,,0.050195
2018-09-15 09:00:00,197.0,4.0,56.0,0.0,32.0,24.0,22.0,37.0,24.4,9.2,41.0,8.0,3000.0,80.0,20.0,4.0,17.0,7.0,31.0,9.0,23.0,79.0,380.0,380.0,60.0,60.0,0.0,0.0,2494.1478497949997,1003.5370497949999,297.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.5376346406791965,16.8895781627185,0.150249,37.84734,9.717677,17.15266,1.8740628266841575,,0.150249
2018-09-15 10:00:00,197.0,4.0,70.0,0.0,32.0,38.0,28.0,43.0,25.0,8.2,42.0,4.0,3000.0,120.0,20.0,2.0,19.0,8.0,33.0,10.0,25.0,85.0,470.0,0.0,60.0,38.0,0.0,0.0,2552.987749795,905.4705497949999,311.15,42.123610354308255,3.9156327252940173,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.9177721583820547,18.73795187862575,0.048979,42.87639,15.084367,4.12361,0.40732602852945005,,0.048979
2018-09-15 11:00:00,197.0,4.0,56.0,0.0,30.0,21.0,13.0,37.0,25.6,9.5,43.0,9.0,3000.0,80.0,20.0,2.0,19.0,8.0,55.0,0.0,0.0,81.0,470.0,0.0,60.0,31.0,0.0,1.0,2611.827649795,1032.956999795,294.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,21.0,1.1807658179096578,3.06341873240842,16.80444238017335,0.182298,37.922355,10.756171,22.077645,1.6881972472618199,,0.182298
2018-09-15 12:00:00,197.0,4.0,70.0,0.0,31.0,39.0,30.0,47.0,27.4,9.5,46.0,9.0,3000.0,120.0,20.0,1.0,19.0,9.0,34.0,11.0,25.0,90.0,380.0,0.0,60.0,23.0,0.0,0.0,2788.347349795,1032.956999795,312.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,39.0,1.2829758340683302,1.4631918666474504,17.237839054368457,0.084883,44.155561,10.756171,6.844439,0.46107766033704745,,0.084883
2018-09-15 13:00:00,197.0,4.0,56.0,0.0,29.0,24.0,22.0,41.0,24.4,9.9,41.0,10.0,3000.0,120.0,20.0,1.0,21.0,7.0,48.0,0.0,0.0,77.0,380.0,0.0,60.0,23.0,0.0,2.0,2494.1478497949997,1072.183599795,297.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.3157177650407896,15.78848378466488,0.146671,35.84734,11.505709,17.15266,1.411432550820563,,0.146671
2018-09-15 14:00:00,197.0,4.0,70.0,0.0,29.0,22.0,19.0,33.0,24.4,9.9,41.0,10.0,3000.0,60.0,20.0,2.0,20.0,8.0,52.0,0.0,0.0,79.0,470.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,295.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,22.0,1.186824277479918,2.462374725447154,15.78848378466488,0.15596,37.84734,10.505709,19.15266,1.5760055734095448,,0.15596
2018-09-15 15:00:00,197.0,4.0,70.0,0.0,28.0,24.0,25.0,29.0,23.2,10.3,39.0,11.0,3000.0,40.0,20.0,2.0,21.0,7.0,40.0,0.0,0.0,72.0,470.0,0.0,60.0,28.0,0.0,2.0,2376.468049795,1111.4101997950002,297.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,1.8431831061846478,14.658988568585235,0.125737,32.842753,10.289197,15.157247,1.358511412169987,,0.125737
2018-09-15 16:00:00,197.0,4.0,70.0,0.0,29.0,23.0,13.0,36.0,26.2,9.9,44.0,10.0,3000.0,80.0,20.0,2.0,19.0,8.0,31.0,10.0,23.0,83.0,470.0,0.0,60.0,37.0,0.0,1.0,2670.667549795,1072.183599795,296.15,44.01540253572364,9.494291351226025,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,23.0,1.1916456697135986,2.9620146303981914,16.377004437625377,0.180864,38.984597,9.505709,21.015403,1.3995897179580477,,0.180864
2018-09-15 18:00:00,197.0,4.0,56.0,0.0,29.0,23.0,18.0,30.0,23.8,10.3,40.0,11.0,3000.0,60.0,20.0,1.0,22.0,7.0,38.0,0.0,0.0,74.0,380.0,0.0,60.0,3.0,0.0,1.0,2435.3079497950002,1111.4101997950002,296.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,23.0,1.1926658063964186,2.086549744498915,14.932665510930683,0.139731,33.835886,11.289197,17.164114,1.537436224363452,,0.139731
2018-09-15 20:00:00,197.0,4.0,70.0,0.0,28.0,31.0,25.0,41.0,25.0,9.9,42.0,10.0,3000.0,120.0,20.0,1.0,20.0,7.0,26.0,9.0,20.0,80.0,380.0,0.0,60.0,4.0,0.0,1.0,2552.987749795,1072.183599795,304.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,1.80058177644689,16.00625337884516,0.112492,37.87639,10.505709,11.12361,0.787589697035706,,0.112492
2018-09-15 21:00:00,197.0,4.0,70.0,0.0,28.0,23.0,22.0,31.0,23.2,10.3,39.0,11.0,3000.0,40.0,20.0,1.0,22.0,7.0,37.0,0.0,0.0,73.0,380.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,296.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,23.0,1.1929234434802765,1.9133329431759025,14.658988568585235,0.130523,33.842753,11.289197,16.157247,1.4481392589795026,,0.130523
2018-09-15 22:00:00,197.0,4.0,70.0,0.0,28.0,25.0,26.0,28.0,23.2,10.7,39.0,12.0,3000.0,40.0,20.0,1.0,22.0,7.0,35.0,0.0,0.0,73.0,380.0,0.0,60.0,11.0,0.0,2.0,2376.468049795,1150.636799795,298.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,25.0,1.2041652154850826,1.6690928754903886,14.04978756433518,0.118798,33.842753,10.104552,14.157247,1.2688835653604715,,0.118798
2018-09-15 23:00:00,197.0,4.0,70.0,0.0,30.0,24.0,12.0,41.0,28.6,9.2,48.0,8.0,3000.0,120.0,20.0,2.0,19.0,9.0,40.0,11.0,29.0,86.0,470.0,0.0,60.0,27.0,0.0,0.0,2906.0271497950002,1003.5370497949999,297.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,24.0,1.1961993722618478,3.998285539615418,17.853306982259507,0.223952,38.384915,11.717677,23.615085,1.3406171589478,,0.223952
2018-09-16 00:00:00,197.0,4.0,56.0,0.0,31.0,23.0,18.0,32.0,26.2,9.2,44.0,8.0,3000.0,40.0,20.0,3.0,17.0,8.0,64.0,0.0,0.0,79.0,570.0,0.0,60.0,34.0,0.0,2.0,2670.667549795,1003.5370497949999,296.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,23.0,1.1916456697135986,3.234857263041624,17.424616317114545,0.185649,34.984597,9.717677,21.015403,1.6146563997785393,,0.185649
2018-09-16 01:00:00,197.0,4.0,56.0,0.0,32.0,31.0,23.0,40.0,23.8,8.9,40.0,7.0,3000.0,120.0,20.0,4.0,16.0,7.0,39.0,9.0,28.0,80.0,380.0,380.0,60.0,60.0,0.0,0.0,2435.3079497950002,974.1170997950001,304.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.5979393993420417,17.16476704862434,0.093094,39.835886,9.700641,9.164114,1.1224872009120885,,0.093094
2018-09-16 03:00:00,197.0,4.0,56.0,0.0,34.0,24.0,20.0,39.0,26.2,8.4,44.0,5.0,3000.0,100.0,20.0,4.0,16.0,8.0,42.0,10.0,31.0,87.0,380.0,380.0,60.0,60.0,0.0,0.0,2670.667549795,925.083849795,297.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,24.0,1.1972270779471748,3.46205266327407,18.69015724990112,0.185234,42.984597,11.389789,20.015403,1.9984621615164904,,0.185234
2018-09-16 04:00:00,197.0,4.0,56.0,0.0,35.0,37.0,23.0,44.0,26.2,8.4,44.0,5.0,3000.0,120.0,20.0,4.0,12.0,8.0,46.0,10.0,33.0,87.0,380.0,380.0,60.0,60.0,0.0,0.0,2670.667549795,925.083849795,310.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.5506813693919577,18.69015724990112,0.082968,42.984597,7.389789,7.015403,0.7781574890529163,,0.082968
2018-09-16 05:00:00,197.0,4.0,56.0,0.0,37.0,34.0,25.0,45.0,26.8,8.4,45.0,5.0,3000.0,120.0,20.0,4.0,15.0,8.0,45.0,11.0,33.0,89.0,380.0,380.0,60.0,60.0,0.0,0.0,2729.507449795,925.083849795,307.15,44.937479651873446,4.610211269363276,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,34.0,1.2538008801355613,2.322200447470476,18.805555160057768,0.123485,44.06252,10.389789,10.93748,1.3779537686649035,,0.123485
2018-09-16 06:00:00,197.0,4.0,56.0,0.0,34.0,25.0,21.0,41.0,24.4,8.7,41.0,6.0,3000.0,120.0,20.0,5.0,16.0,7.0,40.0,9.0,29.0,81.0,550.0,520.0,60.0,60.0,0.0,0.0,2494.1478497949997,954.503799795,298.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.59928004196803,17.711309964550722,0.146758,39.84734,10.368439,16.15266,2.258273124248788,,0.146758
2018-09-16 07:00:00,197.0,4.0,70.0,0.0,35.0,37.0,23.0,35.0,25.6,7.9,43.0,3.0,3000.0,60.0,20.0,5.0,15.0,8.0,56.0,10.0,40.0,84.0,550.0,520.0,60.0,60.0,0.0,0.0,2611.827649795,876.050599795,310.15,43.07764542076404,2.852183332954155,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.3881602363402548,19.401123814864302,0.071551,40.922355,12.147817,6.077645,0.7524030436365864,,0.071551
2018-09-16 08:00:00,197.0,4.0,56.0,0.0,35.0,26.0,22.0,37.0,24.4,8.4,41.0,5.0,3000.0,80.0,20.0,5.0,15.0,8.0,43.0,10.0,31.0,80.0,550.0,520.0,60.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,299.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.5801801471149775,18.219727270007656,0.141615,38.84734,10.389789,15.15266,2.4627819237277113,,0.141615
2018-09-16 09:00:00,197.0,4.0,56.0,0.0,33.0,30.0,23.0,42.0,25.0,8.7,42.0,6.0,3000.0,120.0,20.0,4.0,16.0,8.0,42.0,10.0,31.0,84.0,380.0,380.0,60.0,60.0,0.0,0.0,2552.987749795,954.503799795,303.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,30.0,1.231695849862356,2.1989030121877597,17.89771409349086,0.122859,41.87639,10.368439,12.12361,1.3288171600045497,,0.122859
2018-09-16 11:00:00,197.0,4.0,56.0,0.0,30.0,23.0,20.0,36.0,23.2,9.2,39.0,8.0,3000.0,80.0,20.0,4.0,18.0,7.0,31.0,9.0,23.0,76.0,380.0,380.0,60.0,55.0,0.0,1.0,2376.468049795,1003.5370497949999,296.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,23.0,1.1929234434802765,2.2354009299571596,16.42207568853828,0.136122,36.842753,10.717677,16.157247,1.764421937162135,,0.136122
2018-09-16 12:00:00,197.0,4.0,70.0,0.0,31.0,37.0,24.0,44.0,26.2,8.9,44.0,7.0,3000.0,120.0,20.0,3.0,17.0,8.0,45.0,10.0,33.0,88.0,570.0,0.0,60.0,60.0,0.0,0.0,2670.667549795,974.1170997950001,310.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4777144132372968,17.89015853026877,0.082599,43.984597,10.700641,7.015403,0.5390077625908751,,0.082599
2018-09-16 13:00:00,197.0,4.0,56.0,0.0,31.0,32.0,25.0,42.0,25.0,9.2,42.0,8.0,3000.0,120.0,20.0,3.0,18.0,8.0,34.0,10.0,25.0,81.0,570.0,0.0,60.0,56.0,0.0,1.0,2552.987749795,1003.5370497949999,305.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,32.0,1.2432014980642576,1.8092464290686454,17.08938651952733,0.10587,38.87639,10.717677,10.12361,0.9101010982535047,,0.10587
2018-09-16 14:00:00,197.0,4.0,56.0,0.0,30.0,25.0,25.0,30.0,23.8,9.2,40.0,8.0,3000.0,40.0,20.0,4.0,19.0,7.0,29.0,9.0,22.0,76.0,380.0,380.0,60.0,60.0,0.0,0.0,2435.3079497950002,1003.5370497949999,298.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.245191291071433,16.6674071618713,0.134705,35.835886,11.717677,15.164114,1.4919267235627938,,0.134705
2018-09-16 16:00:00,197.0,4.0,56.0,0.0,30.0,21.0,13.0,32.0,23.8,9.5,40.0,9.0,3000.0,60.0,20.0,3.0,19.0,7.0,53.0,0.0,0.0,76.0,570.0,0.0,60.0,3.0,0.0,1.0,2435.3079497950002,1032.956999795,294.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,21.0,1.181497904791462,2.482677768960773,16.180904466071684,0.153433,35.835886,10.756171,19.164114,1.8854681394510664,,0.153433
2018-09-16 17:00:00,197.0,4.0,70.0,0.0,29.0,41.0,34.0,34.0,25.6,9.9,43.0,10.0,3000.0,40.0,20.0,2.0,19.0,8.0,61.0,0.0,0.0,75.0,470.0,0.0,60.0,57.0,0.0,1.0,2611.827649795,1072.183599795,314.15,43.07764542076404,9.494291351226025,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.4244925029591103,16.20220481273312,0.0262,31.922355,9.505709,2.077645,0.14758469459214715,,0.0262
2018-09-16 18:00:00,197.0,4.0,56.0,0.0,28.0,24.0,20.0,38.0,23.8,9.5,40.0,9.0,3000.0,100.0,20.0,3.0,11.0,7.0,30.0,9.0,22.0,78.0,570.0,0.0,60.0,18.0,0.0,2.0,2435.3079497950002,1032.956999795,297.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.249525871572012,16.180904466071684,0.139023,37.835886,2.756171,16.164114,1.3288360644009811,,0.139023
2018-09-16 19:00:00,197.0,4.0,70.0,0.0,29.0,28.0,19.0,38.0,27.4,9.5,46.0,9.0,3000.0,120.0,20.0,2.0,19.0,8.0,40.0,11.0,29.0,81.0,470.0,0.0,60.0,32.0,0.0,0.0,2788.347349795,1032.956999795,301.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,28.0,1.2191487225771578,3.0581932523169653,17.237839054368457,0.177412,35.155561,10.756171,17.844439,1.0593668015137232,,0.177412
2018-09-16 20:00:00,197.0,4.0,70.0,0.0,27.0,25.0,22.0,28.0,24.4,10.3,41.0,11.0,3000.0,60.0,20.0,2.0,20.0,7.0,54.0,0.0,0.0,73.0,470.0,0.0,60.0,5.0,0.0,1.0,2494.1478497949997,1111.4101997950002,298.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.1182276773725803,15.182917226271625,0.139514,31.84734,9.289197,16.15266,1.141316185198267,,0.139514
