Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-09-28 12:00:00,197.0,4.0,60.0,0.0,25.0,27.0,27.0,24.0,15.0,11.1,23.0,13.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,35.0,0.0,3.0,0.0,1572.322749795,1189.863399795,300.15,23.03263699001485,13.050117260841603,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,27.0,1.8540415904424785,-7.865365505424451,6.423061535233143,0.0,14.967363,13.949883,-3.967363,0.0,,0.0
2018-09-29 01:00:00,197.0,4.0,74.0,0.0,27.0,32.0,25.0,29.0,18.5,7.9,31.0,3.0,3000.0,20.0,20.0,0.0,24.0,6.0,39.0,0.0,0.0,50.0,0.0,0.0,60.0,16.0,0.0,1.0,1915.555499795,876.050599795,305.15,30.535742932427354,2.852183332954155,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-16.7481028170091,16.163351206512093,0.0,19.464257,21.147817,-1.464257,-0.4141299376068497,,0.0
2018-09-29 02:00:00,197.0,4.0,74.0,0.0,34.0,25.0,23.0,33.0,27.4,8.9,46.0,7.0,3000.0,60.0,20.0,1.0,17.0,9.0,60.0,0.0,0.0,84.0,380.0,0.0,60.0,0.0,0.0,0.0,2788.347349795,974.1170997950001,298.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,25.0,1.2022952179495063,3.596412678615799,18.12791965585354,0.198391,38.155561,10.700641,20.844439,1.75985032092559,,0.198391
2018-09-29 03:00:00,197.0,4.0,46.0,0.0,35.0,28.0,27.0,30.0,23.8,9.2,40.0,8.0,3000.0,40.0,20.0,1.0,16.0,7.0,43.0,0.0,0.0,76.0,380.0,0.0,60.0,7.0,0.0,1.0,2435.3079497950002,1003.5370497949999,301.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,28.0,1.2208770367389692,1.9231807077632674,16.6674071618713,0.115386,35.835886,8.717677,12.164114,2.3555082036454085,,0.115386
2018-09-29 04:00:00,197.0,4.0,60.0,0.0,33.0,29.0,26.0,29.0,23.8,9.2,40.0,8.0,3000.0,40.0,20.0,1.0,18.0,7.0,41.0,0.0,0.0,74.0,380.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,302.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,29.0,1.2265817396787952,1.8033244280300758,16.6674071618713,0.108195,33.835886,10.717677,11.164114,1.5583383048744321,,0.108195
2018-09-29 05:00:00,197.0,4.0,46.0,0.0,35.0,39.0,15.0,36.0,23.2,8.7,39.0,6.0,3000.0,80.0,20.0,1.0,19.0,7.0,34.0,0.0,0.0,76.0,380.0,0.0,60.0,3.0,0.0,1.0,2376.468049795,954.503799795,312.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.03232204826218821,17.270975856653948,0.001871,36.842753,13.368439,0.157247,0.03782479379305223,,0.001871
2018-09-29 06:00:00,197.0,4.0,60.0,0.0,36.0,26.0,18.0,32.0,22.7,9.5,38.0,9.0,3000.0,60.0,20.0,0.0,17.0,7.0,50.0,0.0,0.0,72.0,0.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1032.956999795,299.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,26.0,1.2100453678935872,1.7199329904108673,15.69818165875834,0.109563,33.696365,8.756171,12.303635,5.340966497811683,,0.109563
2018-09-29 07:00:00,197.0,4.0,60.0,0.0,35.0,37.0,30.0,36.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,1.0,18.0,7.0,36.0,0.0,0.0,74.0,380.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,310.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5612737437739492,15.548195818578431,0.036099,33.835886,8.505709,3.164114,0.6127118246564681,,0.036099
2018-09-29 08:00:00,197.0,4.0,32.0,0.0,38.0,31.0,27.0,31.0,22.1,9.5,37.0,9.0,3000.0,60.0,20.0,0.0,18.0,6.0,37.0,0.0,0.0,76.0,0.0,0.0,60.0,3.0,0.0,1.0,2268.5948997950004,1032.956999795,304.15,37.26111536149989,8.243829250455633,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,31.0,1.238980323386753,0.9596254785087659,15.39997920644202,0.062313,38.738885,9.756171,6.261115,0.0,,0.062313
2018-09-30 01:00:00,197.0,4.0,74.0,0.0,27.0,35.0,28.0,28.0,17.3,10.7,29.0,12.0,3000.0,20.0,20.0,1.0,25.0,4.0,33.0,0.0,0.0,42.0,380.0,0.0,60.0,9.0,0.0,1.0,1797.8756997950002,1150.636799795,308.15,28.086306441838985,11.895448307885943,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,35.0,1.857622415158767,-12.436742729983637,9.773292277951075,0.0,13.913694,13.104552,-6.913694,-6.364404861942964,,0.0
2018-09-30 02:00:00,197.0,4.0,74.0,0.0,31.0,26.0,24.0,30.0,23.8,9.5,40.0,9.0,3000.0,40.0,20.0,1.0,20.0,7.0,41.0,0.0,0.0,75.0,380.0,0.0,60.0,3.0,0.0,1.0,2435.3079497950002,1032.956999795,299.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,2.064131385518625,16.180904466071684,0.127566,34.835886,11.756171,14.164114,1.5456064026133332,,0.127566
2018-09-30 03:00:00,197.0,4.0,74.0,0.0,33.0,28.0,24.0,33.0,24.4,9.5,41.0,9.0,3000.0,80.0,20.0,1.0,19.0,7.0,44.0,0.0,0.0,73.0,380.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,301.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,28.0,1.2205854149165034,2.047329845131006,16.41095061264665,0.124754,31.84734,10.756171,13.15266,1.6132967508996907,,0.124754
2018-09-30 04:00:00,197.0,4.0,46.0,0.0,34.0,24.0,19.0,36.0,23.8,9.2,40.0,8.0,3000.0,60.0,20.0,0.0,21.0,7.0,33.0,0.0,0.0,83.0,0.0,0.0,56.0,3.0,1.0,1.0,2435.3079497950002,1003.5370497949999,297.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.3402596586215267,16.6674071618713,0.140409,42.835886,13.717677,16.164114,2.62229296311169,,0.140409
2018-09-30 05:00:00,197.0,4.0,60.0,0.0,35.0,38.0,29.0,37.0,23.8,9.9,40.0,10.0,3000.0,60.0,20.0,0.0,16.0,7.0,31.0,0.0,0.0,75.0,0.0,0.0,53.0,0.0,2.0,0.0,2435.3079497950002,1072.183599795,311.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3923867869616114,15.548195818578431,0.025237,34.835886,6.505709,2.164114,0.41906778254658583,,0.025237
2018-09-30 06:00:00,197.0,4.0,37.0,0.0,35.0,23.0,22.0,31.0,25.0,8.9,42.0,7.0,3000.0,40.0,20.0,1.0,18.0,8.0,38.0,0.0,0.0,78.0,380.0,0.0,38.0,12.0,2.0,1.0,2552.987749795,974.1170997950001,296.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,23.0,1.1921536800939305,2.9362101524204567,17.57071382148552,0.167108,35.87639,11.700641,19.12361,2.684539025697036,,0.167108
2018-10-12 02:00:00,197.0,4.0,74.0,0.0,24.0,26.0,26.0,23.0,23.8,7.7,40.0,2.0,3000.0,40.0,20.0,1.0,13.0,7.0,31.0,9.0,23.0,82.0,380.0,0.0,43.0,26.0,0.0,0.0,2435.3079497950002,856.4372997950001,299.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,2.572361875319217,19.27530996344487,0.133454,41.835886,10.87184,14.164114,0.8762690975608639,,0.133454
2019-04-08 08:00:00,197.0,4.0,37.0,0.0,32.0,20.0,21.0,30.0,23.8,7.7,40.0,2.0,3000.0,40.0,20.0,1.0,15.0,8.0,58.0,0.0,0.0,87.0,380.0,0.0,49.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,293.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,20.0,1.1759336263295606,3.262348301463959,19.27530996344487,0.16925,46.835886,12.87184,20.164114,2.46984704497699,,0.16925
2019-04-08 09:00:00,197.0,4.0,37.0,0.0,26.0,26.0,29.0,25.0,15.0,11.5,23.0,14.0,0.0,0.0,20.0,0.0,29.0,0.0,0.0,0.0,0.0,47.0,0.0,0.0,26.0,4.0,2.0,1.0,1572.322749795,1229.089999795,299.15,23.03263699001485,14.176527939007542,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,26.0,1.8495890225242235,-6.750289670362495,5.702537394573574,0.0,23.967363,14.823472,-2.967363,0.0,,0.0
2019-04-08 10:00:00,197.0,4.0,51.0,0.0,24.0,27.0,29.0,23.0,14.2,11.1,21.0,13.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,22.0,0.0,1.0,0.0,1493.869549795,1189.863399795,300.15,21.147074865923457,13.050117260841603,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,27.0,1.8656377098675845,-7.487686425771102,5.331808292546866,0.0,23.852925,13.949883,-5.852925,0.0,,0.0
2019-04-09 02:00:00,197.0,4.0,74.0,0.0,28.0,20.0,16.0,34.0,23.2,9.9,39.0,10.0,3000.0,40.0,20.0,2.0,18.0,7.0,43.0,0.0,0.0,75.0,470.0,0.0,60.0,4.0,0.0,1.0,2376.468049795,1072.183599795,293.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,20.0,1.1761740443735287,2.223102802536992,15.28457656710135,0.145447,35.842753,8.505709,19.157247,1.7170227994080487,,0.145447
2019-04-09 03:00:00,197.0,4.0,74.0,0.0,32.0,24.0,22.0,38.0,26.2,9.5,44.0,9.0,3000.0,80.0,20.0,1.0,19.0,8.0,54.0,0.0,0.0,83.0,380.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1032.956999795,297.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,24.0,1.1972270779471748,3.0341325650138495,16.969236726318336,0.178802,38.984597,10.756171,20.015403,1.665812105794303,,0.178802
2019-04-09 04:00:00,197.0,4.0,74.0,0.0,32.0,26.0,25.0,32.0,24.4,9.2,41.0,8.0,3000.0,40.0,20.0,3.0,16.0,8.0,55.0,0.0,0.0,79.0,570.0,0.0,60.0,5.0,0.0,1.0,2494.1478497949997,1003.5370497949999,299.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.342159642888056,16.8895781627185,0.138675,37.84734,8.717677,15.15266,1.6555471181370098,,0.138675
2019-04-09 05:00:00,197.0,4.0,74.0,0.0,32.0,28.0,26.0,32.0,24.4,9.2,41.0,8.0,3000.0,40.0,20.0,3.0,17.0,8.0,54.0,0.0,0.0,80.0,570.0,0.0,60.0,33.0,0.0,1.0,2494.1478497949997,1003.5370497949999,301.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,28.0,1.2205854149165034,2.122086132734469,16.8895781627185,0.125645,38.84734,9.717677,13.15266,1.4370314095898622,,0.125645
2019-04-09 06:00:00,197.0,4.0,70.0,0.0,21.0,26.0,25.0,24.0,23.8,8.9,40.0,7.0,3000.0,60.0,20.0,0.0,16.0,7.0,33.0,9.0,25.0,73.0,0.0,0.0,60.0,54.0,0.0,1.0,2435.3079497950002,974.1170997950001,299.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,2.2257226710342706,17.16476704862434,0.129668,32.835886,9.700641,14.164114,0.7390956687171197,,0.129668
2019-04-09 07:00:00,197.0,4.0,70.0,0.0,22.0,17.0,9.0,24.0,23.8,8.9,40.0,7.0,3000.0,40.0,20.0,0.0,16.0,7.0,31.0,9.0,23.0,75.0,0.0,0.0,60.0,60.0,0.0,0.0,2435.3079497950002,974.1170997950001,290.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,17.0,1.1593061446415047,2.9709984126677202,17.16476704862434,0.173087,34.835886,9.700641,23.164114,1.2752680037073425,,0.173087
2019-04-09 08:00:00,197.0,4.0,130.0,0.0,22.0,17.0,6.0,26.0,25.6,7.0,43.0,-1.0,3000.0,100.0,20.0,5.0,9.0,8.0,92.0,11.0,65.0,79.0,550.0,520.0,60.0,60.0,0.0,0.0,2611.827649795,787.790749795,290.15,43.07764542076404,-0.5088612562674939,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,17.0,1.1586341288820987,4.608846501266171,21.019843259639106,0.219262,35.922355,9.508861,26.077645,1.2372181275196115,,0.219262
2019-04-09 09:00:00,197.0,4.0,144.0,0.0,25.0,32.0,18.0,36.0,28.6,8.2,48.0,4.0,3000.0,120.0,20.0,3.0,14.0,9.0,70.0,11.0,49.0,90.0,570.0,0.0,60.0,47.0,0.0,0.0,2906.0271497950002,905.4705497949999,305.15,47.61508484535182,3.9156327252940173,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,32.0,1.241284237874019,3.4126682318925416,19.341496769621838,0.176443,42.384915,10.084367,15.615085,0.6904720944794263,,0.176443
2019-04-09 10:00:00,197.0,4.0,144.0,0.0,26.0,29.0,23.0,28.0,23.8,9.9,40.0,10.0,3000.0,60.0,20.0,1.0,18.0,7.0,54.0,0.0,0.0,72.0,380.0,0.0,60.0,49.0,0.0,1.0,2435.3079497950002,1072.183599795,302.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,29.0,1.2265817396787952,1.6572095915076852,15.548195818578431,0.106585,31.835886,8.505709,11.164114,0.788197103545995,,0.106585
2019-04-09 11:00:00,197.0,4.0,121.0,0.0,23.0,25.0,17.0,35.0,25.6,8.4,43.0,5.0,3000.0,120.0,20.0,2.0,14.0,8.0,51.0,10.0,37.0,80.0,470.0,0.0,30.0,8.0,1.0,1.0,2611.827649795,925.083849795,298.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,25.0,1.2030896907209456,3.1317422720113046,18.55443644444123,0.168787,36.922355,9.389789,18.077645,0.900386704772878,,0.168787
2019-04-09 12:00:00,197.0,4.0,74.0,0.0,20.0,33.0,24.0,19.0,12.2,10.3,16.0,11.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,21.0,0.0,1.0,0.0,1297.736549795,1111.4101997950002,306.15,16.084389471556506,10.710802812920974,16.198706647038705,16.084389471556506,1.8500564018798316,1.158660220859229,33.0,1.9172119552037274,-10.491826331481876,3.7547965234405942,0.0,20.915611,12.289197,-16.915611,0.0,,0.0
2019-04-10 02:00:00,197.0,4.0,56.0,0.0,12.0,20.0,14.0,12.0,10.7,9.9,12.0,10.0,0.0,0.0,20.0,0.0,14.0,0.0,0.0,0.0,0.0,22.0,0.0,0.0,22.0,0.0,1.0,0.0,1150.636799795,1072.183599795,293.15,11.895448307885943,9.494291351226025,12.007330867022688,11.895448307885943,1.858101185737979,1.1357747293475269,20.0,1.8911280235477848,-4.874621726432248,1.774827061978011,0.0,10.104552,4.505709,-8.104552,0.0,,0.0
2019-04-10 03:00:00,197.0,4.0,56.0,0.0,13.0,14.0,13.0,12.0,10.3,9.9,11.0,10.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,27.0,0.0,0.0,26.0,4.0,2.0,1.0,1111.4101997950002,1072.183599795,287.15,10.710802812920974,9.494291351226025,10.821950028131482,10.710802812920974,1.8603643858496774,1.1293059222792041,14.0,1.8738969874447324,-2.130356983582832,0.9299685562935458,0.0,16.289197,5.505709,-3.289197,0.0,,0.0
2019-04-18 08:00:00,197.0,4.0,28.0,0.0,37.0,33.0,34.0,32.0,18.5,9.5,31.0,9.0,0.0,0.0,20.0,0.0,34.0,0.0,0.0,0.0,0.0,55.0,0.0,0.0,22.0,0.0,1.0,0.0,1915.555499795,1032.956999795,306.15,30.535742932427354,8.243829250455633,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-13.98036079765391,13.02215823880831,0.0,24.464257,25.756171,-2.464257,0.0,,0.0
2019-04-18 09:00:00,197.0,4.0,28.0,0.0,32.0,29.0,32.0,32.0,18.5,9.9,31.0,10.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,22.0,0.0,1.0,0.0,1915.555499795,1072.183599795,302.15,30.535742932427354,9.494291351226025,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,29.0,1.2293028889581146,0.18127871703185855,12.29363436735566,0.014746,19.464257,18.505709,1.535743,0.0,,0.014746
2019-04-18 10:00:00,197.0,4.0,28.0,0.0,29.0,27.0,30.0,31.0,17.9,11.1,30.0,13.0,0.0,0.0,20.0,0.0,29.0,0.0,0.0,0.0,0.0,52.0,0.0,0.0,26.0,4.0,2.0,1.0,1856.715599795,1189.863399795,300.15,29.32562674788005,13.050117260841603,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,27.0,1.2180627205999808,0.20326106008794673,9.669199724169948,0.021021,22.674373,15.949883,2.325627,7.142002354354121,,0.021021
2019-04-18 11:00:00,197.0,4.0,28.0,0.0,27.0,27.0,30.0,27.0,16.2,10.7,26.0,12.0,0.0,0.0,20.0,0.0,29.0,0.0,0.0,0.0,0.0,48.0,0.0,0.0,22.0,0.0,1.0,0.0,1690.002549795,1150.636799795,300.15,25.732686308573705,11.895448307885943,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-9.04219467452904,8.60630058727424,0.0,22.267314,17.104552,-1.267314,0.0,,0.0
2019-04-19 03:00:00,197.0,4.0,70.0,0.0,24.0,22.0,19.0,28.0,25.6,8.9,43.0,7.0,3000.0,80.0,20.0,1.0,16.0,8.0,35.0,10.0,26.0,84.0,380.0,0.0,16.0,16.0,0.0,0.0,2611.827649795,974.1170997950001,295.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,22.0,1.186325959415255,3.232229915985142,17.74092240262838,0.182191,40.922355,9.700641,21.077645,1.1048347180758042,,0.182191
2019-04-19 09:00:00,197.0,4.0,70.0,0.0,26.0,24.0,25.0,25.0,23.2,9.5,39.0,9.0,3000.0,20.0,20.0,3.0,17.0,7.0,26.0,9.0,20.0,71.0,570.0,0.0,15.0,15.0,0.0,0.0,2376.468049795,1032.956999795,297.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,2.0610824303274153,15.927623597460828,0.129403,31.842753,8.756171,15.157247,1.1520075073802156,,0.129403
2019-04-22 08:00:00,197.0,4.0,74.0,0.0,27.0,39.0,33.0,34.0,23.8,10.7,40.0,12.0,3000.0,40.0,20.0,0.0,19.0,7.0,29.0,0.0,0.0,68.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,312.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.19853512934577133,14.333258740892246,0.013851,27.835886,7.104552,1.164114,0.08843086275208295,,0.013851
2019-04-22 09:00:00,197.0,4.0,60.0,0.0,28.0,25.0,20.0,33.0,23.8,10.7,40.0,12.0,3000.0,60.0,20.0,0.0,18.0,7.0,28.0,0.0,0.0,65.0,0.0,0.0,26.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,298.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,1.835805632147151,14.333258740892246,0.12808,24.835886,6.104552,15.164114,1.2466270386293872,,0.12808
2019-04-22 10:00:00,197.0,4.0,60.0,0.0,21.0,24.0,22.0,20.0,13.4,10.7,19.0,12.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,27.0,5.0,2.0,1.0,1415.416349795,1150.636799795,297.15,19.185631007886286,11.895448307885943,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,24.0,1.8647968287735732,-6.683093460117155,4.911464081758986,0.0,14.814369,11.104552,-4.814369,0.0,,0.0
2019-04-22 11:00:00,197.0,4.0,37.0,0.0,25.0,36.0,30.0,28.0,16.6,11.1,27.0,13.0,0.0,0.0,20.0,0.0,22.0,0.0,0.0,0.0,0.0,52.0,0.0,0.0,21.0,0.0,1.0,0.0,1729.2291497950002,1189.863399795,309.15,26.601272954132696,13.050117260841603,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,36.0,1.8708128553018684,-11.943083888680308,8.339565425409427,0.0,25.398727,8.949883,-9.398727,-5.86953459480034,,0.0
2019-04-23 04:00:00,197.0,4.0,74.0,0.0,30.0,25.0,19.0,28.0,23.8,10.3,40.0,11.0,3000.0,60.0,20.0,1.0,21.0,7.0,30.0,0.0,0.0,69.0,380.0,0.0,46.0,4.0,1.0,1.0,2435.3079497950002,1111.4101997950002,298.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,1.9409354230851812,14.932665510930683,0.129979,28.835886,10.289197,15.164114,1.4919267235627938,,0.129979
2019-04-23 05:00:00,197.0,4.0,65.0,0.0,29.0,32.0,31.0,30.0,23.8,11.1,40.0,13.0,3000.0,40.0,20.0,1.0,20.0,7.0,38.0,0.0,0.0,69.0,380.0,0.0,21.0,0.0,1.0,0.0,2435.3079497950002,1189.863399795,305.15,40.164114470573566,13.050117260841603,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.1235535431947374,13.749019497594162,0.081719,28.835886,6.949883,8.164114,0.731281824592449,,0.081719
2019-04-23 06:00:00,197.0,4.0,46.0,0.0,31.0,29.0,30.0,28.0,16.6,10.3,27.0,11.0,0.0,0.0,20.0,0.0,32.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,21.0,0.0,1.0,0.0,1729.2291497950002,1111.4101997950002,302.15,26.601272954132696,10.710802812920974,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-10.65843002731087,9.77293165755161,0.0,19.398727,21.289197,-2.398727,0.0,,0.0
2019-04-23 07:00:00,197.0,4.0,46.0,0.0,31.0,29.0,29.0,27.0,16.6,9.9,27.0,10.0,0.0,0.0,20.0,0.0,31.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,38.0,3.0,2.0,1.0,1729.2291497950002,1072.183599795,302.15,26.601272954132696,9.494291351226025,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-11.417132689180557,10.518323732463735,0.0,14.398727,21.505709,-2.398727,0.0,,0.0
2019-04-23 08:00:00,197.0,4.0,74.0,0.0,27.0,27.0,28.0,25.0,23.2,10.7,39.0,12.0,3000.0,20.0,20.0,1.0,20.0,7.0,36.0,0.0,0.0,68.0,380.0,0.0,40.0,0.0,1.0,0.0,2376.468049795,1150.636799795,300.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,27.0,1.2154806664332065,1.512092937458839,14.04978756433518,0.107624,28.842753,8.104552,12.157247,1.000000022881138,,0.107624
2019-04-23 09:00:00,197.0,4.0,74.0,0.0,25.0,17.0,14.0,27.0,23.2,10.3,39.0,11.0,3000.0,20.0,20.0,2.0,17.0,7.0,26.0,0.0,0.0,67.0,470.0,0.0,43.0,4.0,2.0,1.0,2376.468049795,1111.4101997950002,290.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,17.0,1.1595316240000404,2.211459035045667,14.658988568585235,0.15086,27.842753,6.289197,22.157247,1.5650816458426793,,0.15086
2019-04-23 10:00:00,197.0,4.0,74.0,0.0,29.0,36.0,36.0,35.0,23.2,10.3,39.0,11.0,3000.0,20.0,20.0,0.0,15.0,7.0,35.0,0.0,0.0,70.0,0.0,0.0,40.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,309.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5138050426097182,14.658988568585235,0.035051,30.842753,4.289197,3.157247,0.3108368917745142,,0.035051
2019-04-23 11:00:00,197.0,4.0,74.0,0.0,24.0,39.0,33.0,32.0,23.2,10.7,39.0,12.0,3000.0,40.0,20.0,3.0,18.0,7.0,27.0,0.0,0.0,63.0,570.0,0.0,22.0,0.0,2.0,0.0,2376.468049795,1150.636799795,312.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.026268851262088878,14.04978756433518,0.00187,23.842753,6.104552,0.157247,0.010374377542693448,,0.00187
2019-04-24 02:00:00,197.0,4.0,74.0,0.0,29.0,20.0,17.0,34.0,23.8,10.3,40.0,11.0,3000.0,80.0,20.0,1.0,20.0,7.0,33.0,0.0,0.0,70.0,380.0,0.0,60.0,45.0,0.0,1.0,2435.3079497950002,1111.4101997950002,293.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,20.0,1.1759336263295606,2.260714436540824,14.932665510930683,0.151394,29.835886,9.289197,20.164114,1.8061543576204528,,0.151394
2019-04-24 03:00:00,197.0,4.0,144.0,0.0,25.0,23.0,15.0,33.0,24.4,8.4,41.0,5.0,3000.0,100.0,20.0,4.0,14.0,8.0,57.0,10.0,41.0,78.0,380.0,380.0,51.0,30.0,0.0,0.0,2494.1478497949997,925.083849795,296.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,23.0,1.1924092227243746,2.9093583332419906,18.219727270007656,0.159682,36.84734,9.389789,18.15266,1.1238186108548025,,0.159682
2019-04-24 06:00:00,197.0,4.0,23.0,0.0,30.0,30.0,29.0,27.0,17.3,8.7,29.0,6.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,47.0,0.0,0.0,34.0,19.0,1.0,1.0,1797.8756997950002,954.503799795,303.15,28.086306441838985,5.631561393210063,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-14.285827950711488,13.54050931638288,0.0,18.913694,24.368439,-1.913694,0.0,,0.0
2019-04-24 07:00:00,197.0,4.0,70.0,0.0,27.0,21.0,16.0,28.0,23.2,9.2,39.0,8.0,3000.0,40.0,20.0,4.0,15.0,7.0,36.0,9.0,27.0,76.0,380.0,380.0,28.0,9.0,2.0,0.0,2376.468049795,1003.5370497949999,294.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,21.0,1.181743784013134,2.3963167904838727,16.42207568853828,0.14592,36.842753,7.717677,18.157247,1.4935328216543169,,0.14592
2019-04-24 08:00:00,197.0,4.0,74.0,0.0,28.0,38.0,33.0,29.0,23.8,11.1,40.0,13.0,3000.0,40.0,20.0,1.0,19.0,7.0,37.0,0.0,0.0,69.0,380.0,0.0,41.0,4.0,1.0,1.0,2435.3079497950002,1189.863399795,311.15,40.164114470573566,13.050117260841603,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3452301645543567,13.749019497594162,0.025109,28.835886,5.949883,2.164114,0.17790970359866706,,0.025109
2019-04-25 04:00:00,197.0,4.0,65.0,0.0,26.0,18.0,10.0,33.0,23.8,9.2,40.0,8.0,3000.0,60.0,20.0,3.0,10.0,7.0,33.0,9.0,24.0,77.0,570.0,0.0,21.0,15.0,2.0,1.0,2435.3079497950002,1003.5370497949999,291.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,18.0,1.1648387789844066,2.785993889885295,16.6674071618713,0.167152,36.835886,2.717677,22.164114,1.5648076020598893,,0.167152
2019-04-25 07:00:00,197.0,4.0,130.0,0.0,28.0,34.0,33.0,26.0,24.4,10.3,41.0,11.0,3000.0,40.0,20.0,1.0,19.0,7.0,43.0,0.0,0.0,70.0,380.0,0.0,19.0,7.0,1.0,1.0,2494.1478497949997,1111.4101997950002,307.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.1593798967300901,15.182917226271625,0.076361,28.84734,8.289197,7.15266,0.5438185099171987,,0.076361
2019-04-25 08:00:00,197.0,4.0,46.0,0.0,25.0,32.0,30.0,29.0,23.8,10.7,40.0,12.0,3000.0,20.0,20.0,1.0,16.0,7.0,38.0,0.0,0.0,65.0,380.0,0.0,19.0,0.0,1.0,0.0,2435.3079497950002,1150.636799795,305.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.1798810776859585,14.333258740892246,0.082318,24.835886,4.104552,8.164114,0.538383828204589,,0.082318
2019-05-05 05:00:00,197.0,4.0,70.0,0.0,30.0,28.0,31.0,32.0,18.5,8.7,31.0,6.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,49.0,0.0,0.0,58.0,0.0,1.0,0.0,1915.555499795,954.503799795,301.15,30.535742932427354,5.631561393210063,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,28.0,1.2235197396190294,0.3480392926694833,14.544075209710018,0.02393,18.464257,20.368439,2.535743,4.733133834376515,,0.02393
2019-05-05 06:00:00,197.0,4.0,70.0,0.0,31.0,24.0,22.0,30.0,25.0,9.5,42.0,9.0,3000.0,60.0,20.0,1.0,19.0,8.0,46.0,0.0,0.0,81.0,380.0,0.0,60.0,3.0,0.0,1.0,2552.987749795,1032.956999795,297.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,24.0,1.1977472987418052,2.63589235369461,16.618566422849764,0.158611,38.87639,10.756171,18.12361,1.629292057410173,,0.158611
2019-05-05 07:00:00,197.0,4.0,70.0,0.0,31.0,38.0,30.0,35.0,24.4,9.9,41.0,10.0,3000.0,60.0,20.0,1.0,19.0,7.0,48.0,0.0,0.0,72.0,380.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,311.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.5825459613086876,15.78848378466488,0.036897,30.84734,9.505709,3.15266,0.31052551534980916,,0.036897
2019-05-05 08:00:00,197.0,4.0,70.0,0.0,29.0,38.0,32.0,27.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,1.0,21.0,7.0,32.0,0.0,0.0,72.0,380.0,0.0,51.0,3.0,1.0,1.0,2435.3079497950002,1111.4101997950002,311.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3762536653995808,14.932665510930683,0.025197,31.835886,10.289197,2.164114,0.19384555807844714,,0.025197
2019-05-05 09:00:00,197.0,4.0,70.0,0.0,27.0,38.0,32.0,30.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,1.0,16.0,7.0,42.0,0.0,0.0,70.0,380.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,311.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3923867869616114,15.548195818578431,0.025237,29.835886,6.505709,2.164114,0.16439495454385158,,0.025237
2019-05-05 10:00:00,197.0,4.0,70.0,0.0,27.0,25.0,18.0,32.0,23.8,10.7,40.0,12.0,3000.0,60.0,20.0,0.0,21.0,7.0,26.0,0.0,0.0,70.0,0.0,0.0,47.0,3.0,1.0,1.0,2435.3079497950002,1150.636799795,298.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,1.835805632147151,14.333258740892246,0.12808,29.835886,9.104552,15.164114,1.1519281478368437,,0.12808
2019-05-05 11:00:00,197.0,4.0,70.0,0.0,26.0,38.0,32.0,34.0,23.8,10.7,40.0,12.0,3000.0,40.0,20.0,1.0,20.0,7.0,38.0,0.0,0.0,67.0,380.0,0.0,36.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,26.835886,8.104552,2.164114,0.1527885138528089,,0.025154
2019-05-09 02:00:00,197.0,4.0,74.0,0.0,27.0,36.0,33.0,30.0,23.8,9.5,40.0,9.0,3000.0,40.0,20.0,1.0,17.0,7.0,42.0,0.0,0.0,61.0,380.0,0.0,17.0,4.0,2.0,1.0,2435.3079497950002,1032.956999795,309.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7542663583068361,16.180904466071684,0.046615,20.835886,8.756171,4.164114,0.3163231381273888,,0.046615
2019-05-09 03:00:00,197.0,4.0,74.0,0.0,27.0,33.0,30.0,31.0,21.5,9.2,36.0,8.0,3000.0,20.0,20.0,0.0,15.0,6.0,26.0,0.0,0.0,63.0,0.0,0.0,20.0,0.0,0.0,0.0,2209.754999795,1003.5370497949999,306.15,36.19792020308063,7.2823232153630215,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,33.0,1.2509950870864357,0.5197415546603092,15.59328580173413,0.033331,26.80208,7.717677,3.19792,0.34767859792140093,,0.033331
2019-05-09 04:00:00,197.0,4.0,51.0,0.0,30.0,31.0,30.0,28.0,16.6,9.5,27.0,9.0,0.0,0.0,20.0,0.0,31.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,31.0,0.0,4.0,0.0,1729.2291497950002,1032.956999795,304.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,31.0,1.8492561510204235,-13.009174686047814,11.284518354743376,0.0,13.398727,22.756171,-4.398727,0.0,,0.0
2019-05-09 05:00:00,197.0,4.0,37.0,0.0,30.0,27.0,30.0,26.0,23.8,8.9,40.0,7.0,3000.0,20.0,20.0,1.0,14.0,7.0,29.0,0.0,0.0,75.0,380.0,0.0,19.0,3.0,1.0,1.0,2435.3079497950002,974.1170997950001,300.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,27.0,1.2151954787361074,2.11284699223435,17.16476704862434,0.123092,34.835886,7.700641,13.164114,1.2951560156186575,,0.123092
2019-05-09 06:00:00,197.0,4.0,46.0,0.0,32.0,32.0,29.0,30.0,19.7,9.9,33.0,10.0,3000.0,20.0,20.0,2.0,15.0,6.0,29.0,0.0,0.0,59.0,470.0,0.0,38.0,0.0,1.0,0.0,2033.235299795,1072.183599795,305.15,32.874385646879205,9.494291351226025,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,32.0,1.2461540677770662,0.11826950001262175,13.230088932122717,0.008939,26.125614,5.505709,0.874386,1.0000004038501737,,0.008939
2019-05-09 07:00:00,197.0,4.0,74.0,0.0,27.0,24.0,20.0,31.0,23.2,10.7,39.0,12.0,3000.0,20.0,20.0,2.0,13.0,7.0,35.0,0.0,0.0,66.0,470.0,0.0,37.0,0.0,1.0,0.0,2376.468049795,1150.636799795,297.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,1.7385474276232293,14.04978756433518,0.123742,26.842753,1.104552,15.157247,1.2467664222677275,,0.123742
2019-05-09 08:00:00,197.0,4.0,74.0,0.0,29.0,38.0,34.0,31.0,23.8,10.7,40.0,12.0,3000.0,40.0,20.0,1.0,17.0,7.0,27.0,0.0,0.0,67.0,380.0,0.0,32.0,4.0,2.0,1.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,26.835886,5.104552,2.164114,0.19384555807844714,,0.025154
2019-05-09 10:00:00,197.0,4.0,23.0,0.0,22.0,27.0,24.0,24.0,17.0,8.4,28.0,5.0,3000.0,20.0,20.0,2.0,20.0,5.0,26.0,0.0,0.0,49.0,470.0,0.0,20.0,0.0,0.0,0.0,1768.455749795,925.083849795,300.15,27.45517600473056,4.610211269363276,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,27.0,1.2185130534541009,0.05940295002792841,13.88544218245103,0.004278,21.544824,15.389789,0.455176,0.08343928767931326,,0.004278
2019-05-09 11:00:00,197.0,4.0,74.0,0.0,21.0,24.0,23.0,22.0,14.2,10.7,21.0,12.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,21.0,0.0,1.0,0.0,1493.869549795,1150.636799795,297.15,21.147074865923457,11.895448307885943,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,24.0,1.8526512634539445,-7.114448994107268,6.08670712066094,0.0,12.852925,12.104552,-2.852925,-19.397773930215635,,0.0
2019-05-09 12:00:00,197.0,4.0,74.0,0.0,21.0,24.0,23.0,21.0,13.8,10.7,20.0,12.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,30.0,4.0,2.0,1.0,1454.642949795,1150.636799795,297.15,20.176282018660913,11.895448307885943,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,24.0,1.8587283757167592,-6.907263690565721,5.512271823044549,0.0,13.823718,11.104552,-3.823718,0.0,,0.0
2019-05-10 02:00:00,197.0,4.0,74.0,0.0,28.0,39.0,35.0,30.0,23.8,9.5,40.0,9.0,3000.0,20.0,20.0,0.0,14.0,7.0,33.0,0.0,0.0,59.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,312.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2247201584979301,16.180904466071684,0.013888,18.835886,5.756171,1.164114,0.09570067782707321,,0.013888
2019-05-10 03:00:00,197.0,4.0,74.0,0.0,29.0,27.0,24.0,34.0,24.4,9.9,41.0,10.0,3000.0,80.0,20.0,1.0,19.0,7.0,48.0,0.0,0.0,75.0,380.0,0.0,37.0,3.0,2.0,1.0,2494.1478497949997,1072.183599795,300.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,27.0,1.2149116654225833,2.050705214828617,15.78848378466488,0.129886,33.84734,9.505709,14.15266,1.16457301693709,,0.129886
2019-05-10 04:00:00,197.0,4.0,51.0,0.0,32.0,37.0,38.0,37.0,22.7,9.2,38.0,8.0,3000.0,20.0,20.0,1.0,11.0,7.0,34.0,0.0,0.0,72.0,380.0,0.0,51.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,33.696365,3.717677,1.303635,0.2068068806825006,,0.014843
2019-05-10 05:00:00,197.0,4.0,65.0,0.0,33.0,30.0,29.0,30.0,24.4,9.2,41.0,8.0,3000.0,40.0,20.0,1.0,19.0,7.0,36.0,0.0,0.0,74.0,380.0,0.0,40.0,0.0,1.0,0.0,2494.1478497949997,1003.5370497949999,303.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,30.0,1.2320028805617749,1.8767894429934133,16.8895781627185,0.111121,32.84734,11.717677,11.15266,1.3679780471698457,,0.111121
2019-05-10 06:00:00,197.0,4.0,46.0,0.0,32.0,42.0,36.0,35.0,26.8,9.5,45.0,9.0,3000.0,40.0,20.0,1.0,19.0,8.0,40.0,0.0,0.0,77.0,380.0,0.0,51.0,3.0,1.0,1.0,2729.507449795,1032.956999795,315.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.6573484290770195,17.113528761232168,0.038411,32.06252,10.756171,2.93748,0.2270519513106736,,0.038411
2019-05-13 03:00:00,197.0,4.0,70.0,0.0,27.0,40.0,31.0,36.0,25.0,9.2,42.0,8.0,3000.0,40.0,20.0,1.0,16.0,8.0,66.0,0.0,0.0,75.0,380.0,0.0,60.0,50.0,0.0,1.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,8.717677,2.12361,0.14041686807905948,,0.026128
2019-05-13 04:00:00,197.0,4.0,144.0,0.0,25.0,20.0,10.0,26.0,23.8,9.2,40.0,8.0,3000.0,60.0,20.0,4.0,12.0,7.0,46.0,9.0,34.0,71.0,380.0,380.0,40.0,16.0,1.0,1.0,2435.3079497950002,1003.5370497949999,293.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,20.0,1.1759336263295606,2.660833765552163,16.6674071618713,0.159643,30.835886,4.717677,20.164114,1.3297257837989214,,0.159643
2019-05-15 05:00:00,197.0,4.0,74.0,0.0,26.0,33.0,27.0,35.0,23.8,10.7,40.0,12.0,3000.0,100.0,20.0,0.0,20.0,7.0,35.0,0.0,0.0,71.0,0.0,0.0,23.0,0.0,2.0,0.0,2435.3079497950002,1150.636799795,306.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.0606099864614993,14.333258740892246,0.073996,30.835886,8.104552,7.164114,0.505793285904579,,0.073996
2019-05-15 06:00:00,197.0,4.0,74.0,0.0,25.0,33.0,33.0,28.0,24.4,8.9,41.0,7.0,3000.0,40.0,20.0,1.0,15.0,7.0,50.0,0.0,0.0,66.0,380.0,0.0,55.0,3.0,1.0,1.0,2494.1478497949997,974.1170997950001,306.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.5080168712809976,17.37888715556871,0.086773,24.84734,8.700641,8.15266,0.504725535319425,,0.086773
2019-05-15 07:00:00,197.0,4.0,74.0,0.0,29.0,26.0,18.0,33.0,23.8,10.3,40.0,11.0,3000.0,60.0,20.0,0.0,21.0,7.0,29.0,0.0,0.0,71.0,0.0,0.0,29.0,1.0,2.0,1.0,2435.3079497950002,1111.4101997950002,299.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.8591184691125429,14.932665510930683,0.1245,30.835886,10.289197,14.164114,1.2687180911064508,,0.1245
2019-05-16 02:00:00,197.0,4.0,74.0,0.0,23.0,33.0,31.0,23.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,1.0,19.0,7.0,42.0,0.0,0.0,65.0,380.0,0.0,30.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,306.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.1115058728131433,14.932665510930683,0.074435,24.835886,8.289197,7.164114,0.41738908303613753,,0.074435
2019-05-16 03:00:00,197.0,4.0,60.0,0.0,24.0,24.0,21.0,23.0,17.3,10.3,29.0,11.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,25.0,4.0,2.0,1.0,1797.8756997950002,1111.4101997950002,297.15,28.086306441838985,10.710802812920974,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,24.0,1.201194565897552,0.35940258103845557,10.485759912492405,0.034275,24.913694,12.289197,4.086306,0.9999998918732622,,0.034275
2019-05-16 05:00:00,197.0,4.0,74.0,0.0,26.0,25.0,28.0,24.0,23.8,10.7,40.0,12.0,3000.0,20.0,20.0,1.0,20.0,7.0,36.0,0.0,0.0,67.0,380.0,0.0,29.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,298.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,1.835805632147151,14.333258740892246,0.12808,26.835886,8.104552,15.164114,1.0706009211874112,,0.12808
2019-05-16 06:00:00,197.0,4.0,23.0,0.0,27.0,26.0,26.0,24.0,15.4,10.3,24.0,11.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,22.0,0.0,1.0,0.0,1611.5493497950004,1111.4101997950002,299.15,23.949028528735255,10.710802812920974,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,26.0,1.8436571998236906,-9.155472274566169,8.414149102910015,0.0,16.050971,16.289197,-2.050971,0.0,,0.0
2019-05-16 07:00:00,197.0,4.0,23.0,0.0,27.0,26.0,26.0,24.0,15.4,10.3,24.0,11.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,23.0,0.0,1.0,0.0,1611.5493497950004,1111.4101997950002,299.15,23.949028528735255,10.710802812920974,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,26.0,1.8436571998236906,-9.155472274566169,8.414149102910015,0.0,16.050971,16.289197,-2.050971,0.0,,0.0
2019-05-16 08:00:00,197.0,4.0,23.0,0.0,26.0,25.0,26.0,24.0,15.8,10.3,25.0,11.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,25.0,4.0,2.0,1.0,1650.775949795,1111.4101997950002,298.15,24.84881762698842,10.710802812920974,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-8.899928538470562,8.887340030797672,0.0,18.151182,15.289197,-0.151182,0.0,,0.0
2019-05-16 09:00:00,197.0,4.0,23.0,0.0,27.0,39.0,28.0,24.0,15.0,10.3,23.0,11.0,0.0,0.0,20.0,0.0,23.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,22.0,0.0,1.0,0.0,1572.322749795,1111.4101997950002,312.15,23.03263699001485,10.710802812920974,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,39.0,1.9026231836772274,-14.3332582567239,7.919436316644986,0.0,19.967363,12.289197,-15.967363,0.0,,0.0
2019-05-16 10:00:00,197.0,4.0,23.0,0.0,25.0,29.0,26.0,24.0,15.0,9.9,23.0,10.0,0.0,0.0,20.0,0.0,25.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,22.0,0.0,1.0,0.0,1572.322749795,1072.183599795,302.15,23.03263699001485,9.494291351226025,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,29.0,1.862716752785714,-11.00323407507437,8.697594667351904,0.0,19.967363,15.505709,-5.967363,0.0,,0.0
2019-05-16 11:00:00,197.0,4.0,23.0,0.0,25.0,28.0,26.0,24.0,15.4,9.9,24.0,10.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,21.0,0.0,1.0,0.0,1611.5493497950004,1072.183599795,301.15,23.949028528735255,9.494291351226025,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,28.0,1.8526956587029895,-10.727144002822898,9.183929374614449,0.0,22.050971,16.505709,-4.050971,0.0,,0.0
2019-05-16 12:00:00,197.0,4.0,23.0,0.0,24.0,28.0,26.0,24.0,15.4,9.9,24.0,10.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,47.0,0.0,0.0,22.0,0.0,1.0,0.0,1611.5493497950004,1072.183599795,301.15,23.949028528735255,9.494291351226025,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,28.0,1.8526956587029895,-10.727144002822898,9.183929374614449,0.0,23.050971,16.505709,-4.050971,0.0,,0.0
2019-05-17 01:00:00,197.0,4.0,74.0,0.0,26.0,37.0,33.0,31.0,23.2,10.3,39.0,11.0,3000.0,40.0,20.0,1.0,15.0,7.0,42.0,0.0,0.0,66.0,380.0,0.0,35.0,4.0,1.0,1.0,2376.468049795,1111.4101997950002,310.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.35922471273404,14.658988568585235,0.024505,26.842753,4.289197,2.157247,0.1639588468323732,,0.024505
2019-05-17 02:00:00,197.0,4.0,60.0,0.0,26.0,37.0,22.0,24.0,17.0,11.1,28.0,13.0,0.0,0.0,20.0,0.0,25.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,49.0,0.0,1.0,0.0,1768.455749795,1189.863399795,310.15,27.45517600473056,13.050117260841603,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,37.0,1.869934944860336,-12.442255984070512,8.768887212790755,0.0,22.544824,11.949883,-9.544824,-6.559223055473151,,0.0
2019-05-17 03:00:00,197.0,4.0,60.0,0.0,29.0,24.0,16.0,33.0,23.2,10.3,39.0,11.0,3000.0,60.0,20.0,0.0,20.0,7.0,26.0,0.0,0.0,70.0,0.0,0.0,33.0,4.0,2.0,1.0,2376.468049795,1111.4101997950002,297.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,1.8431831061846478,14.658988568585235,0.125737,30.842753,9.289197,15.157247,1.4922594099665245,,0.125737
2019-05-17 05:00:00,197.0,4.0,74.0,0.0,31.0,23.0,19.0,31.0,24.4,9.9,41.0,10.0,3000.0,60.0,20.0,1.0,19.0,7.0,45.0,0.0,0.0,76.0,380.0,0.0,51.0,40.0,0.0,1.0,2494.1478497949997,1072.183599795,296.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,23.0,1.1924092227243746,2.3920104251529017,15.78848378466488,0.151503,34.84734,9.505709,18.15266,1.7879708251032038,,0.151503
2019-05-17 06:00:00,197.0,4.0,51.0,0.0,33.0,34.0,34.0,30.0,17.0,9.5,28.0,9.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,49.0,0.0,1.0,0.0,1768.455749795,1032.956999795,307.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,34.0,1.8571670786871868,-14.300291017483024,11.682620710532177,0.0,30.544824,18.756171,-6.544824,0.0,,0.0
2019-05-17 07:00:00,197.0,4.0,60.0,0.0,31.0,22.0,17.0,35.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,0.0,21.0,7.0,26.0,0.0,0.0,74.0,0.0,0.0,43.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,295.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,22.0,1.1870748992462603,2.278876321566429,15.548195818578431,0.146569,33.835886,11.505709,18.164114,1.982091565783676,,0.146569
2019-05-17 08:00:00,197.0,4.0,60.0,0.0,29.0,28.0,30.0,27.0,16.2,10.7,26.0,12.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,34.0,4.0,3.0,1.0,1690.002549795,1150.636799795,301.15,25.732686308573705,11.895448307885943,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-9.425077764765879,8.60630058727424,0.0,18.267314,18.104552,-2.267314,0.0,,0.0
2019-05-17 09:00:00,197.0,4.0,60.0,0.0,28.0,25.0,25.0,31.0,23.8,9.5,40.0,9.0,3000.0,40.0,20.0,1.0,20.0,7.0,36.0,0.0,0.0,72.0,380.0,0.0,19.0,0.0,1.0,0.0,2435.3079497950002,1032.956999795,298.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.1598637151134206,16.180904466071684,0.133482,31.835886,11.756171,15.164114,1.2466270386293872,,0.133482
2019-05-20 02:00:00,197.0,4.0,60.0,0.0,32.0,37.0,35.0,31.0,23.2,9.5,39.0,9.0,3000.0,20.0,20.0,0.0,10.0,7.0,46.0,0.0,0.0,60.0,0.0,0.0,40.0,0.0,1.0,0.0,2376.468049795,1032.956999795,310.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.39160572998548737,15.927623597460828,0.024587,20.842753,1.756171,2.157247,0.301407382453475,,0.024587
2019-05-20 03:00:00,197.0,4.0,74.0,0.0,32.0,38.0,30.0,30.0,23.8,10.7,40.0,12.0,3000.0,40.0,20.0,0.0,17.0,7.0,35.0,0.0,0.0,69.0,0.0,0.0,27.0,0.0,1.0,0.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,28.835886,5.104552,2.164114,0.2650763910526063,,0.025154
2019-05-20 05:00:00,197.0,4.0,60.0,0.0,30.0,30.0,29.0,27.0,16.2,9.9,26.0,10.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,21.0,0.0,2.0,0.0,1690.002549795,1072.183599795,303.15,25.732686308573705,9.494291351226025,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,30.0,1.8503062139169875,-11.734011774188854,10.093372966552916,0.0,13.267314,18.505709,-4.267314,0.0,,0.0
2019-05-20 07:00:00,197.0,4.0,60.0,0.0,30.0,28.0,28.0,26.0,15.8,9.9,25.0,10.0,0.0,0.0,20.0,0.0,29.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,23.0,0.0,2.0,0.0,1650.775949795,1072.183599795,301.15,24.84881762698842,9.494291351226025,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,28.0,1.8469535030706945,-10.838848037306136,9.648871083304824,0.0,14.151182,19.505709,-3.151182,0.0,,0.0
2019-05-20 08:00:00,197.0,4.0,18.0,0.0,34.0,29.0,29.0,27.0,17.3,9.9,29.0,10.0,0.0,0.0,20.0,0.0,30.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,25.0,4.0,1.0,1.0,1797.8756997950002,1072.183599795,302.15,28.086306441838985,9.494291351226025,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,29.0,1.829990541464791,-11.531327094655259,11.217392326737853,0.0,15.913694,20.505709,-0.913694,0.0,,0.0
2019-05-20 09:00:00,197.0,4.0,18.0,0.0,27.0,32.0,28.0,26.0,15.4,9.9,24.0,10.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,22.0,0.0,1.0,0.0,1611.5493497950004,1072.183599795,305.15,23.949028528735255,9.494291351226025,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,32.0,1.8698556327190967,-12.346084403455517,9.183929374614449,0.0,17.050971,17.505709,-8.050971,0.0,,0.0
2019-05-20 10:00:00,197.0,4.0,18.0,0.0,26.0,29.0,28.0,25.0,15.8,9.9,25.0,10.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,22.0,0.0,1.0,0.0,1650.775949795,1072.183599795,302.15,24.84881762698842,9.494291351226025,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,29.0,1.851451659229503,-11.237356945434678,9.648871083304824,0.0,19.151182,18.505709,-4.151182,0.0,,0.0
2019-05-20 11:00:00,197.0,4.0,18.0,0.0,23.0,27.0,25.0,22.0,14.2,9.9,21.0,10.0,0.0,0.0,20.0,0.0,26.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,21.0,0.0,1.0,0.0,1493.869549795,1072.183599795,300.15,21.147074865923457,9.494291351226025,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,27.0,1.8656377098675845,-9.902990295179265,7.656534184998867,0.0,19.852925,16.505709,-5.852925,0.0,,0.0
2019-05-21 01:00:00,197.0,4.0,74.0,0.0,29.0,38.0,31.0,37.0,23.8,10.7,40.0,12.0,3000.0,60.0,20.0,1.0,17.0,7.0,39.0,0.0,0.0,70.0,380.0,0.0,21.0,4.0,2.0,1.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,29.835886,5.104552,2.164114,0.19384555807844714,,0.025154
2019-05-21 02:00:00,197.0,4.0,56.0,0.0,28.0,35.0,31.0,28.0,21.5,9.2,36.0,8.0,3000.0,20.0,20.0,1.0,19.0,6.0,35.0,0.0,0.0,69.0,380.0,0.0,21.0,0.0,2.0,0.0,2209.754999795,1003.5370497949999,308.15,36.19792020308063,7.2823232153630215,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,35.0,1.2628397892810803,0.2033659808055317,15.59328580173413,0.013042,32.80208,11.717677,1.19792,0.14612486707907255,,0.013042
