Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2019-06-10 06:00:00,197.0,4.0,130.0,0.0,32.0,26.0,15.0,30.0,24.4,7.4,41.0,1.0,3000.0,40.0,20.0,6.0,10.0,8.0,78.0,10.0,55.0,78.0,860.0,660.0,60.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,299.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.9001325996533094,20.007743266785397,0.144951,36.84734,8.981701,15.15266,1.6555471181370098,,0.144951
2019-06-10 07:00:00,197.0,4.0,107.0,0.0,33.0,31.0,16.0,38.0,25.0,7.7,42.0,2.0,3000.0,120.0,20.0,5.0,12.0,8.0,65.0,10.0,46.0,86.0,550.0,520.0,60.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,304.15,42.123610354308255,2.128160033334666,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,2.2905906446128643,19.6132225840829,0.116788,43.87639,9.87184,11.12361,1.2192114270582946,,0.116788
2019-06-10 08:00:00,197.0,4.0,130.0,0.0,31.0,26.0,16.0,36.0,26.2,7.7,44.0,2.0,3000.0,120.0,20.0,5.0,7.0,9.0,85.0,11.0,60.0,80.0,550.0,520.0,60.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,299.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,26.0,1.208436983000549,3.503546673177813,19.86568338800702,0.176362,35.984597,4.87184,18.015403,1.3841602632383254,,0.176362
2019-06-10 09:00:00,197.0,4.0,130.0,0.0,29.0,28.0,5.0,33.0,26.2,7.2,44.0,0.0,3000.0,120.0,20.0,5.0,9.0,8.0,87.0,11.0,61.0,82.0,550.0,520.0,32.0,32.0,0.0,0.0,2670.667549795,807.4040497950001,301.15,44.01540253572364,0.2617237001121566,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,28.0,1.219719196822474,3.4056918892084167,20.74964769259735,0.164133,37.984597,8.738276,16.015403,1.0665983120930143,,0.164133
2019-06-10 12:00:00,197.0,4.0,42.0,0.0,25.0,26.0,25.0,25.0,16.2,9.5,26.0,9.0,3000.0,20.0,20.0,0.0,25.0,4.0,33.0,0.0,0.0,40.0,0.0,0.0,60.0,45.0,0.0,1.0,1690.002549795,1032.956999795,299.15,25.732686308573705,8.243829250455633,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-10.926681544622273,10.867802828887736,0.0,14.267314,16.756171,-0.267314,-0.36484099248472524,,0.0
2019-06-10 13:00:00,197.0,4.0,84.0,0.0,26.0,38.0,19.0,43.0,26.8,7.2,45.0,0.0,3000.0,120.0,20.0,3.0,11.0,9.0,75.0,11.0,53.0,92.0,570.0,0.0,24.0,24.0,0.0,0.0,2729.507449795,807.4040497950001,311.15,44.937479651873446,0.2617237001121566,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.773706088397143,20.83046691479483,0.08515,47.06252,10.738276,6.93748,0.36633597118155525,,0.08515
2019-06-11 02:00:00,197.0,4.0,60.0,0.0,30.0,26.0,25.0,32.0,23.8,9.9,40.0,10.0,3000.0,60.0,20.0,1.0,17.0,7.0,39.0,0.0,0.0,76.0,380.0,0.0,60.0,29.0,0.0,2.0,2435.3079497950002,1072.183599795,299.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.9602142272504095,15.548195818578431,0.126073,35.835886,7.505709,14.164114,1.3935413695907257,,0.126073
2019-06-11 03:00:00,197.0,4.0,107.0,0.0,31.0,15.0,2.0,32.0,26.8,4.7,45.0,-10.0,3000.0,100.0,20.0,7.0,-1.0,12.0,137.0,17.0,133.0,96.0,940.0,910.0,59.0,49.0,0.0,0.0,2729.507449795,562.2377997950001,288.15,44.937479651873446,-10.626624660909101,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,15.0,1.147192725649191,7.032173047941448,25.90072277612203,0.271505,51.06252,9.626625,29.93748,2.147983763762903,,0.271505
2019-06-11 04:00:00,197.0,4.0,60.0,0.0,33.0,22.0,16.0,37.0,21.5,8.9,36.0,7.0,0.0,0.0,20.0,0.0,19.0,0.0,0.0,0.0,0.0,71.0,0.0,0.0,43.0,35.0,1.0,1.0,2209.754999795,974.1170997950001,295.15,36.19792020308063,6.299359427382285,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,22.0,1.1880448881590973,1.869037304628244,16.122276220069345,0.115929,34.80208,12.700641,14.19792,4.439735546347538,,0.115929
2019-06-11 05:00:00,197.0,4.0,116.0,0.0,32.0,38.0,19.0,44.0,26.8,8.2,45.0,4.0,3000.0,120.0,20.0,4.0,12.0,9.0,65.0,11.0,46.0,86.0,380.0,380.0,60.0,47.0,0.0,1.0,2729.507449795,905.4705497949999,311.15,44.937479651873446,3.9156327252940173,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.6164280009805514,19.128991811554556,0.084501,41.06252,8.084367,6.93748,0.5362311815497541,,0.084501
2019-06-11 06:00:00,197.0,4.0,70.0,0.0,33.0,25.0,20.0,36.0,23.8,8.9,40.0,7.0,3000.0,100.0,20.0,4.0,14.0,7.0,40.0,9.0,29.0,81.0,380.0,380.0,60.0,60.0,0.0,0.0,2435.3079497950002,974.1170997950001,298.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.3324231068081103,17.16476704862434,0.135884,40.835886,7.700641,15.164114,2.1166766754336837,,0.135884
2019-06-11 07:00:00,197.0,4.0,70.0,0.0,34.0,37.0,32.0,34.0,23.8,8.7,40.0,6.0,3000.0,40.0,20.0,4.0,12.0,7.0,39.0,9.0,29.0,77.0,380.0,380.0,60.0,53.0,0.0,1.0,2435.3079497950002,954.503799795,310.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6358084781830787,17.502659409168057,0.036326,36.835886,6.368439,3.164114,0.5133120118234245,,0.036326
2019-06-11 08:00:00,197.0,4.0,93.0,0.0,30.0,26.0,24.0,30.0,23.8,9.9,40.0,10.0,3000.0,60.0,20.0,3.0,18.0,7.0,27.0,9.0,20.0,76.0,570.0,0.0,60.0,43.0,0.0,1.0,2435.3079497950002,1072.183599795,299.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.9602142272504095,15.548195818578431,0.126073,35.835886,8.505709,14.164114,1.3935413695907257,,0.126073
2019-06-11 09:00:00,197.0,4.0,93.0,0.0,31.0,23.0,15.0,34.0,28.0,8.7,47.0,6.0,3000.0,100.0,20.0,3.0,17.0,9.0,51.0,11.0,37.0,84.0,570.0,0.0,60.0,60.0,0.0,0.0,2847.1872497950003,954.503799795,296.15,46.73680772378418,5.631561393210063,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,23.0,1.1908911666286879,4.099284357387195,18.51782410607201,0.22137,37.263192,11.368439,23.736808,1.5083623322235065,,0.22137
2019-06-11 10:00:00,197.0,4.0,79.0,0.0,27.0,23.0,21.0,28.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,3.0,18.0,7.0,27.0,9.0,20.0,70.0,570.0,0.0,54.0,20.0,0.0,1.0,2435.3079497950002,1072.183599795,296.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,23.0,1.1926658063964186,2.2081673352873024,15.548195818578431,0.142021,29.835886,8.505709,17.164114,1.303856331420381,,0.142021
2019-06-11 11:00:00,197.0,4.0,37.0,0.0,29.0,28.0,23.0,27.0,16.2,8.9,26.0,7.0,0.0,0.0,20.0,0.0,25.0,0.0,0.0,0.0,0.0,55.0,0.0,0.0,35.0,13.0,1.0,1.0,1690.002549795,974.1170997950001,301.15,25.732686308573705,6.299359427382285,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-12.948151930901544,12.072042042910432,0.0,29.267314,18.700641,-2.267314,0.0,,0.0
2019-06-11 12:00:00,197.0,4.0,107.0,0.0,26.0,36.0,26.0,38.0,27.4,9.5,46.0,9.0,3000.0,120.0,20.0,1.0,19.0,8.0,40.0,11.0,29.0,85.0,380.0,0.0,60.0,18.0,0.0,0.0,2788.347349795,1032.956999795,309.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,36.0,1.2651425326171553,1.9817397891286606,17.237839054368457,0.114965,39.155561,10.756171,9.844439,0.49608049985979186,,0.114965
2019-06-11 13:00:00,197.0,4.0,93.0,0.0,26.0,17.0,10.0,34.0,25.0,9.5,42.0,9.0,3000.0,80.0,20.0,1.0,17.0,8.0,52.0,0.0,0.0,73.0,380.0,0.0,21.0,0.0,1.0,1.0,2552.987749795,1032.956999795,290.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,17.0,1.1588574040602462,3.0932146995713854,16.618566422849764,0.18613,30.87639,8.756171,25.12361,1.558187617284297,,0.18613
2019-06-12 02:00:00,197.0,4.0,74.0,0.0,29.0,25.0,18.0,32.0,23.8,10.3,40.0,11.0,3000.0,60.0,20.0,1.0,21.0,7.0,32.0,0.0,0.0,73.0,380.0,0.0,60.0,3.0,0.0,1.0,2435.3079497950002,1111.4101997950002,298.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,1.9409354230851812,14.932665510930683,0.129979,32.835886,10.289197,15.164114,1.3582908021921178,,0.129979
2019-06-12 03:00:00,197.0,4.0,60.0,0.0,30.0,39.0,35.0,37.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,0.0,18.0,7.0,35.0,0.0,0.0,70.0,0.0,0.0,60.0,1.0,0.0,1.0,2435.3079497950002,1111.4101997950002,312.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2070299850064438,14.932665510930683,0.013864,29.835886,7.289197,1.164114,0.11453176795384011,,0.013864
2019-06-12 04:00:00,197.0,4.0,144.0,0.0,31.0,34.0,22.0,34.0,28.6,9.5,48.0,9.0,3000.0,100.0,20.0,1.0,19.0,9.0,37.0,11.0,27.0,79.0,380.0,0.0,60.0,60.0,0.0,0.0,2906.0271497950002,1032.956999795,307.15,47.61508484535182,8.243829250455633,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,34.0,1.2527898520949547,2.7215517151214406,17.428289159524414,0.156157,31.384915,10.756171,13.615085,0.8194411961615058,,0.156157
2019-06-12 05:00:00,197.0,4.0,65.0,0.0,29.0,35.0,37.0,29.0,23.8,7.4,40.0,1.0,3000.0,20.0,20.0,4.0,10.0,8.0,47.0,9.0,34.0,82.0,380.0,380.0,60.0,60.0,0.0,0.0,2435.3079497950002,827.0173497950001,308.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.1413208157902246,19.836877303841007,0.057535,41.835886,8.981701,5.164114,0.46256369133544806,,0.057535
2019-06-12 06:00:00,197.0,4.0,116.0,0.0,30.0,22.0,11.0,35.0,25.0,9.2,42.0,8.0,3000.0,80.0,20.0,4.0,10.0,8.0,44.0,10.0,32.0,74.0,380.0,380.0,60.0,46.0,0.0,1.0,2552.987749795,1003.5370497949999,295.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,22.0,1.1865746345285049,2.9086567795942715,17.08938651952733,0.170203,31.87639,2.717677,20.12361,1.6598694128147116,,0.170203
2019-06-12 07:00:00,197.0,4.0,130.0,0.0,29.0,29.0,19.0,37.0,25.6,8.7,43.0,6.0,3000.0,120.0,20.0,4.0,15.0,8.0,56.0,10.0,40.0,83.0,380.0,380.0,60.0,60.0,0.0,0.0,2611.827649795,954.503799795,302.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,29.0,1.2256866894408232,2.548775665478947,18.062541957026287,0.141108,39.922355,9.368439,14.077645,0.9999999701111919,,0.141108
2019-06-13 02:00:00,197.0,4.0,130.0,0.0,27.0,34.0,34.0,27.0,22.7,8.9,38.0,7.0,3000.0,20.0,20.0,5.0,14.0,7.0,50.0,9.0,36.0,75.0,550.0,520.0,60.0,60.0,0.0,0.0,2327.434799795,974.1170997950001,307.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,34.0,1.256178888030819,0.7703772773664606,16.71164244651021,0.046098,36.696365,7.700641,4.303635,0.3807301959151241,,0.046098
2019-06-13 03:00:00,197.0,4.0,107.0,0.0,27.0,26.0,22.0,27.0,23.8,9.5,40.0,9.0,3000.0,40.0,20.0,4.0,16.0,7.0,40.0,9.0,29.0,71.0,380.0,380.0,25.0,25.0,0.0,0.0,2435.3079497950002,1032.956999795,299.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,2.064131385518625,16.180904466071684,0.127566,30.835886,7.756171,14.164114,1.0759640560450752,,0.127566
2019-06-13 05:00:00,197.0,4.0,70.0,0.0,27.0,21.0,20.0,27.0,23.2,9.9,39.0,10.0,3000.0,40.0,20.0,3.0,17.0,7.0,27.0,9.0,21.0,72.0,570.0,0.0,60.0,4.0,0.0,0.0,2376.468049795,1072.183599795,294.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,21.0,1.181743784013134,2.1637976382468698,15.28457656710135,0.141567,32.842753,7.505709,18.157247,1.4935328216543169,,0.141567
2019-06-13 06:00:00,197.0,4.0,70.0,0.0,25.0,26.0,25.0,24.0,23.8,9.9,40.0,10.0,3000.0,40.0,20.0,2.0,17.0,7.0,53.0,0.0,0.0,71.0,470.0,0.0,46.0,23.0,1.0,2.0,2435.3079497950002,1072.183599795,299.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.9602142272504095,15.548195818578431,0.126073,30.835886,7.505709,14.164114,0.9340548060017552,,0.126073
2019-06-13 07:00:00,197.0,4.0,70.0,0.0,26.0,24.0,21.0,27.0,25.0,8.9,42.0,7.0,3000.0,40.0,20.0,3.0,15.0,8.0,37.0,10.0,27.0,82.0,570.0,0.0,60.0,60.0,0.0,0.0,2552.987749795,974.1170997950001,297.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,24.0,1.1977472987418052,2.842412545098099,17.57071382148552,0.16177,39.87639,8.700641,18.12361,1.124041675638567,,0.16177
2019-06-13 08:00:00,197.0,4.0,130.0,0.0,25.0,23.0,19.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,20.0,4.0,15.0,7.0,44.0,9.0,32.0,73.0,380.0,380.0,60.0,31.0,0.0,1.0,2435.3079497950002,1003.5370497949999,296.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,23.0,1.1926658063964186,2.4293031355283654,16.6674071618713,0.145752,32.835886,7.717677,17.164114,1.1318902949003384,,0.145752
2019-06-13 09:00:00,197.0,4.0,74.0,0.0,27.0,17.0,12.0,34.0,23.2,9.9,39.0,10.0,3000.0,60.0,20.0,0.0,15.0,7.0,33.0,0.0,0.0,75.0,0.0,0.0,40.0,0.0,1.0,0.0,2376.468049795,1072.183599795,290.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,17.0,1.1595316240000404,2.366358451225595,15.28457656710135,0.15482,35.842753,5.505709,22.157247,1.8225546875031027,,0.15482
2019-06-13 10:00:00,197.0,4.0,74.0,0.0,23.0,23.0,22.0,26.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,1.0,19.0,7.0,41.0,0.0,0.0,72.0,380.0,0.0,11.0,4.0,2.0,1.0,2435.3079497950002,1111.4101997950002,296.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,23.0,1.1926658063964186,2.086549744498915,14.932665510930683,0.139731,31.835886,8.289197,17.164114,0.9999999725838717,,0.139731
2019-06-13 11:00:00,197.0,4.0,74.0,0.0,22.0,29.0,24.0,26.0,16.2,11.1,26.0,13.0,0.0,0.0,20.0,0.0,15.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,56.0,0.0,1.0,0.0,1690.002549795,1189.863399795,302.15,25.732686308573705,13.050117260841603,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,29.0,1.845786907656038,-9.07890441873844,7.891196852639793,0.0,32.267314,1.949883,-3.267314,-0.8753250956275702,,0.0
2019-06-13 12:00:00,197.0,4.0,74.0,0.0,24.0,18.0,16.0,34.0,23.8,9.9,40.0,10.0,3000.0,80.0,20.0,0.0,18.0,7.0,43.0,0.0,0.0,73.0,0.0,0.0,35.0,0.0,1.0,0.0,2435.3079497950002,1072.183599795,291.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,18.0,1.1648387789844066,2.503305591693075,15.548195818578431,0.161003,32.835886,8.505709,22.164114,1.371192590868452,,0.161003
2019-06-14 02:00:00,197.0,4.0,74.0,0.0,33.0,17.0,12.0,36.0,23.2,9.9,39.0,10.0,3000.0,80.0,20.0,0.0,18.0,7.0,36.0,0.0,0.0,70.0,0.0,0.0,56.0,0.0,0.0,0.0,2376.468049795,1072.183599795,290.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,17.0,1.1595316240000404,2.366358451225595,15.28457656710135,0.15482,30.842753,8.505709,22.157247,3.5985640986984095,,0.15482
2019-06-14 03:00:00,197.0,4.0,74.0,0.0,30.0,33.0,31.0,29.0,16.2,9.9,26.0,10.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,52.0,0.0,0.0,55.0,46.0,1.0,1.0,1690.002549795,1072.183599795,306.15,25.732686308573705,9.494291351226025,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,33.0,1.8633931433438669,-12.95210813840788,10.093372966552916,0.0,26.267314,18.505709,-7.267314,0.0,,0.0
2019-06-14 05:00:00,197.0,4.0,74.0,0.0,34.0,21.0,10.0,37.0,23.8,9.2,40.0,8.0,3000.0,60.0,20.0,1.0,17.0,7.0,46.0,0.0,0.0,73.0,380.0,0.0,19.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,294.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,21.0,1.181497904791462,2.58953985576851,16.6674071618713,0.155365,32.835886,9.717677,19.164114,3.1089808749474437,,0.155365
2019-06-14 08:00:00,197.0,4.0,32.0,0.0,34.0,21.0,22.0,35.0,23.8,8.9,40.0,7.0,3000.0,40.0,20.0,1.0,18.0,7.0,37.0,0.0,0.0,76.0,380.0,0.0,34.0,0.0,2.0,0.0,2435.3079497950002,974.1170997950001,294.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,21.0,1.181497904791462,2.698786764062686,17.16476704862434,0.157228,35.835886,11.700641,19.164114,3.1089808749474437,,0.157228
2019-06-14 09:00:00,197.0,4.0,60.0,0.0,32.0,31.0,32.0,28.0,23.8,9.5,40.0,9.0,3000.0,20.0,20.0,1.0,15.0,7.0,40.0,0.0,0.0,72.0,380.0,0.0,34.0,3.0,0.0,1.0,2435.3079497950002,1032.956999795,304.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.4918308378459824,16.180904466071684,0.092197,31.835886,6.756171,9.164114,1.1224872009120885,,0.092197
2019-06-14 10:00:00,197.0,4.0,60.0,0.0,28.0,31.0,29.0,27.0,16.2,10.7,26.0,12.0,0.0,0.0,20.0,0.0,28.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,22.0,0.0,1.0,0.0,1690.002549795,1150.636799795,304.15,25.732686308573705,11.895448307885943,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,31.0,1.8547430473001696,-10.592843971159292,8.60630058727424,0.0,15.267314,16.104552,-5.267314,0.0,,0.0
2019-06-14 11:00:00,197.0,4.0,60.0,0.0,27.0,28.0,27.0,25.0,15.4,10.7,24.0,12.0,0.0,0.0,20.0,0.0,27.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,38.0,7.0,2.0,1.0,1611.5493497950004,1150.636799795,301.15,23.949028528735255,11.895448307885943,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,28.0,1.8526956587029895,-9.164206621258028,7.6645328767570735,0.0,16.050971,15.104552,-4.050971,0.0,,0.0
2019-06-14 12:00:00,197.0,4.0,74.0,0.0,26.0,29.0,23.0,33.0,29.2,7.9,49.0,3.0,3000.0,80.0,20.0,2.0,16.0,9.0,54.0,11.0,39.0,83.0,470.0,0.0,45.0,27.0,0.0,0.0,2964.867049795,876.050599795,302.15,48.47973917390766,2.852183332954155,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,29.0,1.2239370347924816,4.2221596506728885,19.83629906453055,0.21285,34.520261,13.147817,19.479739,0.8665464865628968,,0.21285
2019-06-15 01:00:00,197.0,4.0,74.0,0.0,31.0,45.0,36.0,33.0,28.0,9.2,47.0,8.0,3000.0,40.0,20.0,1.0,19.0,9.0,65.0,0.0,0.0,75.0,380.0,0.0,60.0,45.0,0.0,2.0,2847.1872497950003,1003.5370497949999,318.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.43807508662418654,17.775184615320438,0.024645,28.263192,11.717677,1.736808,0.11036596687745226,,0.024645
2019-06-15 02:00:00,197.0,4.0,130.0,0.0,30.0,27.0,6.0,37.0,26.2,7.4,44.0,1.0,3000.0,120.0,20.0,5.0,11.0,8.0,79.0,10.0,56.0,80.0,550.0,520.0,60.0,60.0,0.0,0.0,2670.667549795,827.0173497950001,300.15,44.01540253572364,1.0182989954336676,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,27.0,1.2140682841050798,3.4808684951241946,20.391325502392014,0.170703,35.984597,9.981701,17.015403,1.2140502534001223,,0.170703
2019-06-15 03:00:00,197.0,4.0,121.0,0.0,33.0,38.0,28.0,45.0,26.2,8.7,44.0,6.0,3000.0,120.0,20.0,3.0,17.0,8.0,44.0,10.0,32.0,82.0,570.0,0.0,59.0,54.0,0.0,1.0,2670.667549795,954.503799795,311.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.3168916106056938,18.206434855571885,0.072331,37.984597,11.368439,6.015403,0.5460901660644423,,0.072331
2019-06-15 04:00:00,197.0,4.0,14.0,0.0,37.0,32.0,30.0,37.0,22.1,8.9,37.0,7.0,0.0,0.0,20.0,0.0,24.0,0.0,0.0,0.0,0.0,75.0,0.0,0.0,30.0,0.0,5.0,0.0,2268.5948997950004,974.1170997950001,305.15,37.26111536149989,6.299359427382285,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,32.0,1.2447966323251594,0.8854593939529636,16.429829683078903,0.053893,37.738885,17.700641,5.261115,20.148623082836973,,0.053893
2019-06-15 05:00:00,197.0,4.0,23.0,0.0,35.0,39.0,32.0,34.0,27.4,8.7,46.0,6.0,3000.0,40.0,20.0,1.0,9.0,9.0,50.0,0.0,0.0,77.0,380.0,0.0,40.0,10.0,2.0,2.0,2788.347349795,954.503799795,312.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,39.0,1.2829758340683302,1.5750241992691454,18.433604048006817,0.085443,31.155561,3.368439,6.844439,0.631147381442533,,0.085443
2019-06-15 06:00:00,197.0,4.0,65.0,0.0,35.0,26.0,24.0,34.0,25.6,8.4,43.0,5.0,3000.0,40.0,20.0,5.0,16.0,8.0,47.0,10.0,34.0,84.0,550.0,520.0,51.0,42.0,1.0,1.0,2611.827649795,925.083849795,299.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,26.0,1.2087096767655068,3.016753034393491,18.55443644444123,0.162589,40.922355,11.389789,17.077645,2.1141860171407068,,0.162589
2019-06-15 07:00:00,197.0,4.0,79.0,0.0,35.0,26.0,16.0,37.0,26.8,6.5,45.0,-3.0,3000.0,80.0,20.0,6.0,2.0,9.0,98.0,11.0,70.0,92.0,860.0,660.0,60.0,60.0,0.0,0.0,2729.507449795,738.7574997950001,299.15,44.937479651873446,-2.5008259471920837,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,26.0,1.2081655058277843,4.26220642417979,22.116872628226464,0.192713,47.06252,4.500826,18.93748,1.9056622668334064,,0.192713
2019-06-15 08:00:00,197.0,4.0,93.0,0.0,35.0,23.0,13.0,36.0,26.8,6.5,45.0,-3.0,3000.0,80.0,20.0,6.0,4.0,9.0,92.0,11.0,65.0,86.0,860.0,660.0,60.0,60.0,0.0,0.0,2729.507449795,738.7574997950001,296.15,44.937479651873446,-2.5008259471920837,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,23.0,1.1913931784387723,4.705506075095958,22.116872628226464,0.212756,41.06252,6.500826,21.93748,2.207549677433984,,0.212756
2019-06-15 09:00:00,197.0,4.0,79.0,0.0,34.0,27.0,16.0,35.0,25.0,7.0,42.0,-1.0,3000.0,60.0,20.0,6.0,3.0,8.0,77.0,10.0,54.0,84.0,860.0,660.0,1.0,1.0,0.0,0.0,2552.987749795,787.790749795,300.15,42.123610354308255,-0.5088612562674939,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,27.0,1.2146292075023584,3.1327605475452023,20.90449125343838,0.149861,41.87639,3.508861,15.12361,1.8616857949100651,,0.149861
2019-06-17 02:00:00,197.0,4.0,116.0,0.0,33.0,19.0,2.0,36.0,28.0,5.0,47.0,-9.0,3000.0,220.0,20.0,7.0,4.0,12.0,137.0,17.0,128.0,101.0,940.0,910.0,60.0,60.0,0.0,0.0,2847.1872497950003,591.657749795,292.15,46.73680772378418,-9.149105872811162,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,19.0,1.1687572316938617,6.821268716359042,25.16730379726716,0.271037,54.263192,13.149106,27.736808,2.0191596590506204,,0.271037
2019-06-17 03:00:00,197.0,4.0,93.0,0.0,33.0,28.0,14.0,40.0,25.0,5.5,42.0,-7.0,3000.0,140.0,20.0,7.0,-3.0,9.0,111.0,11.0,85.0,95.0,940.0,910.0,58.0,54.0,0.0,0.0,2552.987749795,640.690999795,301.15,42.123610354308255,-6.80612020230825,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,28.0,1.2202952480976117,3.5027145386510825,23.988066350804285,0.146019,52.87639,3.80612,14.12361,1.5480286258970604,,0.146019
2019-06-17 05:00:00,197.0,4.0,116.0,0.0,32.0,22.0,18.0,35.0,24.4,8.2,41.0,4.0,3000.0,60.0,20.0,6.0,7.0,8.0,57.0,10.0,41.0,79.0,860.0,660.0,60.0,53.0,0.0,1.0,2494.1478497949997,905.4705497949999,295.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,22.0,1.186824277479918,3.0844526141565614,18.56548113399492,0.166139,37.84734,3.084367,19.15266,2.092578535231305,,0.166139
2019-06-17 06:00:00,197.0,4.0,93.0,0.0,34.0,31.0,27.0,32.0,23.2,9.2,39.0,8.0,3000.0,40.0,20.0,5.0,14.0,7.0,34.0,9.0,25.0,84.0,550.0,520.0,60.0,54.0,0.0,1.0,2376.468049795,1003.5370497949999,304.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,31.0,1.2383887861863703,1.3473886667235098,16.42207568853828,0.082047,44.842753,6.717677,8.157247,1.5817057899273967,,0.082047
2019-06-17 07:00:00,197.0,4.0,116.0,0.0,33.0,27.0,20.0,33.0,25.0,8.4,42.0,5.0,3000.0,40.0,20.0,5.0,15.0,8.0,51.0,10.0,37.0,77.0,550.0,520.0,52.0,48.0,1.0,1.0,2552.987749795,925.083849795,300.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,27.0,1.2146292075023584,2.675488699610317,18.39783801003484,0.145424,34.87639,10.389789,15.12361,1.6576343588433156,,0.145424
2019-06-17 08:00:00,197.0,4.0,79.0,0.0,33.0,28.0,24.0,32.0,23.8,8.2,40.0,4.0,3000.0,40.0,20.0,5.0,16.0,8.0,44.0,9.0,32.0,86.0,550.0,520.0,60.0,56.0,0.0,1.0,2435.3079497950002,905.4705497949999,301.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,28.0,1.2208770367389692,2.16477841148291,18.370884768419796,0.117837,45.835886,12.084367,12.164114,1.697922897514245,,0.117837
2019-06-17 09:00:00,197.0,4.0,93.0,0.0,32.0,26.0,22.0,30.0,23.8,8.4,40.0,5.0,3000.0,40.0,20.0,5.0,14.0,8.0,48.0,9.0,34.0,81.0,550.0,520.0,60.0,54.0,0.0,1.0,2435.3079497950002,925.083849795,299.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,2.366095958930948,18.01944200903897,0.131308,40.835886,9.389789,14.164114,1.7349234936688618,,0.131308
2019-06-17 10:00:00,197.0,4.0,116.0,0.0,30.0,19.0,10.0,37.0,26.8,8.7,45.0,6.0,3000.0,80.0,20.0,4.0,12.0,8.0,48.0,10.0,34.0,77.0,380.0,380.0,60.0,36.0,0.0,1.0,2729.507449795,954.503799795,292.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,19.0,1.1692171651653356,3.9822227628039695,18.329954427954103,0.217252,32.06252,6.368439,25.93748,1.7364027000864866,,0.217252
2019-06-17 11:00:00,197.0,4.0,102.0,0.0,29.0,26.0,22.0,32.0,24.4,9.2,41.0,8.0,3000.0,60.0,20.0,4.0,12.0,7.0,42.0,9.0,31.0,74.0,380.0,380.0,60.0,55.0,0.0,1.0,2494.1478497949997,1003.5370497949999,299.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.342159642888056,16.8895781627185,0.138675,32.84734,4.717677,15.15266,1.2468595282315809,,0.138675
2019-06-17 12:00:00,197.0,4.0,130.0,0.0,28.0,24.0,20.0,34.0,25.0,9.9,42.0,10.0,3000.0,60.0,20.0,3.0,19.0,7.0,31.0,9.0,23.0,73.0,570.0,0.0,60.0,60.0,0.0,0.0,2552.987749795,1072.183599795,297.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,24.0,1.1977472987418052,2.5030820270289396,16.00625337884516,0.156382,30.87639,9.505709,18.12361,1.2832136787511692,,0.156382
2019-06-17 13:00:00,197.0,4.0,130.0,0.0,28.0,26.0,24.0,28.0,23.8,10.3,40.0,11.0,3000.0,40.0,20.0,3.0,19.0,7.0,27.0,9.0,21.0,72.0,570.0,0.0,34.0,34.0,0.0,0.0,2435.3079497950002,1111.4101997950002,299.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.8591184691125429,14.932665510930683,0.1245,31.835886,8.289197,14.164114,1.1644180128577932,,0.1245
2019-06-18 09:00:00,197.0,4.0,98.0,0.0,25.0,28.0,18.0,27.0,24.4,8.7,41.0,6.0,3000.0,40.0,20.0,5.0,14.0,8.0,64.0,10.0,45.0,75.0,550.0,520.0,36.0,35.0,1.0,0.0,2494.1478497949997,954.503799795,301.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,28.0,1.2205854149165034,2.250431479552596,17.711309964550722,0.127062,33.84734,8.368439,13.15266,0.8142720730871137,,0.127062
2019-06-27 09:00:00,197.0,4.0,88.0,0.0,31.0,26.0,20.0,32.0,24.4,8.7,41.0,6.0,3000.0,60.0,20.0,6.0,10.0,8.0,66.0,10.0,46.0,76.0,860.0,660.0,41.0,41.0,0.0,0.0,2494.1478497949997,954.503799795,299.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.4892025696844455,17.711309964550722,0.140543,34.84734,4.368439,15.15266,1.492481763152525,,0.140543
