Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-08-28 07:00:00,197.0,4.0,60.0,0.0,35.0,35.0,23.0,34.0,23.8,7.4,40.0,1.0,3000.0,20.0,10.0,6.0,14.0,9.0,42.0,0.0,0.0,84.0,710.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,827.0173497950001,308.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.1413208157902246,19.836877303841007,0.057535,43.835886,12.981701,5.164114,0.9999999088762326,,0.057535
2018-08-28 08:00:00,197.0,4.0,60.0,0.0,34.0,34.0,23.0,33.0,23.2,7.4,39.0,1.0,3000.0,20.0,10.0,6.0,15.0,9.0,40.0,0.0,0.0,82.0,710.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,827.0173497950001,307.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,1.1016405539291083,19.64333458974271,0.056082,42.842753,13.981701,5.157247,1.0000000539380134,,0.056082
2018-08-28 09:00:00,197.0,4.0,60.0,0.0,35.0,39.0,21.0,33.0,23.8,7.4,40.0,1.0,3000.0,80.0,10.0,3.0,14.0,9.0,41.0,0.0,0.0,84.0,400.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,827.0173497950001,312.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.27653298929761877,19.836877303841007,0.01394,43.835886,12.981701,1.164114,0.22542374043670352,,0.01394
2018-08-28 10:00:00,197.0,4.0,60.0,0.0,33.0,38.0,20.0,32.0,23.2,7.7,39.0,2.0,3000.0,60.0,10.0,2.0,15.0,9.0,37.0,0.0,0.0,80.0,370.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,311.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2578999404972777,19.07259130684415,0.013522,40.842753,12.87184,1.157247,0.1879487784527761,,0.013522
2018-08-28 11:00:00,197.0,4.0,60.0,0.0,32.0,37.0,23.0,34.0,23.8,7.7,40.0,2.0,3000.0,40.0,10.0,1.0,14.0,9.0,38.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,310.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7034096547408673,19.27530996344487,0.036493,41.835886,11.87184,3.164114,0.3875636496039609,,0.036493
2018-08-28 12:00:00,197.0,4.0,46.0,0.0,31.0,31.0,25.0,31.0,27.4,8.9,46.0,7.0,3000.0,20.0,10.0,1.0,18.0,11.0,26.0,0.0,0.0,80.0,350.0,0.0,60.0,0.0,0.0,0.0,2788.347349795,974.1170997950001,304.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,31.0,1.2361869534322645,2.8781863736065807,18.12791965585354,0.158771,34.155561,11.700641,14.844439,1.0000000296789875,,0.158771
2018-08-28 13:00:00,197.0,4.0,46.0,0.0,32.0,32.0,24.0,32.0,28.0,8.7,47.0,6.0,3000.0,20.0,10.0,1.0,17.0,11.0,30.0,0.0,0.0,84.0,350.0,0.0,35.0,0.0,0.0,0.0,2847.1872497950003,954.503799795,305.15,46.73680772378418,5.631561393210063,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,32.0,1.2415992066068733,3.019498149802376,18.51782410607201,0.163059,37.263192,11.368439,14.736808,1.00000001874326,,0.163059
2018-08-29 02:00:00,197.0,4.0,60.0,0.0,36.0,38.0,22.0,34.0,23.8,7.2,40.0,0.0,3000.0,40.0,10.0,6.0,14.0,9.0,43.0,0.0,0.0,83.0,710.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,807.4040497950001,311.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.5148271756757147,20.219689171177702,0.025462,42.835886,13.738276,2.164114,0.5197056938019081,,0.025462
2018-08-29 03:00:00,197.0,4.0,60.0,0.0,39.0,42.0,21.0,36.0,25.0,7.2,42.0,0.0,3000.0,140.0,10.0,3.0,13.0,10.0,43.0,0.0,0.0,87.0,400.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,807.4040497950001,315.15,42.123610354308255,0.2617237001121566,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.03256359761763704,20.527159369477815,0.001586,44.87639,12.738276,0.12361,0.039572797493615135,,0.001586
2018-08-29 04:00:00,197.0,4.0,60.0,0.0,38.0,42.0,21.0,37.0,25.0,7.4,42.0,1.0,3000.0,180.0,10.0,3.0,14.0,10.0,43.0,0.0,0.0,88.0,400.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,827.0173497950001,315.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.031974201314717725,20.15668758803671,0.001586,45.87639,12.981701,0.12361,0.029976159088565452,,0.001586
2018-08-29 05:00:00,197.0,4.0,46.0,0.0,39.0,42.0,21.0,37.0,25.0,7.4,42.0,1.0,3000.0,200.0,10.0,1.0,15.0,10.0,42.0,0.0,0.0,88.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,827.0173497950001,315.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.031974201314717725,20.15668758803671,0.001586,45.87639,13.981701,0.12361,0.039572797493615135,,0.001586
2018-08-29 06:00:00,197.0,4.0,46.0,0.0,37.0,37.0,23.0,36.0,25.0,7.4,42.0,1.0,3000.0,40.0,10.0,5.0,14.0,10.0,42.0,0.0,0.0,87.0,560.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,827.0173497950001,310.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.20999550773867,20.15668758803671,0.060029,44.87639,12.981701,5.12361,0.9999999308479314,,0.060029
2018-08-29 07:00:00,197.0,4.0,116.0,0.0,40.0,46.0,21.0,40.0,28.6,7.2,48.0,0.0,3000.0,220.0,10.0,8.0,9.0,16.0,121.0,0.0,0.0,93.0,820.0,0.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,319.15,47.61508484535182,0.2617237001121566,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,46.0,1.325681591878388,0.4973173919205827,20.956646754827407,0.023731,45.384915,8.738276,1.615085,0.21209021735139752,,0.023731
2018-08-29 08:00:00,197.0,4.0,144.0,0.0,41.0,46.0,5.0,41.0,28.0,7.2,47.0,0.0,3000.0,440.0,10.0,8.0,10.0,15.0,116.0,0.0,0.0,94.0,820.0,0.0,60.0,0.0,0.0,0.0,2847.1872497950003,807.4040497950001,319.15,46.73680772378418,0.2617237001121566,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,46.0,1.3262412950286937,0.22405153165003464,20.933589649171235,0.010703,47.263192,9.738276,0.736808,0.12843519174353257,,0.010703
2018-08-29 09:00:00,197.0,4.0,60.0,0.0,36.0,37.0,21.0,33.0,22.7,7.4,38.0,1.0,3000.0,60.0,10.0,7.0,15.0,9.0,44.0,0.0,0.0,82.0,750.0,0.0,17.0,0.0,0.0,0.0,2327.434799795,827.0173497950001,310.15,38.30363455847197,1.0182989954336676,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2900389046853139,19.464139606413926,0.014901,43.696365,13.981701,1.303635,0.565903561051245,,0.014901
2018-08-30 01:00:00,197.0,4.0,74.0,0.0,37.0,46.0,23.0,40.0,28.0,6.0,47.0,-5.0,3000.0,220.0,10.0,3.0,9.0,12.0,99.0,0.0,0.0,95.0,400.0,0.0,56.0,0.0,1.0,0.0,2847.1872497950003,689.724249795,319.15,46.73680772378418,-4.595461408315032,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,46.0,1.3262412950286937,0.2476546138765655,23.118724674104133,0.010712,48.263192,13.595461,0.736808,0.07567244017771789,,0.010712
2018-08-30 03:00:00,197.0,4.0,74.0,0.0,35.0,36.0,22.0,34.0,23.8,8.4,40.0,5.0,3000.0,40.0,10.0,7.0,15.0,9.0,44.0,0.0,0.0,77.0,750.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,309.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8461188571707119,18.01944200903897,0.046956,36.835886,10.389789,4.164114,0.8063558667663503,,0.046956
2018-08-30 04:00:00,197.0,4.0,74.0,0.0,37.0,41.0,20.0,38.0,24.4,8.4,41.0,5.0,3000.0,220.0,10.0,2.0,18.0,10.0,38.0,0.0,0.0,80.0,370.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,314.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.034772287253313904,18.219727270007656,0.001908,38.84734,13.389789,0.15266,0.03676197846079004,,0.001908
2018-08-30 05:00:00,197.0,4.0,74.0,0.0,38.0,42.0,21.0,37.0,25.0,8.7,42.0,6.0,3000.0,220.0,10.0,2.0,17.0,10.0,37.0,0.0,0.0,80.0,370.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,315.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.028380322663828627,17.89771409349086,0.001586,37.87639,11.368439,0.12361,0.029976159088565452,,0.001586
2018-08-30 06:00:00,197.0,4.0,74.0,0.0,38.0,43.0,23.0,36.0,25.6,8.7,43.0,6.0,3000.0,120.0,10.0,4.0,16.0,10.0,39.0,0.0,0.0,80.0,460.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,954.503799795,316.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.01848070047344536,18.062541957026287,0.001023,36.922355,10.368439,0.077645,0.015291536443739434,,0.001023
2018-08-30 08:00:00,197.0,4.0,74.0,0.0,37.0,40.0,21.0,35.0,23.8,8.7,40.0,6.0,3000.0,120.0,10.0,4.0,17.0,9.0,34.0,0.0,0.0,77.0,460.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,313.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.035020323706938035,17.502659409168057,0.002001,36.835886,11.368439,0.164114,0.05186727646116126,,0.002001
2018-08-30 09:00:00,197.0,4.0,74.0,0.0,36.0,40.0,22.0,40.0,24.4,8.7,41.0,6.0,3000.0,220.0,10.0,1.0,18.0,9.0,34.0,0.0,0.0,77.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,313.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.25009817382492794,17.711309964550722,0.014121,35.84734,12.368439,1.15266,0.22370192961206767,,0.014121
2018-08-30 10:00:00,197.0,4.0,74.0,0.0,33.0,38.0,18.0,33.0,23.2,8.9,39.0,7.0,3000.0,120.0,10.0,1.0,17.0,9.0,30.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,33.842753,10.700641,1.157247,0.1879487784527761,,0.013492
2018-08-30 11:00:00,197.0,4.0,74.0,0.0,35.0,40.0,22.0,39.0,24.4,7.7,41.0,2.0,3000.0,220.0,10.0,1.0,11.0,10.0,51.0,0.0,0.0,83.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,856.4372997950001,313.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.27517186343148203,19.45526616305137,0.014144,41.84734,8.87184,1.15266,0.1873433583413067,,0.014144
2018-08-30 12:00:00,197.0,4.0,60.0,0.0,34.0,37.0,20.0,31.0,26.2,7.2,44.0,0.0,3000.0,40.0,10.0,1.0,11.0,10.0,50.0,0.0,0.0,88.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,807.4040497950001,310.15,44.01540253572364,0.2617237001121566,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.7385251060697107,20.74964769259735,0.083786,43.984597,10.738276,7.015403,0.7004614118081595,,0.083786
2018-08-30 13:00:00,197.0,4.0,51.0,0.0,31.0,36.0,22.0,35.0,23.8,7.4,40.0,1.0,3000.0,20.0,10.0,1.0,13.0,9.0,30.0,0.0,0.0,84.0,350.0,0.0,50.0,0.0,0.0,0.0,2435.3079497950002,827.0173497950001,309.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.9369170973206234,19.836877303841007,0.047231,43.835886,11.981701,4.164114,0.4543934946874769,,0.047231
2018-08-31 01:00:00,197.0,4.0,74.0,0.0,34.0,36.0,22.0,35.0,25.0,9.2,42.0,8.0,3000.0,20.0,10.0,2.0,19.0,9.0,30.0,0.0,0.0,62.0,370.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,1003.5370497949999,309.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.1868556825150949,17.08938651952733,0.06945,19.87639,11.717677,6.12361,0.7538040025211722,,0.06945
2018-08-31 02:00:00,197.0,4.0,74.0,0.0,37.0,41.0,22.0,35.0,25.0,7.4,42.0,1.0,3000.0,120.0,10.0,5.0,12.0,10.0,53.0,0.0,0.0,87.0,560.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,827.0173497950001,314.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.285260869141686,20.15668758803671,0.014152,44.87639,10.981701,1.12361,0.21930043900688073,,0.014152
2018-08-31 03:00:00,197.0,4.0,74.0,0.0,37.0,41.0,22.0,37.0,25.0,7.4,42.0,1.0,3000.0,120.0,10.0,5.0,12.0,10.0,47.0,0.0,0.0,85.0,560.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,827.0173497950001,314.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.285260869141686,20.15668758803671,0.014152,42.87639,10.981701,1.12361,0.21930043900688073,,0.014152
2018-08-31 04:00:00,197.0,4.0,74.0,0.0,35.0,38.0,3.0,36.0,25.0,7.2,42.0,0.0,3000.0,140.0,10.0,6.0,10.0,10.0,58.0,0.0,0.0,85.0,710.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,807.4040497950001,311.15,42.123610354308255,0.2617237001121566,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,1.0105470151677627,20.527159369477815,0.04923,42.87639,9.738276,4.12361,0.5788651814042722,,0.04923
2018-08-31 05:00:00,197.0,4.0,46.0,0.0,39.0,44.0,24.0,37.0,26.2,7.7,44.0,2.0,3000.0,100.0,10.0,3.0,15.0,10.0,39.0,0.0,0.0,89.0,400.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,317.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,44.0,1.3148950164512074,0.004146454162890369,19.86568338800702,0.000209,44.984597,12.87184,0.015403,0.0030711393333411885,,0.000209
2018-08-31 06:00:00,197.0,4.0,74.0,0.0,40.0,43.0,24.0,44.0,25.6,8.9,43.0,7.0,3000.0,220.0,10.0,3.0,17.0,10.0,36.0,0.0,0.0,81.0,400.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,316.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.018150781227509353,17.74092240262838,0.001023,37.922355,10.700641,0.077645,0.025228702265748405,,0.001023
2018-08-31 07:00:00,197.0,4.0,60.0,0.0,40.0,42.0,20.0,40.0,25.6,8.9,43.0,7.0,3000.0,220.0,10.0,3.0,18.0,10.0,32.0,0.0,0.0,80.0,400.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,36.922355,11.700641,1.077645,0.3501524226050929,,0.013909
2018-08-31 08:00:00,197.0,4.0,60.0,0.0,40.0,42.0,20.0,39.0,25.0,8.9,42.0,7.0,3000.0,200.0,10.0,3.0,18.0,10.0,34.0,0.0,0.0,81.0,400.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,315.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027860086680877808,17.57071382148552,0.001586,38.87639,11.700641,0.12361,0.05820747659721443,,0.001586
2018-08-31 09:00:00,197.0,4.0,60.0,0.0,38.0,41.0,30.0,35.0,24.4,9.5,41.0,9.0,3000.0,40.0,10.0,1.0,16.0,9.0,29.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,314.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03130744886396794,16.41095061264665,0.001908,39.84734,7.756171,0.15266,0.04842260081140004,,0.001908
2018-08-31 10:00:00,197.0,4.0,60.0,0.0,36.0,40.0,22.0,35.0,24.4,8.9,41.0,7.0,3000.0,60.0,10.0,1.0,17.0,9.0,30.0,0.0,0.0,77.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,35.84734,10.700641,1.15266,0.22370192961206767,,0.014116
2018-08-31 11:00:00,197.0,4.0,60.0,0.0,34.0,37.0,24.0,34.0,25.0,8.7,42.0,6.0,3000.0,20.0,10.0,1.0,17.0,10.0,28.0,0.0,0.0,78.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,310.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0651714548615998,17.89771409349086,0.059514,35.87639,11.368439,5.12361,0.630706025589073,,0.059514
2018-08-31 12:00:00,197.0,4.0,60.0,0.0,34.0,36.0,25.0,34.0,25.6,8.9,43.0,7.0,3000.0,20.0,10.0,1.0,17.0,10.0,29.0,0.0,0.0,79.0,350.0,0.0,42.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,309.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4382412490520564,17.74092240262838,0.081069,35.922355,10.700641,7.077645,0.7796785038343448,,0.081069
2018-09-03 02:00:00,197.0,4.0,74.0,0.0,38.0,41.0,14.0,36.0,26.2,6.7,44.0,-2.0,3000.0,160.0,10.0,7.0,9.0,11.0,77.0,0.0,0.0,93.0,750.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,758.3707997950002,314.15,44.01540253572364,-1.6923850735155952,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.8389468705331364,21.675134607112845,0.038705,48.984597,10.692385,3.015403,0.5012803352880282,,0.038705
2018-09-03 03:00:00,197.0,4.0,74.0,0.0,37.0,38.0,21.0,35.0,24.4,7.2,41.0,0.0,3000.0,60.0,10.0,7.0,13.0,10.0,52.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,807.4040497950001,311.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7613368688772028,20.384358458815615,0.037349,45.84734,12.738276,3.15266,0.7591904822101031,,0.037349
2018-09-03 04:00:00,197.0,4.0,74.0,0.0,36.0,40.0,24.0,36.0,23.8,7.7,40.0,2.0,3000.0,60.0,10.0,7.0,12.0,10.0,47.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,313.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.038581673019893736,19.27530996344487,0.002002,46.835886,9.87184,0.164114,0.03941150061069165,,0.002002
2018-09-03 05:00:00,197.0,4.0,60.0,0.0,35.0,38.0,23.0,37.0,23.2,7.7,39.0,2.0,3000.0,40.0,10.0,7.0,16.0,9.0,36.0,0.0,0.0,83.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,311.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2578999404972777,19.07259130684415,0.013522,43.842753,13.87184,1.157247,0.2783686120729064,,0.013522
2018-09-03 06:00:00,197.0,4.0,60.0,0.0,39.0,42.0,23.0,37.0,25.0,7.2,42.0,0.0,3000.0,100.0,10.0,4.0,12.0,10.0,43.0,0.0,0.0,84.0,460.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,807.4040497950001,315.15,42.123610354308255,0.2617237001121566,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.03256359761763704,20.527159369477815,0.001586,41.87639,11.738276,0.12361,0.039572797493615135,,0.001586
2018-09-03 07:00:00,197.0,4.0,60.0,0.0,39.0,41.0,20.0,37.0,24.4,7.7,41.0,2.0,3000.0,180.0,10.0,4.0,16.0,10.0,40.0,0.0,0.0,88.0,460.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,856.4372997950001,314.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03713904855063943,19.45526616305137,0.001909,46.84734,13.87184,0.15266,0.07091690983668351,,0.001909
2018-09-03 08:00:00,197.0,4.0,60.0,0.0,40.0,42.0,21.0,40.0,25.0,7.4,42.0,1.0,3000.0,220.0,10.0,4.0,14.0,10.0,42.0,0.0,0.0,88.0,460.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,827.0173497950001,315.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.031974201314717725,20.15668758803671,0.001586,45.87639,12.981701,0.12361,0.05820747659721443,,0.001586
2018-09-03 09:00:00,197.0,4.0,60.0,0.0,39.0,42.0,21.0,42.0,25.0,7.4,42.0,1.0,3000.0,220.0,10.0,4.0,15.0,10.0,41.0,0.0,0.0,87.0,460.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,827.0173497950001,315.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.031974201314717725,20.15668758803671,0.001586,44.87639,13.981701,0.12361,0.039572797493615135,,0.001586
2018-09-03 10:00:00,197.0,4.0,46.0,0.0,36.0,39.0,23.0,37.0,26.2,7.7,44.0,2.0,3000.0,40.0,10.0,1.0,14.0,10.0,36.0,0.0,0.0,87.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,312.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.2287331534422123,19.86568338800702,0.061852,42.984597,11.87184,5.015403,0.6257206643892158,,0.061852
2018-09-03 11:00:00,197.0,4.0,46.0,0.0,31.0,35.0,26.0,33.0,23.2,8.2,39.0,4.0,3000.0,20.0,10.0,1.0,16.0,9.0,29.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,905.4705497949999,308.15,39.15724672182836,3.9156327252940173,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.8315026604738518,18.15338791339066,0.045804,42.842753,12.084367,4.157247,0.5096385020297877,,0.045804
2018-09-03 12:00:00,197.0,4.0,46.0,0.0,32.0,38.0,11.0,35.0,23.2,7.7,39.0,2.0,3000.0,100.0,10.0,0.0,14.0,9.0,32.0,0.0,0.0,80.0,0.0,0.0,32.0,0.0,1.0,0.0,2376.468049795,856.4372997950001,311.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2578999404972777,19.07259130684415,0.013522,40.842753,11.87184,1.157247,0.16168885117102333,,0.013522
2018-09-03 13:00:00,197.0,4.0,60.0,0.0,32.0,31.0,23.0,29.0,26.2,7.7,44.0,2.0,3000.0,20.0,10.0,1.0,17.0,10.0,44.0,0.0,0.0,82.0,350.0,0.0,33.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,304.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,31.0,1.2368072099762792,2.766213664342793,19.86568338800702,0.139246,37.984597,14.87184,13.015403,1.0832265470343758,,0.139246
2018-09-04 02:00:00,197.0,4.0,74.0,0.0,35.0,38.0,21.0,39.0,23.2,7.4,39.0,1.0,3000.0,220.0,10.0,3.0,13.0,9.0,48.0,0.0,0.0,83.0,400.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,827.0173497950001,311.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2657526005049858,19.64333458974271,0.013529,43.842753,11.981701,1.157247,0.2783686120729064,,0.013529
2018-09-04 03:00:00,197.0,4.0,60.0,0.0,35.0,36.0,22.0,33.0,26.2,7.4,44.0,1.0,3000.0,20.0,10.0,3.0,12.0,10.0,44.0,0.0,0.0,86.0,400.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,827.0173497950001,309.15,44.01540253572364,1.0182989954336676,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.9152854844200735,20.391325502392014,0.093926,41.984597,10.981701,8.015403,0.8890787702755225,,0.093926
2018-09-04 04:00:00,197.0,4.0,60.0,0.0,37.0,42.0,21.0,35.0,25.6,7.4,43.0,1.0,3000.0,120.0,10.0,3.0,13.0,10.0,47.0,0.0,0.0,86.0,400.0,0.0,51.0,0.0,1.0,0.0,2611.827649795,827.0173497950001,315.15,43.07764542076404,1.0182989954336676,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2827251578986437,20.284344539198646,0.013938,42.922355,11.981701,1.077645,0.17731291073978536,,0.013938
2018-09-04 05:00:00,197.0,4.0,60.0,0.0,38.0,41.0,21.0,36.0,24.4,7.4,41.0,1.0,3000.0,140.0,10.0,3.0,13.0,10.0,42.0,0.0,0.0,85.0,400.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,827.0173497950001,314.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03819735714305857,20.007743266785397,0.001909,43.84734,11.981701,0.15266,0.04842260081140004,,0.001909
2018-09-04 06:00:00,197.0,4.0,74.0,0.0,36.0,37.0,22.0,34.0,23.8,7.4,40.0,1.0,3000.0,40.0,10.0,7.0,12.0,9.0,45.0,0.0,0.0,81.0,750.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,827.0173497950001,310.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7248253888434607,19.836877303841007,0.036539,40.835886,10.981701,3.164114,0.7598527903975163,,0.036539
2018-09-04 07:00:00,197.0,4.0,60.0,0.0,38.0,40.0,20.0,36.0,24.4,7.7,41.0,2.0,3000.0,140.0,10.0,3.0,13.0,10.0,40.0,0.0,0.0,82.0,400.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,856.4372997950001,313.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.27517186343148203,19.45526616305137,0.014144,40.84734,10.87184,1.15266,0.36561505994542365,,0.014144
2018-09-04 08:00:00,197.0,4.0,32.0,0.0,37.0,39.0,21.0,35.0,23.2,7.7,39.0,2.0,3000.0,80.0,10.0,1.0,16.0,9.0,32.0,0.0,0.0,83.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,312.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.035707610436380016,19.07259130684415,0.001872,43.842753,13.87184,0.157247,0.07289245055230703,,0.001872
2018-09-04 09:00:00,197.0,4.0,32.0,0.0,35.0,38.0,25.0,35.0,23.2,7.7,39.0,2.0,3000.0,40.0,10.0,1.0,15.0,9.0,29.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,311.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2578999404972777,19.07259130684415,0.013522,42.842753,12.87184,1.157247,0.2783686120729064,,0.013522
2018-09-04 10:00:00,197.0,4.0,60.0,0.0,34.0,40.0,18.0,34.0,23.8,7.2,40.0,0.0,3000.0,140.0,10.0,1.0,12.0,10.0,45.0,0.0,0.0,85.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,807.4040497950001,313.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.04047898111285913,20.219689171177702,0.002002,44.835886,11.738276,0.164114,0.026624099987670954,,0.002002
2018-09-04 11:00:00,197.0,4.0,60.0,0.0,34.0,40.0,23.0,32.0,23.8,7.7,40.0,2.0,3000.0,60.0,10.0,1.0,12.0,9.0,40.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,313.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.038581673019893736,19.27530996344487,0.002002,40.835886,9.87184,0.164114,0.026624099987670954,,0.002002
2018-09-04 12:00:00,197.0,4.0,60.0,0.0,32.0,35.0,23.0,32.0,24.4,7.7,41.0,2.0,3000.0,20.0,10.0,1.0,12.0,10.0,39.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,856.4372997950001,308.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.3399255570542143,19.45526616305137,0.068872,40.84734,9.87184,6.15266,0.6722264296748462,,0.068872
2018-09-04 13:00:00,197.0,4.0,60.0,0.0,31.0,34.0,23.0,31.0,23.8,7.4,40.0,1.0,3000.0,20.0,10.0,1.0,12.0,9.0,38.0,0.0,0.0,80.0,350.0,0.0,4.0,0.0,0.0,0.0,2435.3079497950002,827.0173497950001,307.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.3382580371276842,19.836877303841007,0.067463,39.835886,10.981701,6.164114,0.6726360762726482,,0.067463
2018-09-05 02:00:00,197.0,4.0,74.0,0.0,34.0,39.0,19.0,38.0,23.8,7.2,40.0,0.0,3000.0,220.0,10.0,3.0,10.0,10.0,50.0,0.0,0.0,84.0,400.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,807.4040497950001,312.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2819582392626954,20.219689171177702,0.013945,43.835886,9.738276,1.164114,0.18885340393292213,,0.013945
2018-09-05 03:00:00,197.0,4.0,74.0,0.0,35.0,39.0,23.0,33.0,24.4,7.7,41.0,2.0,3000.0,60.0,10.0,2.0,13.0,10.0,41.0,0.0,0.0,81.0,370.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,856.4372997950001,312.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.5044002994320012,19.45526616305137,0.025926,39.84734,10.87184,2.15266,0.3498746844403356,,0.025926
2018-09-05 04:00:00,197.0,4.0,74.0,0.0,37.0,42.0,22.0,37.0,25.0,7.7,42.0,2.0,3000.0,180.0,10.0,1.0,13.0,10.0,40.0,0.0,0.0,84.0,350.0,0.0,43.0,0.0,1.0,0.0,2552.987749795,856.4372997950001,315.15,42.123610354308255,2.128160033334666,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.031109584142391136,19.6132225840829,0.001586,41.87639,10.87184,0.12361,0.024125566046618068,,0.001586
2018-09-05 05:00:00,197.0,4.0,46.0,0.0,35.0,38.0,21.0,33.0,23.2,7.7,39.0,2.0,3000.0,60.0,10.0,2.0,14.0,9.0,33.0,0.0,0.0,83.0,370.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,311.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2578999404972777,19.07259130684415,0.013522,43.842753,11.87184,1.157247,0.2783686120729064,,0.013522
2018-09-05 06:00:00,197.0,4.0,32.0,0.0,38.0,40.0,23.0,41.0,26.2,8.4,44.0,5.0,3000.0,20.0,10.0,1.0,14.0,10.0,28.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,313.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.9395301008209436,18.69015724990112,0.050269,37.984597,9.389789,4.015403,0.6675202492524396,,0.050269
2018-09-05 07:00:00,197.0,4.0,46.0,0.0,38.0,43.0,23.0,36.0,25.6,7.7,43.0,2.0,3000.0,100.0,10.0,1.0,14.0,10.0,37.0,0.0,0.0,87.0,350.0,0.0,61.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,316.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.02021152248206957,19.74982213244166,0.001023,43.922355,11.87184,0.077645,0.015291536443739434,,0.001023
2018-09-05 08:00:00,197.0,4.0,37.0,0.0,36.0,38.0,22.0,35.0,23.2,7.9,39.0,3.0,3000.0,100.0,10.0,0.0,15.0,9.0,25.0,0.0,0.0,81.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,876.050599795,311.15,39.15724672182836,2.852183332954155,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.25277721916963886,18.700264122801908,0.013517,41.842753,12.147817,1.157247,0.3665367650868411,,0.013517
2018-09-05 09:00:00,197.0,4.0,37.0,0.0,34.0,33.0,25.0,33.0,25.6,7.7,43.0,2.0,3000.0,20.0,10.0,1.0,15.0,10.0,28.0,0.0,0.0,86.0,350.0,0.0,13.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,306.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,33.0,1.2486649732289958,2.184912432006692,19.74982213244166,0.110629,42.922355,12.87184,10.077645,1.1101606785553197,,0.110629
2018-09-06 02:00:00,197.0,4.0,74.0,0.0,34.0,36.0,22.0,32.0,22.7,7.2,38.0,0.0,3000.0,40.0,10.0,7.0,13.0,9.0,50.0,0.0,0.0,82.0,750.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,807.4040497950001,309.15,38.30363455847197,0.2617237001121566,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,36.0,1.2680573829050272,0.5137928372650724,19.85846786272918,0.025873,43.696365,12.738276,2.303635,0.5352766292540226,,0.025873
2018-09-06 03:00:00,197.0,4.0,74.0,0.0,35.0,40.0,23.0,34.0,23.8,7.4,40.0,1.0,3000.0,80.0,10.0,3.0,10.0,10.0,44.0,0.0,0.0,83.0,400.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,827.0173497950001,313.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.0397098916961991,19.836877303841007,0.002002,42.835886,8.981701,0.164114,0.031779698326821225,,0.002002
2018-09-06 04:00:00,197.0,4.0,60.0,0.0,36.0,41.0,20.0,34.0,25.6,7.2,43.0,0.0,3000.0,80.0,10.0,2.0,12.0,10.0,45.0,0.0,0.0,87.0,370.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,807.4040497950001,314.15,43.07764542076404,0.2617237001121566,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.5449169056862381,20.648720288898765,0.02639,43.922355,11.738276,2.077645,0.2935503089635868,,0.02639
2018-09-06 05:00:00,197.0,4.0,32.0,0.0,36.0,39.0,26.0,36.0,24.4,7.9,41.0,3.0,3000.0,40.0,10.0,1.0,17.0,9.0,26.0,0.0,0.0,84.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,876.050599795,312.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.49477671101880194,19.09485501070906,0.025912,42.84734,14.147817,2.15266,0.4177764438765235,,0.025912
2018-09-06 06:00:00,197.0,4.0,46.0,0.0,38.0,43.0,23.0,35.0,25.6,7.7,43.0,2.0,3000.0,60.0,10.0,1.0,16.0,10.0,36.0,0.0,0.0,88.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,856.4372997950001,316.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.02021152248206957,19.74982213244166,0.001023,44.922355,13.87184,0.077645,0.015291536443739434,,0.001023
2018-09-06 07:00:00,197.0,4.0,60.0,0.0,36.0,37.0,23.0,36.0,24.4,7.4,41.0,1.0,3000.0,40.0,10.0,6.0,15.0,10.0,37.0,0.0,0.0,84.0,710.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,827.0173497950001,310.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9660387468307623,20.007743266785397,0.048283,42.84734,13.981701,4.15266,0.8059254724054352,,0.048283
2018-09-06 08:00:00,197.0,4.0,74.0,0.0,35.0,38.0,23.0,35.0,23.8,7.7,40.0,2.0,3000.0,40.0,10.0,5.0,16.0,9.0,37.0,0.0,0.0,81.0,560.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,311.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.49007488587014586,19.27530996344487,0.025425,40.835886,13.87184,2.164114,0.41906778254658583,,0.025425
2018-09-06 09:00:00,197.0,4.0,60.0,0.0,35.0,38.0,20.0,38.0,23.2,7.2,39.0,0.0,3000.0,220.0,10.0,7.0,3.0,9.0,50.0,0.0,0.0,80.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,807.4040497950001,311.15,39.15724672182836,0.2617237001121566,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.271105638733652,20.032401556746436,0.013533,40.842753,2.738276,1.157247,0.2783686120729064,,0.013533
2018-09-06 10:00:00,197.0,4.0,46.0,0.0,33.0,38.0,22.0,33.0,23.2,7.7,39.0,2.0,3000.0,40.0,10.0,1.0,15.0,9.0,33.0,0.0,0.0,84.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,311.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2578999404972777,19.07259130684415,0.013522,44.842753,12.87184,1.157247,0.1879487784527761,,0.013522
2018-09-06 11:00:00,197.0,4.0,23.0,0.0,30.0,37.0,22.0,37.0,23.2,7.7,39.0,2.0,3000.0,20.0,10.0,0.0,18.0,9.0,20.0,0.0,0.0,83.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,310.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4718788198299683,19.07259130684415,0.024741,43.842753,15.87184,2.157247,0.2355781235922929,,0.024741
2018-09-06 12:00:00,197.0,4.0,23.0,0.0,31.0,31.0,22.0,30.0,25.0,7.7,42.0,2.0,3000.0,20.0,10.0,1.0,18.0,10.0,20.0,0.0,0.0,85.0,350.0,0.0,48.0,0.0,0.0,0.0,2552.987749795,856.4372997950001,304.15,42.123610354308255,2.128160033334666,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,2.2905906446128643,19.6132225840829,0.116788,42.87639,15.87184,11.12361,0.9999999681480882,,0.116788
2018-09-07 02:00:00,197.0,4.0,74.0,0.0,25.0,25.0,27.0,23.0,25.6,7.2,43.0,0.0,3000.0,20.0,10.0,1.0,9.0,10.0,47.0,0.0,0.0,85.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,807.4040497950001,298.15,43.07764542076404,0.2617237001121566,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,25.0,1.2030896907209456,3.5945008485494294,20.648720288898765,0.174079,41.922355,8.738276,18.077645,0.9999999767246214,,0.174079
2018-09-07 03:00:00,197.0,4.0,74.0,0.0,27.0,26.0,29.0,26.0,23.8,8.2,40.0,4.0,3000.0,20.0,10.0,1.0,12.0,9.0,27.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,299.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,2.4238175231825023,18.370884768419796,0.131938,41.835886,8.084367,14.164114,1.0759640560450752,,0.131938
2018-09-07 04:00:00,197.0,4.0,60.0,0.0,25.0,25.0,26.0,24.0,25.6,7.9,43.0,3.0,3000.0,20.0,10.0,1.0,13.0,10.0,32.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,298.15,43.07764542076404,2.852183332954155,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,25.0,1.2030896907209456,3.318828584760509,19.401123814864302,0.171064,38.922355,10.147817,18.077645,0.9999999767246214,,0.171064
2018-09-07 05:00:00,197.0,4.0,46.0,0.0,26.0,28.0,23.0,28.0,23.8,8.7,40.0,6.0,3000.0,20.0,10.0,0.0,12.0,9.0,20.0,0.0,0.0,79.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,301.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,28.0,1.2208770367389692,2.0416413345410005,17.502659409168057,0.116647,38.835886,6.368439,12.164114,0.8587980579563491,,0.116647
2018-09-07 06:00:00,197.0,4.0,46.0,0.0,25.0,26.0,24.0,25.0,23.8,7.9,40.0,3.0,3000.0,20.0,10.0,0.0,14.0,9.0,25.0,0.0,0.0,79.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,876.050599795,299.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,2.5121933633986395,18.90896875056555,0.132857,38.835886,11.147817,14.164114,0.9340548060017552,,0.132857
2018-09-07 07:00:00,197.0,4.0,32.0,0.0,30.0,36.0,7.0,35.0,23.2,7.9,39.0,3.0,3000.0,60.0,10.0,1.0,12.0,9.0,21.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,876.050599795,309.15,39.15724672182836,2.852183332954155,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.6640888480842005,18.700264122801908,0.035512,35.842753,9.147817,3.157247,0.3447812531329959,,0.035512
2018-09-07 08:00:00,197.0,4.0,32.0,0.0,23.0,25.0,23.0,25.0,23.8,7.7,40.0,2.0,3000.0,20.0,10.0,1.0,15.0,9.0,21.0,0.0,0.0,78.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,298.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.7025906566117177,19.27530996344487,0.14021,37.835886,12.87184,15.164114,0.8834777946743247,,0.14021
2018-09-07 09:00:00,197.0,4.0,60.0,0.0,24.0,24.0,29.0,24.0,24.4,7.9,41.0,3.0,3000.0,20.0,10.0,1.0,13.0,9.0,28.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,876.050599795,297.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.982090772485864,19.09485501070906,0.156172,40.84734,10.147817,17.15266,0.9999999959956345,,0.156172
2018-09-07 10:00:00,197.0,4.0,32.0,0.0,25.0,30.0,21.0,29.0,23.8,7.7,40.0,2.0,3000.0,20.0,10.0,0.0,12.0,9.0,26.0,0.0,0.0,77.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,303.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.9879973440900898,19.27530996344487,0.103137,36.835886,9.87184,10.164114,0.6702741541369777,,0.103137
2018-09-07 11:00:00,197.0,4.0,32.0,0.0,24.0,25.0,24.0,25.0,24.4,8.4,41.0,5.0,3000.0,20.0,10.0,1.0,15.0,9.0,20.0,0.0,0.0,79.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,298.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.6960115913387073,18.219727270007656,0.147972,37.84734,10.389789,16.15266,0.9417000007764886,,0.147972
2018-09-07 12:00:00,197.0,4.0,32.0,0.0,24.0,25.0,24.0,25.0,23.8,7.7,40.0,2.0,3000.0,20.0,10.0,1.0,15.0,9.0,20.0,0.0,0.0,79.0,350.0,0.0,18.0,0.0,0.0,0.0,2435.3079497950002,856.4372997950001,298.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.7025906566117177,19.27530996344487,0.14021,38.835886,12.87184,15.164114,0.9381345342243124,,0.14021
2018-09-08 02:00:00,197.0,4.0,60.0,0.0,26.0,37.0,14.0,36.0,23.8,8.9,40.0,7.0,3000.0,40.0,10.0,0.0,14.0,9.0,23.0,0.0,0.0,73.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,32.835886,7.700641,3.164114,0.22338946826316292,,0.036291
2018-09-08 03:00:00,197.0,4.0,102.0,0.0,29.0,38.0,17.0,30.0,23.8,9.5,40.0,9.0,3000.0,160.0,10.0,0.0,17.0,9.0,36.0,0.0,0.0,70.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,29.835886,8.756171,2.164114,0.19384555807844714,,0.025275
2018-09-08 04:00:00,197.0,4.0,70.0,0.0,30.0,39.0,26.0,28.0,23.2,9.9,39.0,10.0,3000.0,60.0,10.0,0.0,18.0,9.0,28.0,0.0,0.0,72.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,312.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.028589243741200792,15.28457656710135,0.00187,32.842753,8.505709,0.157247,0.017171864510886925,,0.00187
2018-09-08 06:00:00,197.0,4.0,74.0,0.0,30.0,36.0,17.0,36.0,23.8,10.3,40.0,11.0,3000.0,20.0,10.0,1.0,19.0,9.0,23.0,0.0,0.0,69.0,350.0,0.0,56.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,309.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.6919049082252184,14.932665510930683,0.046335,28.835886,8.289197,4.164114,0.40968782987004443,,0.046335
2018-09-08 07:00:00,197.0,4.0,51.0,0.0,29.0,29.0,24.0,28.0,25.0,7.7,42.0,2.0,3000.0,20.0,10.0,1.0,6.0,10.0,35.0,0.0,0.0,77.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,856.4372997950001,302.15,42.123610354308255,2.128160033334666,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,29.0,1.2259834896230302,2.6069151615599067,19.6132225840829,0.132916,34.87639,3.87184,13.12361,0.9999999730022269,,0.132916
2018-09-08 08:00:00,197.0,4.0,51.0,0.0,30.0,32.0,23.0,33.0,24.4,8.9,41.0,7.0,3000.0,20.0,10.0,1.0,15.0,9.0,22.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,305.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,1.6593872253472182,17.37888715556871,0.095483,32.84734,8.700641,9.15266,0.8206705793623954,,0.095483
2018-09-08 09:00:00,197.0,4.0,51.0,0.0,28.0,31.0,23.0,31.0,23.8,8.7,40.0,6.0,3000.0,20.0,10.0,0.0,15.0,9.0,20.0,0.0,0.0,74.0,0.0,0.0,5.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,304.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.6343807407992794,17.502659409168057,0.093379,33.835886,9.368439,9.164114,0.753372883999824,,0.093379
2018-09-10 01:00:00,197.0,4.0,74.0,0.0,29.0,30.0,24.0,29.0,26.2,7.7,44.0,2.0,3000.0,20.0,10.0,1.0,17.0,10.0,43.0,0.0,0.0,69.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,856.4372997950001,303.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,30.0,1.2310867489805009,2.92664731175627,19.86568338800702,0.147322,24.984597,14.87184,14.015403,0.933401749747001,,0.147322
2018-09-10 02:00:00,197.0,4.0,74.0,0.0,30.0,29.0,21.0,27.0,26.8,7.7,45.0,2.0,3000.0,20.0,10.0,1.0,7.0,11.0,50.0,0.0,0.0,83.0,350.0,0.0,60.0,0.0,0.0,0.0,2729.507449795,856.4372997950001,302.15,44.937479651873446,2.128160033334666,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,29.0,1.225097624755672,3.321042798661289,19.96134430367478,0.166374,38.06252,4.87184,15.93748,1.0669457211947488,,0.166374
2018-09-10 05:00:00,197.0,4.0,74.0,0.0,29.0,29.0,22.0,27.0,28.6,7.2,48.0,0.0,3000.0,20.0,10.0,1.0,9.0,11.0,57.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2906.0271497950002,807.4040497950001,302.15,47.61508484535182,0.2617237001121566,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,29.0,1.2242250417488367,4.2664969135294735,20.956646754827407,0.203587,33.384915,8.738276,18.615085,1.0000000083076808,,0.203587
2018-09-10 06:00:00,197.0,4.0,60.0,0.0,30.0,29.0,26.0,28.0,23.2,8.2,39.0,4.0,3000.0,20.0,10.0,1.0,12.0,9.0,28.0,0.0,0.0,78.0,350.0,0.0,37.0,0.0,4.0,0.0,2376.468049795,905.4705497949999,302.15,39.15724672182836,3.9156327252940173,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,29.0,1.2268832369571783,1.809152613018061,18.15338791339066,0.099659,38.842753,8.084367,10.157247,1.1092031599179168,,0.099659
2018-09-10 07:00:00,197.0,4.0,74.0,0.0,30.0,38.0,32.0,35.0,21.5,9.9,36.0,10.0,3000.0,20.0,10.0,1.0,14.0,8.0,22.0,0.0,0.0,65.0,350.0,0.0,60.0,0.0,0.0,0.0,2209.754999795,1072.183599795,311.15,36.19792020308063,9.494291351226025,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,38.0,1.8172622736429649,-15.106396299662105,14.402896121216958,0.0,28.80208,4.505709,-1.80208,-0.2907555988062399,,0.0
2018-09-10 08:00:00,197.0,4.0,60.0,0.0,32.0,39.0,22.0,32.0,23.8,8.9,40.0,7.0,3000.0,80.0,10.0,0.0,15.0,9.0,22.0,0.0,0.0,71.0,0.0,0.0,44.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,30.835886,8.700641,1.164114,0.14258913250125166,,0.013904
2018-09-10 10:00:00,197.0,4.0,60.0,0.0,28.0,25.0,26.0,26.0,17.3,11.1,29.0,13.0,0.0,0.0,10.0,0.0,22.0,0.0,0.0,0.0,0.0,55.0,0.0,0.0,25.0,0.0,1.0,0.0,1797.8756997950002,1189.863399795,298.15,28.086306441838985,13.050117260841603,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,25.0,1.2068940389617757,0.2393843813280143,9.078853088263397,0.026367,26.913694,8.949883,3.086306,35.75985678749055,,0.026367
2018-09-11 02:00:00,197.0,4.0,74.0,0.0,29.0,30.0,20.0,29.0,27.4,8.2,46.0,4.0,3000.0,20.0,10.0,1.0,13.0,11.0,33.0,0.0,0.0,77.0,350.0,0.0,60.0,0.0,0.0,0.0,2788.347349795,905.4705497949999,303.15,45.84443855943209,3.9156327252940173,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,30.0,1.2304840939739636,3.2409017874536814,19.219069989787386,0.168629,31.155561,9.084367,15.844439,0.940633250796469,,0.168629
2018-09-11 03:00:00,197.0,4.0,74.0,0.0,32.0,31.0,24.0,29.0,28.0,8.2,47.0,4.0,3000.0,20.0,10.0,1.0,15.0,11.0,42.0,0.0,0.0,80.0,350.0,0.0,60.0,0.0,0.0,0.0,2847.1872497950003,905.4705497949999,304.15,46.73680772378418,3.9156327252940173,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,31.0,1.2358793647804986,3.3282499169439452,19.289780650623783,0.17254,33.263192,11.084367,15.736808,1.0678573199134496,,0.17254
2018-09-11 04:00:00,197.0,4.0,60.0,0.0,30.0,30.0,26.0,29.0,25.0,8.9,42.0,7.0,3000.0,20.0,10.0,1.0,14.0,9.0,26.0,0.0,0.0,74.0,350.0,0.0,29.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,303.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,30.0,1.231695849862356,2.1506476278635254,17.57071382148552,0.1224,31.87639,7.700641,12.12361,0.9999999707753511,,0.1224
2018-09-11 06:00:00,197.0,4.0,51.0,0.0,31.0,30.0,24.0,30.0,25.6,7.2,43.0,0.0,3000.0,20.0,10.0,1.0,15.0,10.0,32.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,807.4040497950001,303.15,43.07764542076404,0.2617237001121566,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,30.0,1.2313904812440295,2.8338759737436354,20.648720288898765,0.137242,37.922355,14.738276,13.077645,1.082797560650087,,0.137242
2018-09-11 07:00:00,197.0,4.0,51.0,0.0,32.0,31.0,27.0,31.0,27.4,8.4,46.0,5.0,3000.0,20.0,10.0,1.0,16.0,11.0,27.0,0.0,0.0,85.0,350.0,0.0,60.0,0.0,0.0,0.0,2788.347349795,925.083849795,304.15,45.84443855943209,4.610211269363276,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,31.0,1.2361869534322645,3.029532898597249,18.901126825564532,0.160283,39.155561,11.389789,14.844439,1.0722312021737144,,0.160283
