Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-09-11 08:00:00,197.0,4.0,60.0,0.0,30.0,34.0,13.0,35.0,23.8,9.5,40.0,9.0,3000.0,20.0,10.0,1.0,16.0,9.0,20.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,307.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.0701322397002062,16.180904466071684,0.066136,30.835886,7.756171,6.164114,0.6064585378141807,,0.066136
2018-09-11 09:00:00,197.0,4.0,51.0,0.0,28.0,28.0,25.0,28.0,23.8,8.9,40.0,7.0,3000.0,20.0,10.0,1.0,17.0,9.0,20.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,301.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,28.0,1.2208770367389692,1.9937193553509285,17.16476704862434,0.116152,32.835886,10.700641,12.164114,0.9999999613146056,,0.116152
2018-09-11 10:00:00,197.0,4.0,60.0,0.0,28.0,31.0,26.0,31.0,24.4,9.2,41.0,8.0,3000.0,20.0,10.0,1.0,17.0,9.0,20.0,0.0,0.0,73.0,350.0,0.0,36.0,0.0,2.0,0.0,2494.1478497949997,1003.5370497949999,304.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,31.0,1.237750706721199,1.7444523450828693,16.8895781627185,0.103286,31.84734,9.717677,10.15266,0.7719092523475107,,0.103286
2018-09-11 11:00:00,197.0,4.0,74.0,0.0,28.0,33.0,20.0,26.0,23.2,10.3,39.0,11.0,3000.0,40.0,10.0,0.0,14.0,8.0,21.0,0.0,0.0,69.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,306.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,0.9347053294835226,14.658988568585235,0.063763,29.842753,3.289197,6.157247,0.5518607908843483,,0.063763
2018-09-11 12:00:00,197.0,4.0,51.0,0.0,28.0,32.0,19.0,32.0,23.8,8.7,40.0,6.0,3000.0,20.0,10.0,0.0,18.0,9.0,20.0,0.0,0.0,73.0,0.0,0.0,24.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,305.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.485448578511506,17.502659409168057,0.08487,32.835886,12.368439,8.164114,0.6711638582282302,,0.08487
2018-09-12 03:00:00,197.0,4.0,74.0,0.0,31.0,39.0,17.0,37.0,23.8,9.5,40.0,9.0,3000.0,60.0,10.0,1.0,19.0,9.0,22.0,0.0,0.0,71.0,350.0,0.0,55.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,312.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2247201584979301,16.180904466071684,0.013888,30.835886,10.756171,1.164114,0.12702962230972004,,0.013888
2018-09-12 05:00:00,197.0,4.0,37.0,0.0,28.0,28.0,25.0,28.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,1.0,20.0,8.0,20.0,0.0,0.0,67.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,301.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,28.0,1.2211701348783062,1.502240203739515,14.658988568585235,0.102479,27.842753,9.289197,11.157247,1.0000000249319254,,0.102479
2018-09-12 06:00:00,197.0,4.0,51.0,0.0,28.0,28.0,29.0,28.0,23.2,9.5,39.0,9.0,3000.0,20.0,10.0,1.0,15.0,9.0,20.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,301.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,28.0,1.2211701348783062,1.6643014224428934,15.927623597460828,0.104492,34.842753,6.756171,11.157247,1.0000000249319254,,0.104492
2018-09-12 07:00:00,197.0,4.0,144.0,0.0,33.0,41.0,22.0,33.0,25.0,8.7,42.0,6.0,3000.0,200.0,10.0,1.0,10.0,10.0,59.0,0.0,0.0,77.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,314.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2528023236160482,17.89771409349086,0.014125,34.87639,4.368439,1.12361,0.12315409759574188,,0.014125
2018-09-12 08:00:00,197.0,4.0,102.0,0.0,31.0,38.0,21.0,37.0,22.7,8.2,38.0,4.0,3000.0,220.0,10.0,1.0,13.0,9.0,48.0,0.0,0.0,79.0,350.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,905.4705497949999,311.15,38.30363455847197,3.9156327252940173,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.06343708254595024,17.954044623503222,0.003533,40.696365,9.084367,0.303635,0.04157313698667928,,0.003533
2018-09-12 09:00:00,197.0,4.0,130.0,0.0,29.0,32.0,23.0,27.0,23.8,9.2,40.0,8.0,3000.0,20.0,10.0,1.0,17.0,9.0,39.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,305.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.40492043818514,16.6674071618713,0.084291,33.835886,9.717677,8.164114,0.731281824592449,,0.084291
2018-09-12 10:00:00,197.0,4.0,130.0,0.0,27.0,31.0,25.0,30.0,25.0,10.3,42.0,11.0,3000.0,20.0,10.0,1.0,17.0,9.0,27.0,0.0,0.0,69.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,1111.4101997950002,304.15,42.123610354308255,10.710802812920974,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,1.7196571528241444,15.410564924378598,0.111589,26.87639,6.289197,11.12361,0.7355128662668318,,0.111589
2018-09-12 11:00:00,197.0,4.0,130.0,0.0,28.0,32.0,23.0,28.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,19.0,9.0,33.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,305.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,1.4842828765963725,15.78848378466488,0.09401,28.84734,9.505709,9.15266,0.6958790048707401,,0.09401
2018-09-12 12:00:00,197.0,4.0,130.0,0.0,29.0,36.0,23.0,29.0,23.8,8.9,40.0,7.0,3000.0,60.0,10.0,1.0,15.0,9.0,48.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,309.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8034196851408784,17.16476704862434,0.046806,32.835886,8.700641,4.164114,0.37299098024978106,,0.046806
2018-09-12 14:00:00,197.0,4.0,116.0,0.0,29.0,38.0,21.0,31.0,24.4,10.3,41.0,11.0,3000.0,60.0,10.0,1.0,19.0,9.0,31.0,0.0,0.0,69.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,311.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.5589879223618839,15.182917226271625,0.036817,27.84734,8.289197,3.15266,0.25942139269768977,,0.036817
2018-09-12 15:00:00,197.0,4.0,130.0,0.0,27.0,27.0,25.0,26.0,25.0,9.9,42.0,10.0,3000.0,20.0,10.0,1.0,19.0,9.0,34.0,0.0,0.0,72.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,1072.183599795,300.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,27.0,1.2146292075023584,2.2392080426528045,16.00625337884516,0.139896,29.87639,9.505709,15.12361,0.9999999765725083,,0.139896
2018-09-12 16:00:00,197.0,4.0,116.0,0.0,28.0,34.0,19.0,31.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,19.0,9.0,30.0,0.0,0.0,68.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,307.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.1593798967300901,15.182917226271625,0.076361,26.84734,8.289197,7.15266,0.5438185099171987,,0.076361
2018-09-12 17:00:00,197.0,4.0,130.0,0.0,27.0,27.0,25.0,26.0,26.2,9.9,44.0,10.0,3000.0,20.0,10.0,1.0,18.0,10.0,37.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1072.183599795,300.15,44.01540253572364,9.494291351226025,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,27.0,1.2140682841050798,2.625422682432412,16.377004437625377,0.160312,30.984597,8.505709,17.015403,1.0000000272856526,,0.160312
2018-09-12 19:00:00,197.0,4.0,121.0,0.0,26.0,30.0,23.0,25.0,24.4,9.5,41.0,9.0,3000.0,20.0,10.0,1.0,17.0,9.0,42.0,0.0,0.0,72.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,303.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,30.0,1.2320028805617749,1.8130111175133412,16.41095061264665,0.110476,30.84734,8.756171,11.15266,0.7360199429965488,,0.110476
2018-09-12 20:00:00,197.0,4.0,130.0,0.0,25.0,28.0,23.0,28.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,20.0,9.0,24.0,0.0,0.0,67.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,301.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,28.0,1.2205854149165034,1.9501074658316206,15.78848378466488,0.123515,25.84734,10.505709,13.15266,0.8142720730871137,,0.123515
2018-09-12 21:00:00,197.0,4.0,121.0,0.0,27.0,33.0,22.0,26.0,24.4,9.5,41.0,9.0,3000.0,20.0,10.0,1.0,17.0,9.0,41.0,0.0,0.0,72.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,306.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.4127413051332292,16.41095061264665,0.086085,30.84734,8.756171,8.15266,0.5760514249924472,,0.086085
2018-09-12 22:00:00,197.0,4.0,116.0,0.0,25.0,25.0,26.0,25.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,20.0,9.0,23.0,0.0,0.0,69.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,298.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.1182276773725803,15.182917226271625,0.139514,27.84734,9.289197,16.15266,0.999999995747727,,0.139514
2018-09-12 23:00:00,197.0,4.0,102.0,0.0,27.0,33.0,25.0,32.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,20.0,9.0,27.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,306.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.291863984206765,15.182917226271625,0.085087,28.84734,9.289197,8.15266,0.5760514249924472,,0.085087
2018-09-13 00:00:00,197.0,4.0,93.0,0.0,29.0,37.0,8.0,31.0,22.7,8.4,38.0,5.0,3000.0,140.0,10.0,1.0,16.0,9.0,44.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,925.083849795,310.15,38.30363455847197,4.610211269363276,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2616006232845096,17.592029173288942,0.01487,36.696365,11.389789,1.303635,0.1401210453620944,,0.01487
2018-09-13 01:00:00,197.0,4.0,70.0,0.0,30.0,37.0,40.0,34.0,22.7,8.9,38.0,7.0,3000.0,20.0,10.0,1.0,10.0,9.0,41.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,310.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.24822711441736733,16.71164244651021,0.014854,31.696365,3.700641,1.303635,0.15699570962813353,,0.014854
2018-09-13 02:00:00,197.0,4.0,42.0,0.0,31.0,34.0,24.0,33.0,22.1,8.4,37.0,5.0,3000.0,20.0,10.0,1.0,16.0,8.0,23.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2268.5948997950004,925.083849795,307.15,37.26111536149989,4.610211269363276,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,34.0,1.2565362733987726,0.6053379297072028,17.32445402489394,0.034941,43.738885,11.389789,3.261115,0.5208520865232515,,0.034941
2018-09-13 03:00:00,197.0,4.0,65.0,0.0,34.0,39.0,20.0,36.0,23.8,8.2,40.0,4.0,3000.0,220.0,10.0,1.0,14.0,10.0,48.0,0.0,0.0,80.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,312.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.255756789210276,18.370884768419796,0.013922,39.835886,10.084367,1.164114,0.18885340393292213,,0.013922
2018-09-13 04:00:00,197.0,4.0,102.0,0.0,32.0,36.0,20.0,30.0,26.8,8.7,45.0,6.0,3000.0,40.0,10.0,1.0,15.0,10.0,47.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2729.507449795,954.503799795,309.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,36.0,1.265505360124489,1.913027090150741,18.329954427954103,0.104366,31.06252,9.368439,8.93748,0.6908207966692945,,0.104366
2018-09-13 05:00:00,197.0,4.0,116.0,0.0,30.0,30.0,26.0,29.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,15.0,9.0,28.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,303.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,30.0,1.2320028805617749,1.6493725785181153,15.182917226271625,0.108633,32.84734,4.289197,11.15266,0.9999999938413329,,0.108633
2018-09-13 06:00:00,197.0,4.0,51.0,0.0,31.0,36.0,5.0,35.0,23.2,8.4,39.0,5.0,3000.0,20.0,10.0,1.0,16.0,9.0,30.0,0.0,0.0,78.0,350.0,0.0,56.0,0.0,1.0,0.0,2376.468049795,925.083849795,309.15,39.15724672182836,4.610211269363276,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.6304693136242969,17.796202621777283,0.035427,38.842753,11.389789,3.157247,0.38704811901194247,,0.035427
2018-09-13 07:00:00,197.0,4.0,88.0,0.0,33.0,38.0,12.0,37.0,24.4,9.5,41.0,9.0,3000.0,40.0,10.0,1.0,12.0,9.0,27.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,32.84734,3.756171,3.15266,0.3867032322504664,,0.036973
2018-09-13 08:00:00,197.0,4.0,88.0,0.0,32.0,37.0,24.0,35.0,23.8,9.5,40.0,9.0,3000.0,40.0,10.0,1.0,14.0,9.0,34.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,310.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5854024976818397,16.180904466071684,0.036179,33.835886,5.756171,3.164114,0.3875636496039609,,0.036179
2018-09-13 09:00:00,197.0,4.0,93.0,0.0,31.0,35.0,20.0,30.0,23.8,8.7,40.0,6.0,3000.0,40.0,10.0,1.0,17.0,9.0,43.0,0.0,0.0,78.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,308.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9973199620282707,17.502659409168057,0.056981,37.835886,11.368439,5.164114,0.5635147854800625,,0.056981
2018-09-13 10:00:00,197.0,4.0,70.0,0.0,31.0,36.0,24.0,32.0,23.2,9.2,39.0,8.0,3000.0,40.0,10.0,1.0,15.0,9.0,35.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,309.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5793693522478286,16.42207568853828,0.03528,33.842753,7.717677,3.157247,0.38704811901194247,,0.03528
2018-09-13 11:00:00,197.0,4.0,107.0,0.0,30.0,32.0,23.0,28.0,24.4,9.5,41.0,9.0,3000.0,20.0,10.0,1.0,18.0,9.0,36.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1032.956999795,305.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,1.5528168413293635,16.41095061264665,0.094621,31.84734,9.756171,9.15266,0.8206705793623954,,0.094621
2018-09-13 12:00:00,197.0,4.0,107.0,0.0,30.0,39.0,27.0,39.0,23.8,9.2,40.0,8.0,3000.0,120.0,10.0,1.0,17.0,9.0,45.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,35.835886,9.717677,1.164114,0.11453176795384011,,0.013896
2018-09-13 13:00:00,197.0,4.0,84.0,0.0,28.0,28.0,25.0,28.0,26.2,9.5,44.0,9.0,3000.0,20.0,10.0,1.0,16.0,10.0,32.0,0.0,0.0,72.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1032.956999795,301.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,28.0,1.219719196822474,2.6451981502950783,16.969236726318336,0.155882,27.984597,7.756171,16.015403,1.0000000289893658,,0.155882
2018-09-13 14:00:00,197.0,4.0,56.0,0.0,29.0,38.0,16.0,35.0,23.2,9.9,39.0,10.0,3000.0,160.0,10.0,0.0,19.0,9.0,24.0,0.0,0.0,70.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,311.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.20578195199582766,15.28457656710135,0.013463,30.842753,9.505709,1.157247,0.11393313874251244,,0.013463
2018-09-13 15:00:00,197.0,4.0,70.0,0.0,27.0,28.0,25.0,27.0,25.0,9.5,42.0,9.0,3000.0,20.0,10.0,1.0,18.0,9.0,33.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,1032.956999795,301.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,28.0,1.2202952480976117,2.2436199865236257,16.618566422849764,0.135007,30.87639,9.756171,14.12361,0.9338781989960891,,0.135007
2018-09-13 16:00:00,197.0,4.0,70.0,0.0,27.0,27.0,27.0,26.0,25.6,10.3,43.0,11.0,3000.0,20.0,10.0,1.0,19.0,9.0,25.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,1111.4101997950002,300.15,43.07764542076404,10.710802812920974,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,27.0,1.214348086433028,2.3150516077243037,15.616318280863856,0.148246,31.922355,8.289197,16.077645,0.9999999738292498,,0.148246
2018-09-13 17:00:00,197.0,4.0,70.0,0.0,26.0,26.0,25.0,26.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,20.0,9.0,21.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,299.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.0367650864346434,15.182917226271625,0.134148,28.84734,9.289197,15.15266,0.9999999954670982,,0.134148
2018-09-13 18:00:00,197.0,4.0,70.0,0.0,26.0,26.0,25.0,26.0,23.8,10.7,40.0,12.0,3000.0,20.0,10.0,1.0,21.0,9.0,20.0,0.0,0.0,69.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,299.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.760670868568584,14.333258740892246,0.122838,28.835886,9.104552,14.164114,0.9999999667770572,,0.122838
2018-09-13 19:00:00,197.0,4.0,70.0,0.0,26.0,26.0,27.0,26.0,26.2,9.9,44.0,10.0,3000.0,20.0,10.0,1.0,19.0,10.0,28.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1072.183599795,299.15,44.01540253572364,9.494291351226025,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,26.0,1.208436983000549,2.7186335051714314,16.377004437625377,0.166003,28.984597,9.505709,18.015403,1.000000025771079,,0.166003
2018-09-13 20:00:00,197.0,4.0,70.0,0.0,26.0,31.0,28.0,31.0,23.8,11.1,40.0,13.0,3000.0,20.0,10.0,0.0,18.0,9.0,20.0,0.0,0.0,68.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1189.863399795,304.15,40.164114470573566,13.050117260841603,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.2295545603402995,13.749019497594162,0.089429,27.835886,4.949883,9.164114,0.646995194725287,,0.089429
2018-09-13 21:00:00,197.0,4.0,70.0,0.0,26.0,26.0,25.0,26.0,23.8,10.7,40.0,12.0,3000.0,20.0,10.0,0.0,20.0,9.0,22.0,0.0,0.0,69.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,299.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.760670868568584,14.333258740892246,0.122838,28.835886,8.104552,14.164114,0.9999999667770572,,0.122838
2018-09-13 22:00:00,197.0,4.0,70.0,0.0,27.0,36.0,18.0,36.0,22.7,10.3,38.0,11.0,3000.0,20.0,10.0,0.0,19.0,8.0,23.0,0.0,0.0,68.0,0.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1111.4101997950002,309.15,38.30363455847197,10.710802812920974,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,36.0,1.2680573829050272,0.3682615717327078,14.412391084735711,0.025552,29.696365,8.289197,2.303635,0.20379595501638423,,0.025552
2018-09-13 23:00:00,197.0,4.0,70.0,0.0,27.0,26.0,27.0,26.0,25.0,10.3,42.0,11.0,3000.0,20.0,10.0,1.0,20.0,9.0,25.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,1111.4101997950002,299.15,42.123610354308255,10.710802812920974,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,26.0,1.2089836029869314,2.217707594649916,15.410564924378598,0.143908,30.87639,9.289197,16.12361,1.0661217541489274,,0.143908
2018-09-14 00:00:00,197.0,4.0,56.0,0.0,31.0,38.0,14.0,37.0,23.2,9.5,39.0,9.0,3000.0,60.0,10.0,0.0,15.0,9.0,32.0,0.0,0.0,73.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,33.842753,6.756171,1.157247,0.14186735297625222,,0.013475
2018-09-14 01:00:00,197.0,4.0,56.0,0.0,32.0,32.0,23.0,29.0,25.6,8.9,43.0,7.0,3000.0,20.0,10.0,1.0,16.0,10.0,38.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,974.1170997950001,305.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,32.0,1.2428772771384984,2.0815071690311377,17.74092240262838,0.117328,32.922355,9.700641,11.077645,0.9999999620168343,,0.117328
2018-09-14 02:00:00,197.0,4.0,107.0,0.0,33.0,37.0,17.0,33.0,23.8,7.2,40.0,0.0,3000.0,100.0,10.0,7.0,11.0,10.0,74.0,0.0,0.0,80.0,750.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,807.4040497950001,310.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7394241672489442,20.219689171177702,0.03657,39.835886,10.738276,3.164114,0.44166156375592897,,0.03657
2018-09-14 03:00:00,197.0,4.0,79.0,0.0,32.0,34.0,18.0,32.0,22.7,7.4,38.0,1.0,3000.0,60.0,10.0,7.0,12.0,9.0,52.0,0.0,0.0,79.0,750.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,827.0173497950001,307.15,38.30363455847197,1.0182989954336676,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,34.0,1.256178888030819,0.9066611631812324,19.464139606413926,0.046581,40.696365,10.981701,4.303635,0.6827227942990434,,0.046581
2018-09-14 04:00:00,197.0,4.0,116.0,0.0,33.0,36.0,15.0,33.0,25.6,7.4,43.0,1.0,3000.0,80.0,10.0,7.0,11.0,10.0,71.0,0.0,0.0,77.0,750.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,827.0173497950001,309.15,43.07764542076404,1.0182989954336676,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.6667479155796667,20.284344539198646,0.082169,33.922355,9.981701,7.077645,0.7023113737874898,,0.082169
2018-09-14 05:00:00,197.0,4.0,144.0,0.0,34.0,45.0,17.0,39.0,26.8,6.5,45.0,-3.0,3000.0,220.0,10.0,6.0,7.0,16.0,127.0,0.0,0.0,94.0,710.0,0.0,60.0,0.0,0.0,0.0,2729.507449795,738.7574997950001,318.15,44.937479651873446,-2.5008259471920837,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,45.0,1.5864793511142044,-12.629781846412147,22.116872628226464,0.0,49.06252,9.500826,-0.06252,-0.0057161249199939,,0.0
2018-09-14 06:00:00,197.0,4.0,107.0,0.0,34.0,42.0,21.0,35.0,25.0,7.2,42.0,0.0,3000.0,200.0,10.0,3.0,13.0,10.0,61.0,0.0,0.0,82.0,400.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,807.4040497950001,315.15,42.123610354308255,0.2617237001121566,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.03256359761763704,20.527159369477815,0.001586,39.87639,12.738276,0.12361,0.015216140928576784,,0.001586
2018-09-14 07:00:00,197.0,4.0,121.0,0.0,33.0,41.0,25.0,42.0,25.6,7.2,43.0,0.0,3000.0,220.0,10.0,1.0,15.0,11.0,72.0,0.0,0.0,85.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,807.4040497950001,314.15,43.07764542076404,0.2617237001121566,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.5449169056862381,20.648720288898765,0.02639,41.922355,14.738276,2.077645,0.20616373302033503,,0.02639
2018-09-14 08:00:00,197.0,4.0,74.0,0.0,34.0,38.0,22.0,39.0,23.8,7.7,40.0,2.0,3000.0,220.0,10.0,2.0,3.0,10.0,52.0,0.0,0.0,80.0,370.0,0.0,52.0,0.0,1.0,0.0,2435.3079497950002,856.4372997950001,311.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.49007488587014586,19.27530996344487,0.025425,39.835886,0.87184,2.164114,0.3510827078781733,,0.025425
2018-09-14 09:00:00,197.0,4.0,70.0,0.0,31.0,33.0,11.0,35.0,23.8,8.7,40.0,6.0,3000.0,60.0,10.0,1.0,21.0,9.0,21.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,306.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.3297251587927128,17.502659409168057,0.075973,30.835886,15.368439,7.164114,0.7817573670652338,,0.075973
2018-09-14 10:00:00,197.0,4.0,116.0,0.0,30.0,31.0,23.0,29.0,26.2,9.5,44.0,9.0,3000.0,20.0,10.0,1.0,18.0,10.0,38.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1032.956999795,304.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,31.0,1.2368072099762792,2.288048963368916,16.969236726318336,0.134835,31.984597,9.756171,13.015403,0.9286499597014959,,0.134835
2018-09-14 11:00:00,197.0,4.0,88.0,0.0,31.0,38.0,24.0,30.0,23.2,9.2,39.0,8.0,3000.0,60.0,10.0,0.0,17.0,9.0,37.0,0.0,0.0,76.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,36.842753,9.717677,1.157247,0.14186735297625222,,0.013484
2018-09-14 12:00:00,197.0,4.0,116.0,0.0,30.0,30.0,24.0,28.0,25.6,9.5,43.0,9.0,3000.0,20.0,10.0,1.0,19.0,10.0,37.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,1032.956999795,303.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,30.0,1.2313904812440295,2.210333911226442,16.80444238017335,0.131533,32.922355,10.756171,13.077645,0.9999999678257034,,0.131533
2018-09-14 13:00:00,197.0,4.0,93.0,0.0,30.0,32.0,20.0,27.0,24.4,8.7,41.0,6.0,3000.0,20.0,10.0,1.0,18.0,10.0,40.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,305.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,1.6959871725943385,17.711309964550722,0.095757,33.84734,12.368439,9.15266,0.8206705793623954,,0.095757
2018-09-14 14:00:00,197.0,4.0,70.0,0.0,28.0,28.0,24.0,27.0,26.2,9.5,44.0,9.0,3000.0,20.0,10.0,1.0,18.0,10.0,34.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1032.956999795,301.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,28.0,1.219719196822474,2.6451981502950783,16.969236726318336,0.155882,30.984597,9.756171,16.015403,1.0000000289893658,,0.155882
2018-09-14 15:00:00,197.0,4.0,70.0,0.0,29.0,38.0,17.0,36.0,23.2,10.3,39.0,11.0,3000.0,40.0,10.0,0.0,20.0,8.0,20.0,0.0,0.0,70.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,311.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.19717470245922164,14.658988568585235,0.013451,30.842753,9.289197,1.157247,0.11393313874251244,,0.013451
2018-09-14 16:00:00,197.0,4.0,70.0,0.0,27.0,27.0,25.0,26.0,26.2,9.5,44.0,9.0,3000.0,20.0,10.0,1.0,18.0,10.0,31.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1032.956999795,300.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,27.0,1.2140682841050798,2.7516264970574666,16.969236726318336,0.162154,31.984597,9.756171,17.015403,1.0000000272856526,,0.162154
2018-09-14 17:00:00,197.0,4.0,70.0,0.0,26.0,26.0,25.0,26.0,23.8,10.3,40.0,11.0,3000.0,20.0,10.0,1.0,20.0,9.0,20.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,299.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,26.0,1.2095352180679926,1.8591184691125429,14.932665510930683,0.1245,30.835886,9.289197,14.164114,0.9999999667770572,,0.1245
2018-09-14 18:00:00,197.0,4.0,70.0,0.0,28.0,38.0,23.0,34.0,23.8,10.7,40.0,12.0,3000.0,40.0,10.0,0.0,21.0,9.0,20.0,0.0,0.0,68.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,27.835886,9.104552,2.164114,0.17790970359866706,,0.025154
2018-09-14 19:00:00,197.0,4.0,70.0,0.0,28.0,38.0,18.0,34.0,22.7,10.7,38.0,12.0,3000.0,60.0,10.0,0.0,20.0,8.0,20.0,0.0,0.0,66.0,0.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1150.636799795,311.15,38.30363455847197,11.895448307885943,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.04865108269200162,13.794951954394106,0.003527,27.696365,8.104552,0.303635,0.029468727590920025,,0.003527
2018-09-14 20:00:00,197.0,4.0,70.0,0.0,26.0,32.0,24.0,32.0,23.8,10.7,40.0,12.0,3000.0,20.0,10.0,0.0,21.0,9.0,20.0,0.0,0.0,69.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,305.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.1798810776859585,14.333258740892246,0.082318,28.835886,9.104552,8.164114,0.576394240314933,,0.082318
2018-09-14 22:00:00,197.0,4.0,70.0,0.0,26.0,31.0,24.0,31.0,23.2,10.7,39.0,12.0,3000.0,20.0,10.0,0.0,21.0,8.0,20.0,0.0,0.0,69.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1150.636799795,304.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,31.0,1.2383887861863703,1.123773565602289,14.04978756433518,0.079985,29.842753,9.104552,8.157247,0.619981305546762,,0.079985
2018-09-14 23:00:00,197.0,4.0,70.0,0.0,27.0,31.0,25.0,30.0,23.8,10.3,40.0,11.0,3000.0,20.0,10.0,0.0,19.0,9.0,23.0,0.0,0.0,70.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,304.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.3572095581244654,14.932665510930683,0.090889,29.835886,8.289197,9.164114,0.696143597086232,,0.090889
2018-09-15 00:00:00,197.0,4.0,56.0,0.0,29.0,29.0,26.0,28.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,18.0,9.0,27.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,302.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,29.0,1.226281831904525,1.8432560866297498,15.78848378466488,0.116747,32.84734,8.505709,12.15266,0.999999994348108,,0.116747
2018-09-15 01:00:00,197.0,4.0,56.0,0.0,32.0,37.0,9.0,36.0,23.2,8.7,39.0,6.0,3000.0,60.0,10.0,1.0,17.0,9.0,30.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,310.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.42589385201397734,17.270975856653948,0.02466,36.842753,11.368439,2.157247,0.301407382453475,,0.02466
2018-09-15 02:00:00,197.0,4.0,56.0,0.0,32.0,37.0,19.0,35.0,23.8,9.2,40.0,8.0,3000.0,40.0,10.0,1.0,16.0,9.0,32.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,32.835886,8.717677,3.164114,0.3875636496039609,,0.036236
2018-09-15 03:00:00,197.0,4.0,56.0,0.0,34.0,39.0,22.0,33.0,23.8,8.9,40.0,7.0,3000.0,80.0,10.0,1.0,17.0,9.0,32.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,33.835886,10.700641,1.164114,0.18885340393292213,,0.013904
2018-09-15 05:00:00,197.0,4.0,56.0,0.0,35.0,40.0,20.0,37.0,23.8,8.4,40.0,5.0,3000.0,220.0,10.0,1.0,15.0,9.0,37.0,0.0,0.0,78.0,350.0,0.0,59.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,313.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03605856745585818,18.01944200903897,0.002001,37.835886,10.389789,0.164114,0.031779698326821225,,0.002001
2018-09-15 07:00:00,197.0,4.0,42.0,0.0,35.0,35.0,24.0,33.0,25.0,8.7,42.0,6.0,3000.0,20.0,10.0,1.0,17.0,10.0,32.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,954.503799795,308.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.4244269642632907,17.89771409349086,0.079587,39.87639,11.368439,7.12361,0.9999999502628251,,0.079587
2018-09-15 09:00:00,197.0,4.0,56.0,0.0,33.0,38.0,23.0,32.0,23.8,9.2,40.0,8.0,3000.0,40.0,10.0,1.0,17.0,9.0,32.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,34.835886,9.717677,2.164114,0.3020769711161161,,0.025302
2018-09-15 10:00:00,197.0,4.0,70.0,0.0,32.0,36.0,24.0,31.0,23.8,8.2,40.0,4.0,3000.0,40.0,10.0,1.0,18.0,9.0,31.0,0.0,0.0,77.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,309.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8636767774754806,18.370884768419796,0.047013,36.835886,14.084367,4.164114,0.5100509081553155,,0.047013
2018-09-15 11:00:00,197.0,4.0,56.0,0.0,30.0,30.0,26.0,30.0,25.0,9.5,42.0,9.0,3000.0,20.0,10.0,1.0,19.0,9.0,26.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,1032.956999795,303.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,30.0,1.231695849862356,2.010139369651011,16.618566422849764,0.120957,32.87639,10.756171,12.12361,0.9999999707753511,,0.120957
2018-09-15 12:00:00,197.0,4.0,70.0,0.0,30.0,30.0,25.0,29.0,26.8,9.2,45.0,8.0,3000.0,20.0,10.0,1.0,18.0,10.0,33.0,0.0,0.0,80.0,350.0,0.0,60.0,0.0,0.0,0.0,2729.507449795,1003.5370497949999,303.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,30.0,1.2307846280227779,2.705732540156056,17.56126256331935,0.154074,35.06252,10.717677,14.93748,1.0000000233055752,,0.154074
2018-09-15 13:00:00,197.0,4.0,56.0,0.0,28.0,31.0,26.0,31.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,19.0,9.0,24.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,304.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,31.0,1.237750706721199,1.6104427566947979,15.78848378466488,0.102001,29.84734,9.505709,10.15266,0.7719092523475107,,0.102001
2018-09-15 14:00:00,197.0,4.0,70.0,0.0,28.0,28.0,27.0,28.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,19.0,9.0,25.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,301.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,28.0,1.2205854149165034,1.9501074658316206,15.78848378466488,0.123515,32.84734,9.505709,13.15266,0.9999999947778229,,0.123515
2018-09-15 15:00:00,197.0,4.0,70.0,0.0,30.0,39.0,17.0,35.0,23.2,9.9,39.0,10.0,3000.0,60.0,10.0,0.0,21.0,8.0,20.0,0.0,0.0,70.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,312.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.028589243741200792,15.28457656710135,0.00187,30.842753,11.505709,0.157247,0.017171864510886925,,0.00187
2018-09-15 16:00:00,197.0,4.0,70.0,0.0,28.0,28.0,25.0,28.0,26.2,9.9,44.0,10.0,3000.0,20.0,10.0,1.0,18.0,10.0,32.0,0.0,0.0,78.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1072.183599795,301.15,44.01540253572364,9.494291351226025,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,28.0,1.219719196822474,2.526060587857886,16.377004437625377,0.154244,33.984597,8.505709,16.015403,1.0000000289893658,,0.154244
2018-09-15 18:00:00,197.0,4.0,56.0,0.0,28.0,31.0,25.0,30.0,23.8,10.3,40.0,11.0,3000.0,20.0,10.0,1.0,21.0,9.0,20.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,304.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.3572095581244654,14.932665510930683,0.090889,30.835886,10.289197,9.164114,0.753372883999824,,0.090889
2018-09-15 20:00:00,197.0,4.0,70.0,0.0,27.0,27.0,26.0,27.0,23.8,9.9,40.0,10.0,3000.0,20.0,10.0,1.0,19.0,9.0,27.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,300.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,27.0,1.2151954787361074,1.8654226959563263,15.548195818578431,0.119977,29.835886,9.505709,13.164114,0.9999999642533064,,0.119977
2018-09-15 21:00:00,197.0,4.0,70.0,0.0,28.0,37.0,16.0,36.0,23.8,10.3,40.0,11.0,3000.0,40.0,10.0,1.0,21.0,9.0,20.0,0.0,0.0,69.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,310.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5378000969778715,14.932665510930683,0.036015,28.835886,10.289197,3.164114,0.2601187293702609,,0.036015
2018-09-15 22:00:00,197.0,4.0,70.0,0.0,28.0,38.0,16.0,37.0,23.8,10.3,40.0,11.0,3000.0,40.0,10.0,1.0,21.0,9.0,20.0,0.0,0.0,69.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,311.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3762536653995808,14.932665510930683,0.025197,28.835886,10.289197,2.164114,0.17790970359866706,,0.025197
2018-09-15 23:00:00,197.0,4.0,70.0,0.0,30.0,29.0,24.0,27.0,28.0,9.2,47.0,8.0,3000.0,20.0,10.0,1.0,18.0,11.0,38.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2847.1872497950003,1003.5370497949999,302.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,29.0,1.2245144622293127,3.260055596524,17.775184615320438,0.183405,34.263192,10.717677,17.736808,1.0597485669142717,,0.183405
2018-09-16 00:00:00,197.0,4.0,56.0,0.0,30.0,31.0,24.0,30.0,26.2,9.2,44.0,8.0,3000.0,20.0,10.0,1.0,16.0,10.0,31.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1003.5370497949999,304.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,31.0,1.2368072099762792,2.363226058373913,17.424616317114545,0.135626,30.984597,8.717677,13.015403,0.9286499597014959,,0.135626
2018-09-16 01:00:00,197.0,4.0,56.0,0.0,33.0,38.0,24.0,39.0,24.4,8.9,41.0,7.0,3000.0,220.0,10.0,1.0,16.0,9.0,37.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,311.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6444165914377534,17.37888715556871,0.03708,34.84734,9.700641,3.15266,0.3867032322504664,,0.03708
2018-09-16 03:00:00,197.0,4.0,56.0,0.0,35.0,39.0,22.0,32.0,25.6,8.4,43.0,5.0,3000.0,60.0,10.0,1.0,16.0,10.0,40.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,925.083849795,312.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.921752389049181,18.55443644444123,0.049678,38.922355,11.389789,4.077645,0.5048061393631099,,0.049678
2018-09-16 04:00:00,197.0,4.0,56.0,0.0,36.0,41.0,23.0,42.0,25.0,8.4,42.0,5.0,3000.0,220.0,10.0,1.0,13.0,10.0,42.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,925.083849795,314.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.25998846145821297,18.39783801003484,0.014131,38.87639,8.389789,1.12361,0.18348816057662556,,0.014131
2018-09-16 05:00:00,197.0,4.0,56.0,0.0,37.0,43.0,23.0,38.0,25.6,8.4,43.0,5.0,3000.0,220.0,10.0,1.0,15.0,10.0,42.0,0.0,0.0,83.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,925.083849795,316.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.018985288755310945,18.55443644444123,0.001023,39.922355,10.389789,0.077645,0.012775506734027102,,0.001023
2018-09-16 06:00:00,197.0,4.0,56.0,0.0,34.0,36.0,23.0,33.0,23.2,8.7,39.0,6.0,3000.0,40.0,10.0,7.0,17.0,9.0,38.0,0.0,0.0,75.0,750.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,954.503799795,309.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.6109375900531517,17.270975856653948,0.035374,35.842753,11.368439,3.157247,0.6121962299450909,,0.035374
2018-09-16 07:00:00,197.0,4.0,70.0,0.0,37.0,42.0,22.0,39.0,25.6,7.9,43.0,3.0,3000.0,220.0,10.0,2.0,15.0,10.0,50.0,0.0,0.0,82.0,370.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,876.050599795,315.15,43.07764542076404,2.852183332954155,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.27023771331694973,19.401123814864302,0.013929,38.922355,12.147817,1.077645,0.17731291073978536,,0.013929
2018-09-16 08:00:00,197.0,4.0,56.0,0.0,36.0,40.0,24.0,40.0,24.4,8.4,41.0,5.0,3000.0,220.0,10.0,2.0,16.0,10.0,41.0,0.0,0.0,79.0,370.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,925.083849795,313.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2574079317870761,18.219727270007656,0.014128,37.84734,11.389789,1.15266,0.22370192961206767,,0.014128
2018-09-16 09:00:00,197.0,4.0,56.0,0.0,34.0,39.0,20.0,35.0,23.8,8.7,40.0,6.0,3000.0,180.0,10.0,2.0,16.0,9.0,40.0,0.0,0.0,78.0,370.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,954.503799795,312.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.24345220828719757,17.502659409168057,0.013909,37.835886,10.368439,1.164114,0.18885340393292213,,0.013909
2018-09-16 11:00:00,197.0,4.0,56.0,0.0,31.0,37.0,23.0,30.0,22.7,9.2,38.0,8.0,3000.0,40.0,10.0,1.0,18.0,9.0,32.0,0.0,0.0,72.0,350.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,33.696365,10.717677,1.303635,0.178491268910467,,0.014843
2018-09-16 12:00:00,197.0,4.0,70.0,0.0,32.0,38.0,23.0,33.0,23.2,8.9,39.0,7.0,3000.0,120.0,10.0,1.0,17.0,9.0,42.0,0.0,0.0,78.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,38.842753,10.700641,1.157247,0.16168885117102333,,0.013492
2018-09-16 13:00:00,197.0,4.0,56.0,0.0,31.0,39.0,22.0,30.0,23.2,9.2,39.0,8.0,3000.0,80.0,10.0,1.0,18.0,9.0,33.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,35.842753,10.717677,0.157247,0.019276969958407095,,0.001871
2018-09-16 14:00:00,197.0,4.0,56.0,0.0,32.0,39.0,14.0,32.0,23.2,9.2,39.0,8.0,3000.0,100.0,10.0,1.0,19.0,9.0,30.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,34.842753,11.717677,0.157247,0.021970319888571677,,0.001871
2018-09-16 16:00:00,197.0,4.0,56.0,0.0,29.0,30.0,26.0,30.0,23.8,9.5,40.0,9.0,3000.0,20.0,10.0,1.0,19.0,9.0,26.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,303.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.6190596707562726,16.180904466071684,0.10006,33.835886,10.756171,10.164114,0.910427246763783,,0.10006
2018-09-16 17:00:00,197.0,4.0,70.0,0.0,29.0,30.0,25.0,28.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,20.0,9.0,29.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,303.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,30.0,1.2320028805617749,1.7300658462902156,15.78848378466488,0.109578,31.84734,10.505709,11.15266,0.9177134830536171,,0.109578
2018-09-16 18:00:00,197.0,4.0,56.0,0.0,29.0,38.0,18.0,30.0,23.2,9.5,39.0,9.0,3000.0,120.0,10.0,1.0,11.0,9.0,30.0,0.0,0.0,72.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,32.842753,2.756171,1.157247,0.11393313874251244,,0.013475
2018-09-16 19:00:00,197.0,4.0,70.0,0.0,27.0,29.0,24.0,26.0,26.2,9.5,44.0,9.0,3000.0,20.0,10.0,1.0,18.0,10.0,38.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,1032.956999795,302.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,29.0,1.2253914085597752,2.532516898042551,16.969236726318336,0.149242,31.984597,9.756171,15.015403,0.8824594639166095,,0.149242
2018-09-16 20:00:00,197.0,4.0,70.0,0.0,27.0,27.0,26.0,27.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,20.0,9.0,26.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,300.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,27.0,1.2149116654225833,1.949220287945396,15.182917226271625,0.128382,28.84734,9.289197,14.15266,0.9999999951468119,,0.128382
2018-09-16 21:00:00,197.0,4.0,70.0,0.0,25.0,25.0,26.0,25.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,0.0,19.0,9.0,26.0,0.0,0.0,71.0,0.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,298.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.1182276773725803,15.182917226271625,0.139514,29.84734,8.289197,16.15266,0.999999995747727,,0.139514
2018-09-16 22:00:00,197.0,4.0,70.0,0.0,26.0,38.0,16.0,34.0,23.8,10.7,40.0,12.0,3000.0,60.0,10.0,1.0,21.0,9.0,20.0,0.0,0.0,65.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1150.636799795,311.15,40.164114470573566,11.895448307885943,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3605431436494994,14.333258740892246,0.025154,24.835886,9.104552,2.164114,0.1527885138528089,,0.025154
2018-09-16 23:00:00,197.0,4.0,70.0,0.0,25.0,25.0,26.0,25.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,19.0,9.0,25.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1111.4101997950002,298.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.1182276773725803,15.182917226271625,0.139514,29.84734,8.289197,16.15266,0.999999995747727,,0.139514
2018-09-17 01:00:00,197.0,4.0,74.0,0.0,28.0,33.0,11.0,32.0,22.7,9.5,38.0,9.0,3000.0,40.0,10.0,1.0,11.0,9.0,36.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1032.956999795,306.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,33.0,1.2503023074448099,0.8683601505063695,15.69818165875834,0.055316,37.696365,2.756171,5.303635,0.514734385221299,,0.055316
