Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-09-29 04:00:00,197.0,4.0,60.0,0.0,31.0,37.0,12.0,37.0,23.8,8.9,40.0,7.0,3000.0,20.0,10.0,1.0,18.0,9.0,20.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,30.835886,11.700641,3.164114,0.3452722038948913,,0.036291
2018-09-29 05:00:00,197.0,4.0,46.0,0.0,32.0,32.0,24.0,32.0,22.7,8.7,38.0,6.0,3000.0,20.0,10.0,1.0,17.0,9.0,21.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,954.503799795,305.15,38.30363455847197,5.631561393210063,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,32.0,1.244462678359147,1.107669928099325,17.059699852051033,0.064929,31.696365,11.368439,6.303635,1.0000000700434053,,0.064929
2018-09-29 06:00:00,197.0,4.0,60.0,0.0,33.0,37.0,20.0,32.0,22.7,9.2,38.0,8.0,3000.0,40.0,10.0,0.0,17.0,8.0,25.0,0.0,0.0,68.0,0.0,0.0,31.0,0.0,2.0,0.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,29.696365,9.717677,1.303635,0.24580030649313636,,0.014843
2018-09-29 07:00:00,197.0,4.0,60.0,0.0,30.0,24.0,26.0,27.0,16.6,9.9,27.0,10.0,0.0,0.0,10.0,0.0,26.0,0.0,0.0,0.0,0.0,45.0,0.0,0.0,25.0,0.0,3.0,0.0,1729.2291497950002,1072.183599795,297.15,26.601272954132696,9.494291351226025,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,24.0,1.2015179856108724,0.2354818528507949,10.518323732463735,0.022388,18.398727,16.505709,2.601273,0.0,,0.022388
2018-09-29 08:00:00,197.0,4.0,32.0,0.0,29.0,27.0,28.0,28.0,16.6,9.5,27.0,9.0,0.0,0.0,10.0,0.0,26.0,0.0,0.0,0.0,0.0,53.0,0.0,0.0,32.0,0.0,3.0,0.0,1729.2291497950002,1032.956999795,300.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,27.0,1.8305204243944222,-11.395818951726147,11.284518354743376,0.0,26.398727,17.756171,-0.398727,0.0,,0.0
2018-09-30 01:00:00,197.0,4.0,74.0,0.0,26.0,26.0,26.0,26.0,16.2,10.3,26.0,11.0,0.0,0.0,10.0,0.0,24.0,0.0,0.0,0.0,0.0,35.0,0.0,0.0,58.0,0.0,1.0,0.0,1690.002549795,1111.4101997950002,299.15,25.732686308573705,10.710802812920974,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-9.397056733817001,9.339969242258725,0.0,9.267314,13.289197,-0.267314,0.0,,0.0
2018-09-30 02:00:00,197.0,4.0,74.0,0.0,28.0,32.0,26.0,31.0,23.2,9.5,39.0,9.0,3000.0,20.0,10.0,1.0,19.0,9.0,20.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,305.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.1665527779047584,15.927623597460828,0.073241,30.842753,10.756171,7.157247,0.6414886376938637,,0.073241
2018-09-30 03:00:00,197.0,4.0,74.0,0.0,31.0,36.0,19.0,35.0,24.4,9.2,41.0,8.0,3000.0,20.0,10.0,1.0,18.0,9.0,22.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,29.84734,10.717677,5.15266,0.5075182233169284,,0.05809
2018-09-30 04:00:00,197.0,4.0,46.0,0.0,32.0,36.0,23.0,37.0,23.2,9.2,39.0,8.0,3000.0,20.0,10.0,0.0,19.0,9.0,21.0,0.0,0.0,77.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,309.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5793693522478286,16.42207568853828,0.03528,37.842753,11.717677,3.157247,0.44112591373592663,,0.03528
2018-09-30 05:00:00,197.0,4.0,60.0,0.0,34.0,36.0,22.0,35.0,23.8,9.9,40.0,10.0,3000.0,40.0,10.0,1.0,14.0,9.0,20.0,0.0,0.0,68.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,309.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7226565222459184,15.548195818578431,0.046478,27.835886,4.505709,4.164114,0.6755413157686756,,0.046478
2018-09-30 06:00:00,197.0,4.0,37.0,0.0,35.0,37.0,28.0,37.0,24.4,8.7,41.0,6.0,3000.0,20.0,10.0,1.0,18.0,9.0,20.0,0.0,0.0,73.0,350.0,0.0,56.0,0.0,1.0,0.0,2494.1478497949997,954.503799795,310.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8489388837034991,17.711309964550722,0.047932,31.84734,12.368439,4.15266,0.6749373366383934,,0.047932
2018-10-12 02:00:00,197.0,4.0,74.0,0.0,22.0,25.0,24.0,25.0,23.2,7.7,39.0,2.0,3000.0,20.0,10.0,0.0,12.0,9.0,32.0,0.0,0.0,75.0,0.0,0.0,43.0,0.0,0.0,0.0,2376.468049795,856.4372997950001,298.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,25.0,1.2041652154850826,2.476820660097219,19.07259130684415,0.129863,35.842753,9.87184,14.157247,0.8251467866338018,,0.129863
2019-04-08 08:00:00,197.0,4.0,37.0,0.0,30.0,29.0,24.0,29.0,23.8,7.7,40.0,2.0,3000.0,20.0,10.0,1.0,14.0,9.0,27.0,0.0,0.0,79.0,350.0,0.0,41.0,0.0,1.0,0.0,2435.3079497950002,856.4372997950001,302.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,29.0,1.2265817396787952,2.1437903228780475,19.27530996344487,0.111219,38.835886,11.87184,11.164114,1.0983853076745214,,0.111219
2019-04-08 09:00:00,197.0,4.0,37.0,0.0,27.0,38.0,25.0,34.0,22.7,11.5,38.0,14.0,3000.0,40.0,10.0,0.0,18.0,8.0,20.0,0.0,0.0,65.0,0.0,0.0,19.0,0.0,1.0,0.0,2327.434799795,1229.089999795,311.15,38.30363455847197,14.176527939007542,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.04442441319776076,12.606049595278382,0.003524,26.696365,3.823472,0.303635,0.02686171411764443,,0.003524
2019-04-08 10:00:00,197.0,4.0,51.0,0.0,21.0,22.0,27.0,22.0,23.2,11.1,39.0,13.0,3000.0,20.0,10.0,0.0,19.0,8.0,27.0,0.0,0.0,63.0,0.0,0.0,19.0,0.0,1.0,0.0,2376.468049795,1189.863399795,295.15,39.15724672182836,13.050117260841603,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,22.0,1.1873265110211684,1.7447164133320803,13.456001922380114,0.129661,23.842753,5.949883,17.157247,0.9449255860677285,,0.129661
2019-04-09 02:00:00,197.0,4.0,74.0,0.0,28.0,35.0,23.0,34.0,22.7,9.9,38.0,10.0,3000.0,20.0,10.0,0.0,17.0,8.0,21.0,0.0,0.0,71.0,0.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1072.183599795,308.15,38.30363455847197,9.494291351226025,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,35.0,1.2620959285739115,0.5401392533634212,15.046438808001424,0.035898,32.696365,7.505709,3.303635,0.3206281221691474,,0.035898
2019-04-09 03:00:00,197.0,4.0,74.0,0.0,29.0,28.0,26.0,28.0,25.6,9.2,43.0,8.0,3000.0,20.0,10.0,1.0,18.0,10.0,26.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,1003.5370497949999,301.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,28.0,1.2200065154936786,2.528997881725919,17.26751523563736,0.14646,32.922355,10.717677,15.077645,1.0710345764044455,,0.14646
2019-04-09 04:00:00,197.0,4.0,74.0,0.0,31.0,32.0,25.0,32.0,24.4,9.2,41.0,8.0,3000.0,20.0,10.0,1.0,16.0,9.0,26.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,305.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,1.6055140167647466,16.8895781627185,0.095059,33.84734,8.717677,9.15266,0.9015036392511669,,0.095059
2019-04-09 05:00:00,197.0,4.0,74.0,0.0,31.0,33.0,25.0,32.0,24.4,9.2,41.0,8.0,3000.0,20.0,10.0,1.0,17.0,9.0,26.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,306.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.459853392325795,16.8895781627185,0.086435,33.84734,9.717677,8.15266,0.8030072852676073,,0.086435
2019-04-09 06:00:00,197.0,4.0,70.0,0.0,21.0,30.0,23.0,28.0,23.8,8.9,40.0,7.0,3000.0,20.0,10.0,0.0,16.0,9.0,33.0,0.0,0.0,71.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,303.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.7363629693689828,17.16476704862434,0.101159,30.835886,9.700641,10.164114,0.5303722233347626,,0.101159
2019-04-09 07:00:00,197.0,4.0,70.0,0.0,21.0,29.0,24.0,25.0,22.7,8.9,38.0,7.0,3000.0,20.0,10.0,0.0,15.0,9.0,32.0,0.0,0.0,72.0,0.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,302.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,29.0,1.2271357166596233,1.5002640003880834,16.71164244651021,0.089774,33.696365,8.700641,9.303635,0.5376694109299067,,0.089774
2019-04-09 08:00:00,197.0,4.0,130.0,0.0,24.0,34.0,9.0,24.0,23.8,7.2,40.0,0.0,3000.0,80.0,10.0,1.0,9.0,10.0,77.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,807.4040497950001,307.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.3663331191233643,20.219689171177702,0.067574,34.835886,8.738276,6.164114,0.38134560425327607,,0.067574
2019-04-09 09:00:00,197.0,4.0,144.0,0.0,24.0,24.0,35.0,22.0,26.2,8.2,44.0,4.0,3000.0,20.0,10.0,1.0,13.0,11.0,60.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,905.4705497949999,297.15,44.01540253572364,3.9156327252940173,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,24.0,1.1972270779471748,3.5438510582550977,19.019117112481307,0.186331,36.984597,9.084367,20.015403,1.0000000231959543,,0.186331
2019-04-09 10:00:00,197.0,4.0,144.0,0.0,22.0,30.0,23.0,29.0,23.8,9.5,40.0,9.0,3000.0,20.0,10.0,0.0,17.0,9.0,26.0,0.0,0.0,68.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,303.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.6190596707562726,16.180904466071684,0.10006,27.835886,8.756171,10.164114,0.559571126710646,,0.10006
2019-04-09 11:00:00,197.0,4.0,121.0,0.0,21.0,21.0,30.0,19.0,24.4,8.7,41.0,6.0,3000.0,20.0,10.0,1.0,13.0,9.0,47.0,0.0,0.0,70.0,350.0,0.0,43.0,0.0,1.0,0.0,2494.1478497949997,954.503799795,294.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,21.0,1.1812529574385011,2.9791146963815276,17.711309964550722,0.168204,28.84734,7.368439,20.15266,0.9999999965917393,,0.168204
2019-04-09 12:00:00,197.0,4.0,74.0,0.0,23.0,38.0,20.0,25.0,20.9,10.3,35.0,11.0,3000.0,140.0,10.0,0.0,16.0,8.0,36.0,0.0,0.0,63.0,0.0,0.0,9.0,0.0,0.0,0.0,2150.915099795,1111.4101997950002,311.15,35.11309738715238,10.710802812920974,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,38.0,1.825181882651325,-14.506938695996867,13.37570773359184,0.0,27.886903,5.289197,-2.886903,-0.2383290505913014,,0.0
2019-04-10 02:00:00,197.0,4.0,56.0,0.0,14.0,15.0,18.0,14.0,10.3,9.5,11.0,9.0,0.0,0.0,10.0,0.0,16.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,21.0,0.0,1.0,0.0,1111.4101997950002,1032.956999795,288.15,10.710802812920974,8.243829250455633,10.821950028131482,10.710802812920974,1.8603643858496774,1.1293059222792041,15.0,1.8780131240265896,-3.4527172845785516,1.8441294584358547,0.0,14.289197,7.756171,-4.289197,0.0,,0.0
2019-04-10 03:00:00,197.0,4.0,56.0,0.0,15.0,15.0,18.0,12.0,10.3,9.5,11.0,9.0,0.0,0.0,10.0,0.0,16.0,0.0,0.0,0.0,0.0,26.0,0.0,0.0,22.0,0.0,1.0,0.0,1111.4101997950002,1032.956999795,288.15,10.710802812920974,8.243829250455633,10.821950028131482,10.710802812920974,1.8603643858496774,1.1293059222792041,15.0,1.8780131240265896,-3.4527172845785516,1.8441294584358547,0.0,15.289197,7.756171,-4.289197,0.0,,0.0
2019-04-18 08:00:00,197.0,4.0,28.0,0.0,32.0,36.0,28.0,33.0,24.4,9.5,41.0,9.0,3000.0,20.0,10.0,1.0,16.0,9.0,23.0,0.0,0.0,73.0,350.0,0.0,19.0,0.0,1.0,0.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,31.84734,7.756171,5.15266,0.5629685754012724,,0.057947
2019-04-18 09:00:00,197.0,4.0,28.0,0.0,29.0,35.0,26.0,32.0,23.8,9.9,40.0,10.0,3000.0,20.0,10.0,1.0,17.0,9.0,21.0,0.0,0.0,68.0,350.0,0.0,19.0,0.0,1.0,0.0,2435.3079497950002,1072.183599795,308.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.8767466315204977,15.548195818578431,0.056389,27.835886,7.505709,5.164114,0.46256369133544806,,0.056389
2019-04-18 10:00:00,197.0,4.0,28.0,0.0,26.0,34.0,27.0,32.0,22.1,10.7,37.0,12.0,3000.0,20.0,10.0,0.0,19.0,8.0,20.0,0.0,0.0,66.0,0.0,0.0,19.0,0.0,1.0,0.0,2268.5948997950004,1150.636799795,307.15,37.26111536149989,11.895448307885943,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,34.0,1.2565362733987726,0.4631721960354876,13.465970469372984,0.034396,28.738885,7.104552,3.261115,0.2895907639086335,,0.034396
2019-04-18 11:00:00,197.0,4.0,28.0,0.0,23.0,23.0,23.0,23.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,4.0,18.0,9.0,20.0,0.0,0.0,67.0,460.0,0.0,19.0,0.0,1.0,0.0,2494.1478497949997,1111.4101997950002,296.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,23.0,1.1924092227243746,2.263151018811176,15.182917226271625,0.149059,25.84734,7.289197,18.15266,0.9999999962162284,,0.149059
2019-04-19 03:00:00,197.0,4.0,70.0,0.0,23.0,22.0,32.0,22.0,25.0,8.9,42.0,7.0,3000.0,20.0,10.0,1.0,15.0,10.0,34.0,0.0,0.0,77.0,350.0,0.0,16.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,295.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,22.0,1.1865746345285049,3.0240387028489404,17.57071382148552,0.172107,34.87639,8.700641,20.12361,1.052291362727251,,0.172107
2019-04-19 09:00:00,197.0,4.0,70.0,0.0,30.0,38.0,13.0,33.0,23.8,9.5,40.0,9.0,3000.0,200.0,10.0,0.0,17.0,9.0,27.0,0.0,0.0,70.0,0.0,0.0,15.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,29.835886,8.756171,2.164114,0.21291712192590823,,0.025275
2019-04-22 08:00:00,197.0,4.0,74.0,0.0,22.0,27.0,20.0,27.0,22.7,10.3,38.0,11.0,3000.0,20.0,10.0,0.0,18.0,8.0,20.0,0.0,0.0,61.0,0.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1111.4101997950002,300.15,38.30363455847197,10.710802812920974,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,27.0,1.2157193867444536,1.4539358135360274,14.412391084735711,0.100881,22.696365,7.289197,11.303635,0.6933199440566591,,0.100881
2019-04-22 09:00:00,197.0,4.0,60.0,0.0,21.0,28.0,24.0,28.0,24.4,10.7,41.0,12.0,3000.0,20.0,10.0,1.0,17.0,9.0,20.0,0.0,0.0,65.0,350.0,0.0,21.0,0.0,2.0,0.0,2494.1478497949997,1150.636799795,301.15,41.15266006868552,11.895448307885943,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,28.0,1.2205854149165034,1.7634195268257717,14.593213209588964,0.120838,23.84734,5.104552,13.15266,0.6526513103070416,,0.120838
2019-04-22 10:00:00,197.0,4.0,60.0,0.0,21.0,21.0,30.0,20.0,23.8,10.3,40.0,11.0,3000.0,20.0,10.0,1.0,17.0,9.0,31.0,0.0,0.0,65.0,350.0,0.0,19.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,294.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,21.0,1.181497904791462,2.2084975419389314,14.932665510930683,0.147897,24.835886,6.289197,19.164114,0.9999999754450661,,0.147897
2019-04-22 11:00:00,197.0,4.0,37.0,0.0,25.0,37.0,33.0,36.0,22.1,11.1,37.0,13.0,3000.0,20.0,10.0,0.0,14.0,8.0,25.0,0.0,0.0,57.0,0.0,0.0,19.0,0.0,1.0,0.0,2268.5948997950004,1189.863399795,310.15,37.26111536149989,13.050117260841603,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,37.0,1.27446812323956,0.03810422107812133,12.854422602983522,0.002964,19.738885,0.949883,0.261115,0.021296186545956945,,0.002964
2019-04-23 04:00:00,197.0,4.0,74.0,0.0,27.0,32.0,24.0,31.0,23.2,9.9,39.0,10.0,3000.0,20.0,10.0,0.0,20.0,9.0,20.0,0.0,0.0,67.0,0.0,0.0,42.0,0.0,0.0,0.0,2376.468049795,1072.183599795,305.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.1131874578140468,15.28457656710135,0.072831,27.842753,10.505709,7.157247,0.588722690570156,,0.072831
2019-04-23 05:00:00,197.0,4.0,65.0,0.0,28.0,26.0,28.0,26.0,16.2,10.7,26.0,12.0,0.0,0.0,10.0,0.0,26.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,58.0,0.0,1.0,0.0,1690.002549795,1150.636799795,299.15,25.732686308573705,11.895448307885943,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-8.66252792950495,8.60630058727424,0.0,18.267314,14.104552,-0.267314,0.0,,0.0
2019-04-23 06:00:00,197.0,4.0,46.0,0.0,28.0,30.0,25.0,27.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,16.0,9.0,33.0,0.0,0.0,70.0,350.0,0.0,19.0,0.0,1.0,0.0,2494.1478497949997,1072.183599795,303.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,30.0,1.2320028805617749,1.7300658462902156,15.78848378466488,0.109578,28.84734,6.505709,11.15266,0.8479394998242814,,0.109578
2019-04-23 07:00:00,197.0,4.0,46.0,0.0,28.0,29.0,26.0,28.0,24.4,9.5,41.0,9.0,3000.0,20.0,10.0,1.0,19.0,9.0,31.0,0.0,0.0,72.0,350.0,0.0,38.0,0.0,1.0,0.0,2494.1478497949997,1032.956999795,302.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,29.0,1.226281831904525,1.9333553123754297,16.41095061264665,0.117809,30.84734,10.756171,12.15266,0.9239697473010521,,0.117809
2019-04-23 08:00:00,197.0,4.0,74.0,0.0,30.0,29.0,31.0,29.0,17.0,10.7,28.0,12.0,0.0,0.0,10.0,0.0,25.0,0.0,0.0,0.0,0.0,46.0,0.0,0.0,42.0,0.0,1.0,0.0,1768.455749795,1150.636799795,302.15,27.45517600473056,11.895448307885943,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-10.014867780547714,9.468886380497466,0.0,18.544824,13.104552,-1.544824,0.0,,0.0
2019-04-23 09:00:00,197.0,4.0,74.0,0.0,29.0,30.0,30.0,30.0,17.3,10.3,29.0,11.0,0.0,0.0,10.0,0.0,24.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,40.0,0.0,1.0,0.0,1797.8756997950002,1111.4101997950002,303.15,28.086306441838985,10.710802812920974,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-11.186458647841793,10.485759912492405,0.0,21.913694,13.289197,-1.913694,0.0,,0.0
2019-04-23 10:00:00,197.0,4.0,74.0,0.0,29.0,31.0,33.0,27.0,17.9,9.9,30.0,10.0,0.0,0.0,10.0,0.0,19.0,0.0,0.0,0.0,0.0,57.0,0.0,0.0,43.0,0.0,1.0,0.0,1856.715599795,1072.183599795,304.15,29.32562674788005,9.494291351226025,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-12.394025280269211,11.773982856133198,0.0,27.674373,9.505709,-1.674373,-5.142000805832996,,0.0
2019-04-23 11:00:00,197.0,4.0,74.0,0.0,27.0,33.0,28.0,32.0,19.1,10.3,32.0,11.0,0.0,0.0,10.0,0.0,21.0,0.0,0.0,0.0,0.0,58.0,0.0,0.0,37.0,0.0,1.0,0.0,1974.3953997950002,1111.4101997950002,306.15,31.71819223503178,10.710802812920974,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-12.543155169217878,12.080789451201152,0.0,26.281808,10.289197,-1.281808,-0.27167354277826844,,0.0
2019-04-24 02:00:00,197.0,4.0,74.0,0.0,26.0,33.0,20.0,33.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,0.0,20.0,8.0,20.0,0.0,0.0,67.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,306.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,0.9347053294835226,14.658988568585235,0.063763,27.842753,9.289197,6.157247,0.4679738193086324,,0.063763
2019-04-24 03:00:00,197.0,4.0,144.0,0.0,27.0,37.0,17.0,28.0,22.7,8.4,38.0,5.0,3000.0,160.0,10.0,1.0,14.0,9.0,52.0,0.0,0.0,73.0,350.0,0.0,51.0,0.0,0.0,0.0,2327.434799795,925.083849795,310.15,38.30363455847197,4.610211269363276,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2616006232845096,17.592029173288942,0.01487,34.696365,9.389789,1.303635,0.11532883456701436,,0.01487
2019-04-24 06:00:00,197.0,4.0,23.0,0.0,27.0,26.0,24.0,26.0,24.4,8.7,41.0,6.0,3000.0,20.0,10.0,1.0,20.0,9.0,20.0,0.0,0.0,71.0,350.0,0.0,35.0,0.0,1.0,0.0,2494.1478497949997,954.503799795,299.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.4892025696844455,17.711309964550722,0.140543,29.84734,14.368439,15.15266,1.0706580901725393,,0.140543
2019-04-24 07:00:00,197.0,4.0,70.0,0.0,28.0,34.0,25.0,26.0,23.8,9.2,40.0,8.0,3000.0,40.0,10.0,1.0,15.0,9.0,35.0,0.0,0.0,74.0,350.0,0.0,34.0,0.0,2.0,0.0,2435.3079497950002,1003.5370497949999,307.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.1058119148647185,16.6674071618713,0.066346,33.835886,7.717677,6.164114,0.5067458066850424,,0.066346
2019-04-24 08:00:00,197.0,4.0,74.0,0.0,26.0,26.0,15.0,27.0,23.2,11.1,39.0,13.0,3000.0,20.0,10.0,3.0,18.0,8.0,20.0,0.0,0.0,65.0,400.0,0.0,55.0,0.0,0.0,0.0,2376.468049795,1189.863399795,299.15,39.15724672182836,13.050117260841603,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,26.0,1.2098129405038944,1.5046619273506683,13.456001922380114,0.111821,25.842753,4.949883,13.157247,1.000000021142086,,0.111821
2019-04-25 04:00:00,197.0,4.0,65.0,0.0,27.0,35.0,25.0,30.0,23.2,9.2,39.0,8.0,3000.0,40.0,10.0,0.0,10.0,9.0,32.0,0.0,0.0,72.0,0.0,0.0,49.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,308.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.747088919558774,16.42207568853828,0.045493,32.842753,2.717677,4.157247,0.34195629118356674,,0.045493
2019-04-25 07:00:00,197.0,4.0,130.0,0.0,28.0,33.0,20.0,32.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,0.0,18.0,9.0,25.0,0.0,0.0,68.0,0.0,0.0,37.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,306.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,0.9347053294835226,14.658988568585235,0.063763,28.842753,7.289197,6.157247,0.5518607908843483,,0.063763
2019-04-25 08:00:00,197.0,4.0,46.0,0.0,26.0,24.0,26.0,25.0,15.4,10.3,24.0,11.0,0.0,0.0,10.0,0.0,26.0,0.0,0.0,0.0,0.0,38.0,0.0,0.0,22.0,0.0,1.0,0.0,1611.5493497950004,1111.4101997950002,297.15,23.949028528735255,10.710802812920974,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-3.932237100485114,8.414149102910015,0.0,14.050971,15.289197,-0.050971,0.0,,0.0
2019-05-05 05:00:00,197.0,4.0,70.0,0.0,29.0,33.0,20.0,30.0,26.2,8.4,44.0,5.0,3000.0,20.0,10.0,1.0,15.0,10.0,42.0,0.0,0.0,59.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,925.083849795,306.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,33.0,1.2483324186967144,2.2596611504011723,18.69015724990112,0.120901,14.984597,10.389789,11.015403,0.733606906227981,,0.120901
2019-05-05 06:00:00,197.0,4.0,70.0,0.0,28.0,27.0,26.0,27.0,24.4,9.2,41.0,8.0,3000.0,20.0,10.0,1.0,18.0,9.0,23.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,300.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,27.0,1.2149116654225833,2.2352340348228856,16.8895781627185,0.132344,33.84734,10.717677,14.15266,1.0760302422545935,,0.132344
2019-05-05 07:00:00,197.0,4.0,70.0,0.0,30.0,36.0,19.0,37.0,23.8,9.9,40.0,10.0,3000.0,20.0,10.0,0.0,18.0,9.0,23.0,0.0,0.0,69.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,309.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7226565222459184,15.548195818578431,0.046478,28.835886,8.505709,4.164114,0.40968782987004443,,0.046478
2019-05-05 08:00:00,197.0,4.0,70.0,0.0,30.0,38.0,14.0,37.0,23.8,10.3,40.0,11.0,3000.0,160.0,10.0,1.0,20.0,9.0,20.0,0.0,0.0,68.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,311.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3762536653995808,14.932665510930683,0.025197,27.835886,9.289197,2.164114,0.21291712192590823,,0.025197
2019-05-05 09:00:00,197.0,4.0,70.0,0.0,27.0,37.0,14.0,37.0,23.8,9.9,40.0,10.0,3000.0,20.0,10.0,1.0,16.0,9.0,20.0,0.0,0.0,68.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,310.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5612737437739492,15.548195818578431,0.036099,27.835886,6.505709,3.164114,0.24035904633562022,,0.036099
2019-05-05 10:00:00,197.0,4.0,70.0,0.0,23.0,29.0,24.0,30.0,24.4,10.7,41.0,12.0,3000.0,20.0,10.0,1.0,20.0,9.0,20.0,0.0,0.0,69.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1150.636799795,302.15,41.15266006868552,11.895448307885943,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,29.0,1.226281831904525,1.6702461389027248,14.593213209588964,0.114454,27.84734,8.104552,12.15266,0.6694699263918956,,0.114454
2019-05-05 11:00:00,197.0,4.0,70.0,0.0,23.0,31.0,17.0,30.0,22.7,10.3,38.0,11.0,3000.0,20.0,10.0,0.0,19.0,8.0,20.0,0.0,0.0,66.0,0.0,0.0,36.0,0.0,0.0,0.0,2327.434799795,1111.4101997950002,304.15,38.30363455847197,10.710802812920974,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,31.0,1.2386568676948508,1.0373205710890072,14.412391084735711,0.071974,27.696365,8.289197,7.303635,0.47724839299411825,,0.071974
2019-05-09 02:00:00,197.0,4.0,74.0,0.0,24.0,24.0,25.0,24.0,23.8,9.5,40.0,9.0,3000.0,20.0,10.0,1.0,17.0,9.0,20.0,0.0,0.0,61.0,350.0,0.0,36.0,0.0,2.0,0.0,2435.3079497950002,1032.956999795,297.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.249525871572012,16.180904466071684,0.139023,20.835886,8.756171,16.164114,0.9999999708877609,,0.139023
2019-05-09 03:00:00,197.0,4.0,74.0,0.0,26.0,32.0,29.0,33.0,20.3,9.2,34.0,8.0,3000.0,20.0,10.0,3.0,17.0,7.0,20.0,0.0,0.0,51.0,400.0,0.0,36.0,0.0,1.0,0.0,2092.075199795,1003.5370497949999,305.15,34.00562152346981,7.2823232153630215,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,32.0,1.2458113839672436,0.30468336513368466,14.87926789990279,0.020477,16.994378,9.717677,2.005622,0.2505267072794017,,0.020477
2019-05-09 04:00:00,197.0,4.0,51.0,0.0,31.0,30.0,31.0,28.0,16.2,9.5,26.0,9.0,0.0,0.0,10.0,0.0,31.0,0.0,0.0,0.0,0.0,44.0,0.0,0.0,32.0,0.0,1.0,0.0,1690.002549795,1032.956999795,303.15,25.732686308573705,8.243829250455633,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,30.0,1.8503062139169875,-12.53266709972915,10.867802828887736,0.0,18.267314,22.756171,-4.267314,0.0,,0.0
2019-05-09 05:00:00,197.0,4.0,37.0,0.0,34.0,30.0,32.0,29.0,17.0,8.9,28.0,7.0,0.0,0.0,10.0,0.0,31.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,36.0,0.0,3.0,0.0,1768.455749795,974.1170997950001,303.15,27.45517600473056,6.299359427382285,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-13.859535065940037,12.861423738272741,0.0,12.544824,24.700641,-2.544824,0.0,,0.0
2019-05-09 06:00:00,197.0,4.0,46.0,0.0,33.0,33.0,28.0,32.0,20.3,9.9,34.0,10.0,0.0,0.0,10.0,0.0,11.0,0.0,0.0,0.0,0.0,64.0,0.0,0.0,20.0,0.0,1.0,0.0,2092.075199795,1072.183599795,306.15,34.00562152346981,9.494291351226025,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,33.0,1.2516973200105994,0.14309088271054426,13.65041545536881,0.010483,29.994378,1.505709,1.005622,1.0000004738663364,,0.010483
2019-05-09 07:00:00,197.0,4.0,74.0,0.0,29.0,38.0,21.0,35.0,23.2,10.7,39.0,12.0,3000.0,40.0,10.0,0.0,13.0,8.0,20.0,0.0,0.0,64.0,0.0,0.0,30.0,0.0,3.0,0.0,2376.468049795,1150.636799795,311.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.18879291592564232,14.04978756433518,0.013437,24.842753,1.104552,1.157247,0.11393313874251244,,0.013437
2019-05-09 08:00:00,197.0,4.0,74.0,0.0,26.0,32.0,20.0,32.0,23.2,10.7,39.0,12.0,3000.0,20.0,10.0,1.0,15.0,8.0,20.0,0.0,0.0,63.0,350.0,0.0,30.0,0.0,2.0,0.0,2376.468049795,1150.636799795,305.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.0107145324041114,14.04978756433518,0.071938,23.842753,3.104552,7.157247,0.5439775624276972,,0.071938
2019-05-09 10:00:00,197.0,4.0,23.0,0.0,23.0,27.0,16.0,23.0,17.3,8.4,29.0,5.0,0.0,0.0,10.0,0.0,16.0,0.0,0.0,0.0,0.0,63.0,0.0,0.0,20.0,0.0,1.0,0.0,1797.8756997950002,925.083849795,300.15,28.086306441838985,4.610211269363276,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,27.0,1.2183625401492422,0.1438543810578126,14.154768105082473,0.010163,34.913694,11.389789,1.086306,0.21357462677912095,,0.010163
2019-05-09 11:00:00,197.0,4.0,74.0,0.0,22.0,27.0,24.0,22.0,22.1,10.3,37.0,11.0,3000.0,20.0,10.0,1.0,13.0,8.0,31.0,0.0,0.0,56.0,350.0,0.0,24.0,0.0,2.0,0.0,2268.5948997950004,1111.4101997950002,300.15,37.26111536149989,10.710802812920974,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,27.0,1.2160071450163825,1.286113848925407,14.09339482595524,0.091256,18.738885,2.289197,10.261115,0.6723699255878975,,0.091256
2019-05-09 12:00:00,197.0,4.0,74.0,0.0,21.0,23.0,30.0,21.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,13.0,9.0,34.0,0.0,0.0,62.0,350.0,0.0,20.0,0.0,2.0,0.0,2494.1478497949997,1111.4101997950002,296.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,23.0,1.1924092227243746,2.263151018811176,15.182917226271625,0.149059,20.84734,2.289197,18.15266,0.9007575147961114,,0.149059
2019-05-10 02:00:00,197.0,4.0,74.0,0.0,26.0,32.0,21.0,32.0,23.2,9.5,39.0,9.0,3000.0,20.0,10.0,0.0,14.0,8.0,20.0,0.0,0.0,62.0,0.0,0.0,40.0,0.0,1.0,0.0,2376.468049795,1032.956999795,305.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.1665527779047584,15.927623597460828,0.073241,22.842753,5.756171,7.157247,0.5439775624276972,,0.073241
2019-05-10 03:00:00,197.0,4.0,74.0,0.0,26.0,26.0,25.0,27.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,18.0,9.0,23.0,0.0,0.0,69.0,350.0,0.0,40.0,0.0,1.0,0.0,2494.1478497949997,1072.183599795,299.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,26.0,1.209258777889075,2.1451268157940495,15.78848378466488,0.135867,27.84734,8.505709,15.15266,0.9999999954670982,,0.135867
2019-05-10 04:00:00,197.0,4.0,51.0,0.0,28.0,29.0,26.0,30.0,22.7,9.2,38.0,8.0,3000.0,20.0,10.0,1.0,11.0,8.0,21.0,0.0,0.0,67.0,350.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1003.5370497949999,302.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,29.0,1.2271357166596233,1.4463490947229365,16.199320145038865,0.089285,28.696365,3.717677,9.303635,0.9029469113256022,,0.089285
2019-05-10 05:00:00,197.0,4.0,65.0,0.0,32.0,37.0,14.0,37.0,24.4,9.2,41.0,8.0,3000.0,20.0,10.0,1.0,18.0,9.0,20.0,0.0,0.0,71.0,350.0,0.0,36.0,0.0,2.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,29.84734,10.717677,4.15266,0.4537107211276987,,0.047783
2019-05-10 06:00:00,197.0,4.0,46.0,0.0,32.0,30.0,24.0,30.0,26.8,9.5,45.0,9.0,3000.0,20.0,10.0,3.0,20.0,10.0,21.0,0.0,0.0,61.0,400.0,0.0,40.0,0.0,2.0,0.0,2729.507449795,1032.956999795,303.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,30.0,1.2307846280227779,2.6195488039322865,17.113528761232168,0.153069,16.06252,11.756171,14.93748,1.1545896420279154,,0.153069
2019-05-13 03:00:00,197.0,4.0,70.0,0.0,24.0,24.0,27.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,10.0,1.0,15.0,9.0,31.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,297.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,24.0,1.1982719022179769,2.3402596586215267,16.6674071618713,0.140409,30.835886,7.717677,16.164114,0.9999999708877609,,0.140409
2019-05-13 04:00:00,197.0,4.0,144.0,0.0,25.0,38.0,23.0,29.0,23.2,9.2,39.0,8.0,3000.0,140.0,10.0,0.0,13.0,9.0,43.0,0.0,0.0,67.0,0.0,0.0,40.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,27.842753,5.717677,1.157247,0.08174237708351145,,0.013484
2019-05-15 05:00:00,197.0,4.0,74.0,0.0,21.0,21.0,20.0,21.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,5.0,18.0,8.0,20.0,0.0,0.0,57.0,560.0,0.0,35.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,294.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,21.0,1.181743784013134,2.035919569311872,14.658988568585235,0.138885,17.842753,7.289197,18.157247,1.0000000153201445,,0.138885
2019-05-15 06:00:00,197.0,4.0,74.0,0.0,23.0,24.0,26.0,25.0,24.4,8.9,41.0,7.0,3000.0,20.0,10.0,1.0,15.0,9.0,24.0,0.0,0.0,60.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,974.1170997950001,297.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,24.0,1.1980090459689123,2.636251003707985,17.37888715556871,0.151693,18.84734,8.700641,17.15266,0.9449116512455062,,0.151693
2019-05-15 07:00:00,197.0,4.0,74.0,0.0,25.0,29.0,24.0,29.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,0.0,19.0,8.0,20.0,0.0,0.0,68.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,302.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,29.0,1.2268832369571783,1.40158361999471,14.658988568585235,0.095613,28.842753,8.289197,10.157247,0.7174592065517261,,0.095613
2019-05-16 02:00:00,197.0,4.0,74.0,0.0,22.0,21.0,22.0,21.0,14.2,10.3,21.0,11.0,0.0,0.0,10.0,0.0,21.0,0.0,0.0,0.0,0.0,29.0,0.0,0.0,42.0,0.0,1.0,0.0,1493.869549795,1111.4101997950002,294.15,21.147074865923457,10.710802812920974,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,21.0,1.185551349045057,0.008640405977609926,6.861203995796037,0.001259,7.852925,10.289197,0.147075,0.0,,0.001259
2019-05-16 03:00:00,197.0,4.0,60.0,0.0,25.0,24.0,26.0,23.0,14.6,10.3,22.0,11.0,0.0,0.0,10.0,0.0,22.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,7.0,0.0,2.0,0.0,1533.096149795,1111.4101997950002,297.15,22.09891319379352,10.710802812920974,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,24.0,1.8465531816775063,-8.08110255851949,7.402161964907106,0.0,11.901087,11.289197,-1.901087,0.0,,0.0
2019-05-16 05:00:00,197.0,4.0,74.0,0.0,29.0,27.0,27.0,27.0,16.6,10.7,27.0,12.0,0.0,0.0,10.0,0.0,25.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,28.0,0.0,2.0,0.0,1729.2291497950002,1150.636799795,300.15,26.601272954132696,11.895448307885943,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,27.0,1.8305204243944222,-9.153343231038873,9.047064790422441,0.0,12.398727,13.104552,-0.398727,0.0,,0.0
2019-05-16 06:00:00,197.0,4.0,23.0,0.0,26.0,24.0,23.0,24.0,15.4,9.9,24.0,10.0,0.0,0.0,10.0,0.0,24.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,21.0,0.0,1.0,0.0,1611.5493497950004,1072.183599795,297.15,23.949028528735255,9.494291351226025,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-4.292891169321972,9.183929374614449,0.0,16.050971,14.505709,-0.050971,0.0,,0.0
2019-05-16 07:00:00,197.0,4.0,23.0,0.0,27.0,25.0,27.0,25.0,15.8,9.9,25.0,10.0,0.0,0.0,10.0,0.0,24.0,0.0,0.0,0.0,0.0,43.0,0.0,0.0,22.0,0.0,1.0,0.0,1650.775949795,1072.183599795,298.15,24.84881762698842,9.494291351226025,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-9.661653963734128,9.648871083304824,0.0,18.151182,14.505709,-0.151182,0.0,,0.0
2019-05-16 08:00:00,197.0,4.0,23.0,0.0,29.0,28.0,27.0,28.0,17.0,10.3,28.0,11.0,0.0,0.0,10.0,0.0,24.0,0.0,0.0,0.0,0.0,48.0,0.0,0.0,7.0,0.0,1.0,0.0,1768.455749795,1111.4101997950002,301.15,27.45517600473056,10.710802812920974,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,28.0,1.8294791229927092,-10.351984973327205,10.18705833652028,0.0,20.544824,13.289197,-0.544824,0.0,,0.0
2019-05-16 09:00:00,197.0,4.0,23.0,0.0,25.0,23.0,26.0,23.0,15.0,10.3,23.0,11.0,0.0,0.0,10.0,0.0,22.0,0.0,0.0,0.0,0.0,41.0,0.0,0.0,22.0,0.0,1.0,0.0,1572.322749795,1111.4101997950002,296.15,23.03263699001485,10.710802812920974,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.002288875631262351,7.919436316644986,0.000289,17.967363,11.289197,0.032637,0.0,,0.000289
2019-05-16 10:00:00,197.0,4.0,23.0,0.0,23.0,23.0,24.0,23.0,15.0,9.5,23.0,9.0,0.0,0.0,10.0,0.0,22.0,0.0,0.0,0.0,0.0,33.0,0.0,0.0,21.0,0.0,1.0,0.0,1572.322749795,1032.956999795,296.15,23.03263699001485,8.243829250455633,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.002747742680476333,9.497470013040179,0.000289,9.967363,13.756171,0.032637,1.0000003059457794,,0.000289
2019-05-16 11:00:00,197.0,4.0,23.0,0.0,23.0,22.0,23.0,22.0,14.6,9.5,22.0,9.0,0.0,0.0,10.0,0.0,23.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,21.0,0.0,1.0,0.0,1533.096149795,1032.956999795,295.15,22.09891319379352,8.243829250455633,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,22.0,1.1910490611598086,0.007760457793043136,8.997461381361322,0.000863,11.901087,14.756171,0.098913,0.0,,0.000863
2019-05-16 12:00:00,197.0,4.0,23.0,0.0,23.0,22.0,23.0,22.0,14.6,9.5,22.0,9.0,0.0,0.0,10.0,0.0,23.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,22.0,0.0,1.0,0.0,1533.096149795,1032.956999795,295.15,22.09891319379352,8.243829250455633,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,22.0,1.1910490611598086,0.007760457793043136,8.997461381361322,0.000863,11.901087,14.756171,0.098913,0.0,,0.000863
2019-05-17 01:00:00,197.0,4.0,74.0,0.0,26.0,37.0,30.0,30.0,23.2,10.3,39.0,11.0,3000.0,40.0,10.0,0.0,16.0,8.0,21.0,0.0,0.0,58.0,0.0,0.0,51.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,310.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.35922471273404,14.658988568585235,0.024505,18.842753,5.289197,2.157247,0.1639588468323732,,0.024505
2019-05-17 02:00:00,197.0,4.0,60.0,0.0,27.0,26.0,29.0,26.0,16.2,11.1,26.0,13.0,0.0,0.0,10.0,0.0,24.0,0.0,0.0,0.0,0.0,39.0,0.0,0.0,49.0,0.0,1.0,0.0,1690.002549795,1189.863399795,299.15,25.732686308573705,13.050117260841603,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-7.946585810959309,7.891196852639793,0.0,13.267314,10.949883,-0.267314,0.0,,0.0
2019-05-17 03:00:00,197.0,4.0,60.0,0.0,26.0,29.0,25.0,29.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,0.0,19.0,8.0,20.0,0.0,0.0,68.0,0.0,0.0,41.0,0.0,1.0,0.0,2376.468049795,1111.4101997950002,302.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,29.0,1.2268832369571783,1.40158361999471,14.658988568585235,0.095613,28.842753,8.289197,10.157247,0.7719887917848917,,0.095613
2019-05-17 05:00:00,197.0,4.0,74.0,0.0,29.0,27.0,25.0,27.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,18.0,9.0,22.0,0.0,0.0,72.0,350.0,0.0,55.0,0.0,1.0,0.0,2494.1478497949997,1072.183599795,300.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,27.0,1.2149116654225833,2.050705214828617,15.78848378466488,0.129886,30.84734,8.505709,14.15266,1.16457301693709,,0.129886
2019-05-17 06:00:00,197.0,4.0,51.0,0.0,29.0,28.0,9.0,28.0,23.2,9.5,39.0,9.0,3000.0,20.0,10.0,0.0,15.0,9.0,20.0,0.0,0.0,75.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1032.956999795,301.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,28.0,1.2211701348783062,1.6643014224428934,15.927623597460828,0.104492,35.842753,6.756171,11.157247,1.0984519039025211,,0.104492
2019-05-17 07:00:00,197.0,4.0,60.0,0.0,28.0,31.0,24.0,31.0,23.8,9.9,40.0,10.0,3000.0,20.0,10.0,0.0,19.0,9.0,20.0,0.0,0.0,70.0,0.0,0.0,40.0,0.0,1.0,0.0,2435.3079497950002,1072.183599795,304.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.423593864896528,15.548195818578431,0.09156,29.835886,9.505709,9.164114,0.753372883999824,,0.09156
2019-05-17 08:00:00,197.0,4.0,60.0,0.0,26.0,25.0,24.0,25.0,23.8,10.3,40.0,11.0,3000.0,20.0,10.0,6.0,19.0,9.0,20.0,0.0,0.0,67.0,710.0,0.0,40.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,298.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,1.9409354230851812,14.932665510930683,0.129979,26.835886,8.289197,15.164114,1.0706009211874112,,0.129979
2019-05-17 09:00:00,197.0,4.0,60.0,0.0,26.0,25.0,23.0,26.0,23.8,9.5,40.0,9.0,3000.0,20.0,10.0,4.0,19.0,9.0,20.0,0.0,0.0,66.0,460.0,0.0,34.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,298.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.1598637151134206,16.180904466071684,0.133482,25.835886,10.756171,15.164114,1.0706009211874112,,0.133482
2019-05-20 02:00:00,197.0,4.0,60.0,0.0,31.0,37.0,33.0,28.0,22.7,9.2,38.0,8.0,3000.0,20.0,10.0,0.0,10.0,8.0,22.0,0.0,0.0,61.0,0.0,0.0,40.0,0.0,1.0,0.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,22.696365,2.717677,1.303635,0.178491268910467,,0.014843
2019-05-20 03:00:00,197.0,4.0,74.0,0.0,26.0,26.0,13.0,28.0,23.2,10.3,39.0,11.0,3000.0,40.0,10.0,2.0,16.0,8.0,20.0,0.0,0.0,58.0,370.0,0.0,40.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,299.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,26.0,1.2098129405038944,1.684904971434539,14.658988568585235,0.11494,18.842753,5.289197,13.157247,1.000000021142086,,0.11494
2019-05-20 05:00:00,197.0,4.0,60.0,0.0,29.0,28.0,16.0,27.0,20.9,9.9,35.0,10.0,3000.0,20.0,10.0,2.0,18.0,8.0,25.0,0.0,0.0,64.0,370.0,0.0,35.0,0.0,2.0,0.0,2150.915099795,1072.183599795,301.15,35.11309738715238,9.494291351226025,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,28.0,1.2223077551913626,0.9174568016195903,14.04088948606358,0.065342,28.886903,8.505709,7.113097,1.1635831313515919,,0.065342
2019-05-20 07:00:00,197.0,4.0,60.0,0.0,32.0,35.0,25.0,35.0,23.2,9.5,39.0,9.0,3000.0,20.0,10.0,0.0,17.0,8.0,23.0,0.0,0.0,67.0,0.0,0.0,24.0,0.0,0.0,0.0,2376.468049795,1032.956999795,308.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.7229808758957142,15.927623597460828,0.045392,27.842753,8.756171,4.157247,0.5808444450183783,,0.045392
2019-05-20 08:00:00,197.0,4.0,18.0,0.0,36.0,29.0,30.0,30.0,16.6,9.5,27.0,9.0,0.0,0.0,10.0,0.0,30.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,15.0,0.0,1.0,0.0,1729.2291497950002,1032.956999795,302.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-12.197009372873946,11.284518354743376,0.0,13.398727,21.756171,-2.398727,0.0,,0.0
2019-05-20 09:00:00,197.0,4.0,18.0,0.0,29.0,26.0,27.0,25.0,15.8,9.5,25.0,9.0,0.0,0.0,10.0,0.0,26.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,22.0,0.0,1.0,0.0,1650.775949795,1032.956999795,299.15,24.84881762698842,8.243829250455633,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-10.839960194529736,10.431655092913088,0.0,12.151182,17.756171,-1.151182,0.0,,0.0
2019-05-20 10:00:00,197.0,4.0,18.0,0.0,24.0,24.0,25.0,24.0,15.0,9.5,23.0,9.0,0.0,0.0,10.0,0.0,24.0,0.0,0.0,0.0,0.0,34.0,0.0,0.0,22.0,0.0,1.0,0.0,1572.322749795,1032.956999795,297.15,23.03263699001485,8.243829250455633,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-9.830562840010522,9.497470013040179,0.0,10.967363,15.756171,-0.967363,0.0,,0.0
2019-05-20 11:00:00,197.0,4.0,18.0,0.0,21.0,22.0,22.0,22.0,13.8,9.5,20.0,9.0,0.0,0.0,10.0,0.0,22.0,0.0,0.0,0.0,0.0,32.0,0.0,0.0,21.0,0.0,1.0,0.0,1454.642949795,1032.956999795,295.15,20.176282018660913,8.243829250455633,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,22.0,1.8498958362740898,-8.590733707422617,7.926069969331498,0.0,11.823718,13.756171,-1.823718,0.0,,0.0
2019-05-21 01:00:00,197.0,4.0,74.0,0.0,24.0,24.0,13.0,24.0,23.2,10.7,39.0,12.0,3000.0,100.0,10.0,5.0,16.0,8.0,20.0,0.0,0.0,59.0,560.0,0.0,55.0,0.0,0.0,0.0,2376.468049795,1150.636799795,297.15,39.15724672182836,11.895448307885943,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,24.0,1.1985358811964029,1.7385474276232293,14.04978756433518,0.123742,19.842753,4.104552,15.157247,1.000000018352386,,0.123742
2019-05-21 02:00:00,197.0,4.0,56.0,0.0,32.0,32.0,33.0,32.0,18.5,9.2,31.0,8.0,0.0,0.0,10.0,0.0,29.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,32.0,0.0,4.0,0.0,1915.555499795,1003.5370497949999,305.15,30.535742932427354,7.2823232153630215,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-14.136994548352673,13.582335231521006,0.0,19.464257,21.717677,-1.464257,0.0,,0.0
2019-05-21 03:00:00,197.0,4.0,56.0,0.0,33.0,35.0,32.0,34.0,19.7,11.1,33.0,13.0,0.0,0.0,10.0,0.0,27.0,0.0,0.0,0.0,0.0,56.0,0.0,0.0,21.0,0.0,2.0,0.0,2033.235299795,1189.863399795,308.15,32.874385646879205,13.050117260841603,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,35.0,1.8260571946817605,-12.004808609515429,11.223088577720079,0.0,23.125614,13.949883,-2.125614,0.0,,0.0
2019-05-21 11:00:00,197.0,4.0,74.0,0.0,24.0,27.0,27.0,29.0,23.8,9.2,40.0,8.0,3000.0,20.0,10.0,1.0,15.0,9.0,21.0,0.0,0.0,56.0,350.0,0.0,40.0,0.0,1.0,0.0,2435.3079497950002,1003.5370497949999,300.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,27.0,1.2151954787361074,2.0367235788705638,16.6674071618713,0.122198,15.835886,7.717677,13.164114,0.8144036608974154,,0.122198
2019-05-21 12:00:00,197.0,4.0,74.0,0.0,24.0,31.0,28.0,33.0,20.9,9.9,35.0,10.0,3000.0,20.0,10.0,3.0,19.0,8.0,20.0,0.0,0.0,50.0,400.0,0.0,42.0,0.0,0.0,0.0,2150.915099795,1072.183599795,304.15,35.11309738715238,9.494291351226025,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,31.0,1.2396331175348612,0.5716095079981613,14.04088948606358,0.04071,14.886903,9.505709,4.113097,0.3701125668848242,,0.04071
2019-05-21 13:00:00,197.0,4.0,74.0,0.0,24.0,25.0,25.0,24.0,15.4,10.3,24.0,11.0,0.0,0.0,10.0,0.0,25.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,18.0,0.0,1.0,0.0,1611.5493497950004,1111.4101997950002,298.15,23.949028528735255,10.710802812920974,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-8.770440780082003,8.414149102910015,0.0,13.050971,14.289197,-1.050971,0.0,,0.0
