Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1INV2Cur,OU1INV2rps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INV2Copt,OU1INVCOnOffN,OU1INV2COnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2019-06-10 12:00:00,197.0,4.0,42.0,0.0,26.0,36.0,14.0,35.0,23.8,9.2,40.0,8.0,3000.0,20.0,10.0,1.0,19.0,9.0,21.0,0.0,0.0,66.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,25.835886,11.717677,4.164114,0.2939904226735169,,0.046712
2019-06-10 13:00:00,197.0,4.0,84.0,0.0,26.0,33.0,17.0,26.0,23.8,7.2,40.0,0.0,3000.0,40.0,10.0,1.0,11.0,10.0,63.0,0.0,0.0,81.0,350.0,0.0,24.0,0.0,0.0,0.0,2435.3079497950002,807.4040497950001,306.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.560429323132414,20.219689171177702,0.077174,40.835886,10.738276,7.164114,0.505793285904579,,0.077174
2019-06-11 02:00:00,197.0,4.0,60.0,0.0,29.0,36.0,16.0,37.0,23.2,9.9,39.0,10.0,3000.0,20.0,10.0,0.0,16.0,9.0,20.0,0.0,0.0,71.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1072.183599795,309.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5370689215051007,15.28457656710135,0.035138,31.842753,6.505709,3.157247,0.3108368917745142,,0.035138
2019-06-11 03:00:00,197.0,4.0,107.0,0.0,31.0,37.0,8.0,32.0,25.0,5.5,42.0,-7.0,3000.0,200.0,10.0,7.0,0.0,15.0,127.0,0.0,0.0,88.0,750.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,640.690999795,310.15,42.123610354308255,-6.80612020230825,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.45562734090132,23.988066350804285,0.060681,45.87639,6.80612,5.12361,0.46060674878058716,,0.060681
2019-06-11 04:00:00,197.0,4.0,60.0,0.0,30.0,30.0,24.0,31.0,23.8,8.9,40.0,7.0,3000.0,20.0,10.0,1.0,16.0,9.0,20.0,0.0,0.0,71.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,303.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.7363629693689828,17.16476704862434,0.101159,30.835886,9.700641,10.164114,0.9999999537024532,,0.101159
2019-06-11 05:00:00,197.0,4.0,116.0,0.0,33.0,40.0,20.0,35.0,24.4,8.2,41.0,4.0,3000.0,220.0,10.0,1.0,12.0,10.0,58.0,0.0,0.0,77.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,313.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2623789999098516,18.56548113399492,0.014133,35.84734,8.084367,1.15266,0.1413845285206215,,0.014133
2019-06-11 06:00:00,197.0,4.0,70.0,0.0,32.0,36.0,21.0,29.0,23.2,8.9,39.0,7.0,3000.0,40.0,10.0,1.0,14.0,9.0,38.0,0.0,0.0,75.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,974.1170997950001,309.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5981669971876217,16.92756237575774,0.035337,35.842753,7.700641,3.157247,0.44112591373592663,,0.035337
2019-06-11 07:00:00,197.0,4.0,70.0,0.0,32.0,35.0,21.0,29.0,22.7,8.7,38.0,6.0,3000.0,40.0,10.0,2.0,13.0,9.0,37.0,0.0,0.0,73.0,370.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,954.503799795,308.15,38.30363455847197,5.631561393210063,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,35.0,1.2620959285739115,0.6169655475184186,17.059699852051033,0.036165,34.696365,7.368439,3.303635,0.5240841564268625,,0.036165
2019-06-11 08:00:00,197.0,4.0,93.0,0.0,30.0,32.0,26.0,32.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,18.0,9.0,28.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,305.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,1.4842828765963725,15.78848378466488,0.09401,31.84734,8.505709,9.15266,0.8206705793623954,,0.09401
2019-06-11 09:00:00,197.0,4.0,93.0,0.0,30.0,29.0,22.0,27.0,27.4,8.7,46.0,6.0,3000.0,20.0,10.0,1.0,16.0,11.0,47.0,0.0,0.0,81.0,350.0,0.0,60.0,0.0,0.0,0.0,2788.347349795,954.503799795,302.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,29.0,1.224805316357776,3.2102510340541173,18.433604048006817,0.174152,35.155561,10.368439,16.844439,1.0631136557358554,,0.174152
2019-06-11 10:00:00,197.0,4.0,79.0,0.0,29.0,39.0,15.0,32.0,22.7,9.9,38.0,10.0,3000.0,120.0,10.0,0.0,17.0,8.0,28.0,0.0,0.0,67.0,0.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,1072.183599795,312.15,38.30363455847197,9.494291351226025,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,39.0,1.806461597658309,-15.292438620135037,15.046438808001424,0.0,28.696365,7.505709,-0.696365,-0.07484870516177831,,0.0
2019-06-11 11:00:00,197.0,4.0,37.0,0.0,25.0,30.0,24.0,29.0,24.4,8.9,41.0,7.0,3000.0,20.0,10.0,1.0,19.0,9.0,27.0,0.0,0.0,70.0,350.0,0.0,45.0,0.0,1.0,0.0,2494.1478497949997,974.1170997950001,303.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,30.0,1.2320028805617749,1.941991097602811,17.37888715556871,0.111744,28.84734,12.700641,11.15266,0.6904534579800382,,0.111744
2019-06-11 12:00:00,197.0,4.0,107.0,0.0,25.0,25.0,27.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,10.0,1.0,18.0,10.0,38.0,0.0,0.0,78.0,350.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,1003.5370497949999,298.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,25.0,1.2030896907209456,2.8473807093325556,17.26751523563736,0.164898,34.922355,10.717677,18.077645,0.9999999767246214,,0.164898
2019-06-11 13:00:00,197.0,4.0,93.0,0.0,24.0,25.0,26.0,25.0,24.4,9.5,41.0,9.0,3000.0,20.0,10.0,1.0,17.0,9.0,25.0,0.0,0.0,69.0,350.0,0.0,47.0,0.0,3.0,0.0,2494.1478497949997,1032.956999795,298.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,25.0,1.2036250859691355,2.3518734853889196,16.41095061264665,0.143311,27.84734,8.756171,16.15266,0.9417000007764886,,0.143311
2019-06-12 02:00:00,197.0,4.0,74.0,0.0,27.0,28.0,25.0,28.0,23.8,10.3,40.0,11.0,3000.0,20.0,10.0,1.0,20.0,9.0,20.0,0.0,0.0,68.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,301.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,28.0,1.2208770367389692,1.6771489443852596,14.932665510930683,0.112314,27.835886,9.289197,12.164114,0.9240358724615378,,0.112314
2019-06-12 03:00:00,197.0,4.0,60.0,0.0,29.0,37.0,18.0,35.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,0.0,17.0,8.0,20.0,0.0,0.0,69.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1111.4101997950002,310.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.35922471273404,14.658988568585235,0.024505,29.842753,6.289197,2.157247,0.2123850152585133,,0.024505
2019-06-12 04:00:00,197.0,4.0,144.0,0.0,29.0,28.0,26.0,27.0,27.4,9.5,46.0,9.0,3000.0,20.0,10.0,1.0,19.0,10.0,36.0,0.0,0.0,74.0,350.0,0.0,60.0,0.0,0.0,0.0,2788.347349795,1032.956999795,301.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,28.0,1.2191487225771578,3.0581932523169653,17.237839054368457,0.177412,28.155561,10.756171,17.844439,1.0593668015137232,,0.177412
2019-06-12 05:00:00,197.0,4.0,65.0,0.0,32.0,39.0,28.0,33.0,23.8,7.4,40.0,1.0,3000.0,20.0,10.0,1.0,10.0,9.0,43.0,0.0,0.0,78.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,827.0173497950001,312.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.27653298929761877,19.836877303841007,0.01394,37.835886,8.981701,1.164114,0.14258913250125166,,0.01394
2019-06-12 06:00:00,197.0,4.0,116.0,0.0,31.0,35.0,22.0,27.0,24.4,9.2,41.0,8.0,3000.0,40.0,10.0,1.0,10.0,9.0,41.0,0.0,0.0,68.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1003.5370497949999,308.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1478102150873217,16.8895781627185,0.06796,26.84734,2.717677,6.15266,0.6060145773004881,,0.06796
2019-06-12 07:00:00,197.0,4.0,130.0,0.0,31.0,38.0,25.0,30.0,23.8,8.9,40.0,7.0,3000.0,80.0,10.0,1.0,15.0,10.0,51.0,0.0,0.0,76.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,35.835886,8.700641,2.164114,0.23615091310230568,,0.025328
2019-06-13 02:00:00,197.0,4.0,130.0,0.0,29.0,37.0,26.0,29.0,22.7,8.9,38.0,7.0,3000.0,40.0,10.0,0.0,14.0,9.0,46.0,0.0,0.0,70.0,0.0,0.0,60.0,0.0,0.0,0.0,2327.434799795,974.1170997950001,310.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.24822711441736733,16.71164244651021,0.014854,31.696365,7.700641,1.303635,0.1401210453620944,,0.014854
2019-06-13 03:00:00,197.0,4.0,107.0,0.0,28.0,36.0,10.0,29.0,23.2,9.5,39.0,9.0,3000.0,140.0,10.0,1.0,16.0,9.0,38.0,0.0,0.0,65.0,350.0,0.0,25.0,0.0,0.0,0.0,2376.468049795,1032.956999795,309.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5609820532688216,15.927623597460828,0.035221,25.842753,7.756171,3.157247,0.2829772504558021,,0.035221
2019-06-13 05:00:00,197.0,4.0,70.0,0.0,28.0,37.0,24.0,26.0,23.8,9.9,40.0,10.0,3000.0,40.0,10.0,0.0,17.0,9.0,28.0,0.0,0.0,69.0,0.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1072.183599795,310.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5612737437739492,15.548195818578431,0.036099,28.835886,7.505709,3.164114,0.2601187293702609,,0.036099
2019-06-13 06:00:00,197.0,4.0,70.0,0.0,27.0,38.0,11.0,36.0,24.4,9.9,41.0,10.0,3000.0,160.0,10.0,1.0,17.0,9.0,26.0,0.0,0.0,67.0,350.0,0.0,41.0,0.0,2.0,0.0,2494.1478497949997,1072.183599795,311.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.5825459613086876,15.78848378466488,0.036897,25.84734,7.505709,3.15266,0.22276094986380993,,0.036897
2019-06-13 07:00:00,197.0,4.0,70.0,0.0,25.0,24.0,33.0,23.0,25.0,8.9,42.0,7.0,3000.0,20.0,10.0,1.0,14.0,10.0,35.0,0.0,0.0,77.0,350.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,974.1170997950001,297.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,24.0,1.1977472987418052,2.842412545098099,17.57071382148552,0.16177,34.87639,7.700641,18.12361,1.058398878799537,,0.16177
2019-06-13 08:00:00,197.0,4.0,130.0,0.0,27.0,38.0,23.0,27.0,23.2,9.2,39.0,8.0,3000.0,140.0,10.0,0.0,16.0,9.0,41.0,0.0,0.0,69.0,0.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,29.842753,8.717677,1.157247,0.09518989179697743,,0.013484
2019-06-13 09:00:00,197.0,4.0,74.0,0.0,24.0,29.0,24.0,30.0,22.7,9.9,38.0,10.0,3000.0,20.0,10.0,0.0,14.0,8.0,20.0,0.0,0.0,70.0,0.0,0.0,40.0,0.0,1.0,0.0,2327.434799795,1072.183599795,302.15,38.30363455847197,9.494291351226025,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,29.0,1.2271357166596233,1.3250241234090367,15.046438808001424,0.088062,31.696365,4.505709,9.303635,0.6504385274922663,,0.088062
2019-06-13 10:00:00,197.0,4.0,74.0,0.0,22.0,22.0,23.0,22.0,23.8,10.3,40.0,11.0,3000.0,20.0,10.0,2.0,18.0,9.0,20.0,0.0,0.0,66.0,370.0,0.0,21.0,0.0,1.0,0.0,2435.3079497950002,1111.4101997950002,295.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,22.0,1.1870748992462603,2.150457328148602,14.932665510930683,0.14401,25.835886,7.289197,18.164114,0.9999999740932285,,0.14401
2019-06-13 11:00:00,197.0,4.0,74.0,0.0,22.0,23.0,23.0,23.0,15.0,11.1,23.0,13.0,0.0,0.0,10.0,0.0,17.0,0.0,0.0,0.0,0.0,52.0,0.0,0.0,31.0,0.0,2.0,0.0,1572.322749795,1189.863399795,296.15,23.03263699001485,13.050117260841603,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.0018537536930976594,6.423061535233143,0.000289,28.967363,3.949883,0.032637,0.031605491877189716,,0.000289
2019-06-13 12:00:00,197.0,4.0,74.0,0.0,21.0,22.0,18.0,22.0,23.2,9.9,39.0,10.0,3000.0,20.0,10.0,6.0,18.0,9.0,21.0,0.0,0.0,61.0,710.0,0.0,40.0,0.0,1.0,0.0,2376.468049795,1072.183599795,295.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,22.0,1.1873265110211684,2.09864890432925,15.28457656710135,0.137305,21.842753,8.505709,17.157247,0.9449255860677285,,0.137305
2019-06-14 02:00:00,197.0,4.0,74.0,0.0,29.0,36.0,23.0,29.0,23.2,9.9,39.0,10.0,3000.0,40.0,10.0,0.0,18.0,8.0,20.0,0.0,0.0,66.0,0.0,0.0,40.0,0.0,1.0,0.0,2376.468049795,1072.183599795,309.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5370689215051007,15.28457656710135,0.035138,26.842753,8.505709,3.157247,0.3108368917745142,,0.035138
2019-06-14 03:00:00,197.0,4.0,74.0,0.0,26.0,25.0,15.0,25.0,23.8,9.5,40.0,9.0,3000.0,20.0,10.0,4.0,18.0,9.0,21.0,0.0,0.0,64.0,460.0,0.0,59.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,298.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,25.0,1.2038945513685688,2.1598637151134206,16.180904466071684,0.133482,23.835886,9.756171,15.164114,1.0706009211874112,,0.133482
2019-06-14 05:00:00,197.0,4.0,74.0,0.0,31.0,32.0,24.0,29.0,23.2,9.2,39.0,8.0,3000.0,20.0,10.0,0.0,18.0,9.0,23.0,0.0,0.0,70.0,0.0,0.0,8.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,305.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.2075864704095183,16.42207568853828,0.073534,30.842753,10.717677,7.157247,0.877409651083323,,0.073534
2019-06-14 08:00:00,197.0,4.0,32.0,0.0,31.0,30.0,25.0,30.0,23.8,8.9,40.0,7.0,3000.0,20.0,10.0,1.0,18.0,9.0,20.0,0.0,0.0,71.0,350.0,0.0,38.0,0.0,1.0,0.0,2435.3079497950002,974.1170997950001,303.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.7363629693689828,17.16476704862434,0.101159,30.835886,11.700641,10.164114,1.1091212394429908,,0.101159
2019-06-14 09:00:00,197.0,4.0,60.0,0.0,34.0,29.0,30.0,32.0,17.0,9.2,28.0,8.0,0.0,0.0,10.0,0.0,29.0,0.0,0.0,0.0,0.0,49.0,0.0,0.0,36.0,0.0,2.0,0.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,21.544824,21.717677,-1.544824,0.0,,0.0
2019-06-14 10:00:00,197.0,4.0,60.0,0.0,29.0,32.0,25.0,27.0,23.2,10.3,39.0,11.0,3000.0,20.0,10.0,2.0,18.0,8.0,36.0,0.0,0.0,65.0,370.0,0.0,24.0,0.0,2.0,0.0,2376.468049795,1111.4101997950002,305.15,39.15724672182836,10.710802812920974,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.061271031472637,14.658988568585235,0.072397,25.842753,7.289197,7.157247,0.7046443978385176,,0.072397
2019-06-14 11:00:00,197.0,4.0,60.0,0.0,26.0,27.0,27.0,25.0,24.4,10.3,41.0,11.0,3000.0,20.0,10.0,1.0,17.0,9.0,36.0,0.0,0.0,62.0,350.0,0.0,40.0,0.0,1.0,0.0,2494.1478497949997,1111.4101997950002,300.15,41.15266006868552,10.710802812920974,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,27.0,1.2149116654225833,1.949220287945396,15.182917226271625,0.128382,20.84734,6.289197,14.15266,0.9340049823494608,,0.128382
2019-06-14 12:00:00,197.0,4.0,74.0,0.0,25.0,25.0,26.0,24.0,28.6,7.9,48.0,3.0,3000.0,20.0,10.0,1.0,16.0,11.0,49.0,0.0,0.0,80.0,350.0,0.0,45.0,0.0,0.0,0.0,2906.0271497950002,876.050599795,298.15,47.61508484535182,2.852183332954155,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,25.0,1.2017711531373103,4.502920995066566,19.81157696550715,0.227287,32.384915,13.147817,22.615085,1.0000000068382757,,0.227287
2019-06-15 01:00:00,197.0,4.0,74.0,0.0,28.0,28.0,27.0,28.0,27.4,9.2,46.0,8.0,3000.0,20.0,10.0,2.0,18.0,10.0,31.0,0.0,0.0,67.0,370.0,0.0,60.0,0.0,0.0,0.0,2788.347349795,1003.5370497949999,301.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,28.0,1.2191487225771578,3.160725900264849,17.67796821445699,0.178795,21.155561,10.717677,17.844439,1.0000000246893679,,0.178795
2019-06-15 02:00:00,197.0,4.0,130.0,0.0,30.0,35.0,13.0,31.0,23.8,7.4,40.0,1.0,3000.0,60.0,10.0,5.0,11.0,10.0,67.0,0.0,0.0,73.0,560.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,827.0173497950001,308.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.1413208157902246,19.836877303841007,0.057535,32.835886,9.981701,5.164114,0.5080731838421125,,0.057535
2019-06-15 03:00:00,197.0,4.0,121.0,0.0,33.0,39.0,26.0,34.0,24.4,8.7,41.0,6.0,3000.0,80.0,10.0,1.0,17.0,9.0,42.0,0.0,0.0,76.0,350.0,0.0,58.0,0.0,0.0,0.0,2494.1478497949997,954.503799795,312.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4578337141419941,17.711309964550722,0.02585,34.84734,11.368439,2.15266,0.26404388038554394,,0.02585
2019-06-15 04:00:00,197.0,4.0,14.0,0.0,36.0,26.0,15.0,36.0,21.5,8.9,36.0,7.0,0.0,0.0,10.0,0.0,20.0,0.0,0.0,0.0,0.0,69.0,0.0,0.0,21.0,0.0,4.0,0.0,2209.754999795,974.1170997950001,299.15,36.19792020308063,6.299359427382285,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,26.0,1.2106069377996482,1.4734609954384887,16.122276220069345,0.091393,32.80208,13.700641,10.19792,51.525411965374865,,0.091393
2019-06-15 05:00:00,197.0,4.0,23.0,0.0,34.0,37.0,17.0,37.0,27.4,8.7,46.0,6.0,3000.0,20.0,10.0,1.0,13.0,10.0,24.0,0.0,0.0,74.0,350.0,0.0,48.0,0.0,2.0,0.0,2788.347349795,954.503799795,310.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,37.0,1.271041475179858,1.9593523167747953,18.433604048006817,0.106292,28.155561,7.368439,8.844439,0.7467166092863811,,0.106292
2019-06-15 06:00:00,197.0,4.0,65.0,0.0,35.0,40.0,21.0,34.0,25.6,8.4,43.0,5.0,3000.0,60.0,10.0,2.0,16.0,10.0,44.0,0.0,0.0,81.0,370.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,925.083849795,313.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.7092312376821793,18.55443644444123,0.038224,37.922355,11.389789,3.077645,0.3810076872263717,,0.038224
2019-06-15 07:00:00,197.0,4.0,79.0,0.0,35.0,36.0,15.0,35.0,25.6,6.7,43.0,-2.0,3000.0,80.0,10.0,7.0,3.0,11.0,79.0,0.0,0.0,87.0,750.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,758.3707997950002,309.15,43.07764542076404,-1.6923850735155952,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.7840367420543422,21.589842545717385,0.082633,43.922355,4.692385,7.077645,0.8762014957733246,,0.082633
2019-06-15 08:00:00,197.0,4.0,93.0,0.0,34.0,36.0,16.0,34.0,25.6,6.7,43.0,-2.0,3000.0,80.0,10.0,7.0,5.0,11.0,77.0,0.0,0.0,82.0,750.0,0.0,60.0,0.0,0.0,0.0,2611.827649795,758.3707997950002,309.15,43.07764542076404,-1.6923850735155952,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.7840367420543422,21.589842545717385,0.082633,38.922355,6.692385,7.077645,0.7796785038343448,,0.082633
2019-06-15 09:00:00,197.0,4.0,79.0,0.0,34.0,35.0,18.0,33.0,23.8,7.2,40.0,0.0,3000.0,60.0,10.0,7.0,4.0,10.0,65.0,0.0,0.0,80.0,750.0,0.0,22.0,0.0,0.0,0.0,2435.3079497950002,807.4040497950001,308.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.164936963988084,20.219689171177702,0.057614,39.835886,3.738276,5.164114,0.8377706197139267,,0.057614
2019-06-17 02:00:00,197.0,4.0,116.0,0.0,36.0,40.0,1.0,35.0,25.0,5.7,42.0,-6.0,3000.0,360.0,10.0,7.0,6.0,13.0,112.0,0.0,0.0,100.0,750.0,0.0,60.0,0.0,0.0,0.0,2552.987749795,660.3042997950001,313.15,42.123610354308255,-5.906966194072766,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.6208501986097182,23.54777813457413,0.026366,57.87639,11.906966,2.12361,0.3467905168894259,,0.026366
2019-06-17 03:00:00,197.0,4.0,93.0,0.0,34.0,37.0,19.0,39.0,23.2,6.0,39.0,-5.0,3000.0,220.0,10.0,7.0,-3.0,10.0,88.0,0.0,0.0,81.0,750.0,0.0,55.0,0.0,0.0,0.0,2376.468049795,689.724249795,310.15,39.15724672182836,-4.595461408315032,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.5601317728436547,22.53019693811473,0.024861,41.842753,1.595461,2.157247,0.4182943179486298,,0.024861
2019-06-17 05:00:00,197.0,4.0,116.0,0.0,34.0,36.0,20.0,33.0,24.4,8.2,41.0,4.0,3000.0,60.0,10.0,7.0,8.0,10.0,52.0,0.0,0.0,75.0,750.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,905.4705497949999,309.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0866578343217277,18.56548113399492,0.058531,33.84734,4.084367,5.15266,0.720383738430188,,0.058531
2019-06-17 06:00:00,197.0,4.0,93.0,0.0,36.0,38.0,23.0,32.0,23.2,9.2,39.0,8.0,3000.0,60.0,10.0,1.0,16.0,9.0,33.0,0.0,0.0,82.0,350.0,0.0,60.0,0.0,0.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,42.842753,8.717677,1.157247,0.3665367650868411,,0.013484
2019-06-17 07:00:00,197.0,4.0,116.0,0.0,34.0,37.0,21.0,32.0,25.0,8.4,42.0,5.0,3000.0,80.0,10.0,3.0,16.0,10.0,47.0,0.0,0.0,77.0,400.0,0.0,53.0,0.0,1.0,0.0,2552.987749795,925.083849795,310.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0972346785822547,18.39783801003484,0.059639,34.87639,11.389789,5.12361,0.630706025589073,,0.059639
2019-06-17 08:00:00,197.0,4.0,79.0,0.0,36.0,39.0,21.0,32.0,23.8,8.2,40.0,4.0,3000.0,60.0,10.0,2.0,16.0,9.0,42.0,0.0,0.0,83.0,370.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,905.4705497949999,312.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.255756789210276,18.370884768419796,0.013922,42.835886,12.084367,1.164114,0.2795585972062999,,0.013922
2019-06-17 09:00:00,197.0,4.0,93.0,0.0,33.0,38.0,22.0,31.0,23.8,8.4,40.0,5.0,3000.0,100.0,10.0,1.0,14.0,9.0,44.0,0.0,0.0,79.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,925.083849795,311.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.457158439478226,18.01944200903897,0.02537,38.835886,9.389789,2.164114,0.3020769711161161,,0.02537
2019-06-17 10:00:00,197.0,4.0,116.0,0.0,32.0,36.0,21.0,28.0,26.2,8.9,44.0,7.0,3000.0,40.0,10.0,1.0,12.0,10.0,44.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2670.667549795,974.1170997950001,309.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.655862723409727,17.89015853026877,0.092557,28.984597,5.700641,8.015403,0.6670940050629993,,0.092557
2019-06-17 11:00:00,197.0,4.0,102.0,0.0,31.0,33.0,23.0,28.0,23.8,9.5,40.0,9.0,3000.0,20.0,10.0,1.0,13.0,9.0,40.0,0.0,0.0,73.0,350.0,0.0,60.0,0.0,0.0,0.0,2435.3079497950002,1032.956999795,306.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.2174943787428933,16.180904466071684,0.075243,32.835886,4.756171,7.164114,0.7817573670652338,,0.075243
2019-06-17 12:00:00,197.0,4.0,130.0,0.0,28.0,29.0,25.0,27.0,24.4,9.9,41.0,10.0,3000.0,20.0,10.0,1.0,19.0,9.0,32.0,0.0,0.0,70.0,350.0,0.0,60.0,0.0,0.0,0.0,2494.1478497949997,1072.183599795,302.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,29.0,1.226281831904525,1.8432560866297498,15.78848378466488,0.116747,28.84734,9.505709,12.15266,0.9239697473010521,,0.116747
2019-06-17 13:00:00,197.0,4.0,130.0,0.0,28.0,37.0,18.0,35.0,23.8,10.3,40.0,11.0,3000.0,40.0,10.0,0.0,19.0,9.0,28.0,0.0,0.0,68.0,0.0,0.0,45.0,0.0,0.0,0.0,2435.3079497950002,1111.4101997950002,310.15,40.164114470573566,10.710802812920974,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5378000969778715,14.932665510930683,0.036015,27.835886,8.289197,3.164114,0.2601187293702609,,0.036015
2019-06-18 09:00:00,197.0,4.0,98.0,0.0,25.0,38.0,30.0,29.0,24.4,8.7,41.0,6.0,0.0,0.0,10.0,0.0,14.0,0.0,0.0,0.0,0.0,69.0,0.0,0.0,1.0,0.0,1.0,0.0,2494.1478497949997,954.503799795,311.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6573486620289413,17.711309964550722,0.037115,27.84734,8.368439,3.15266,0.19517899755173632,,0.037115
2019-06-27 09:00:00,197.0,4.0,88.0,0.0,31.0,32.0,22.0,30.0,24.4,8.7,41.0,6.0,0.0,0.0,10.0,0.0,10.0,0.0,0.0,0.0,0.0,72.0,0.0,0.0,1.0,0.0,1.0,0.0,2494.1478497949997,954.503799795,305.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,1.6959871725943385,17.711309964550722,0.095757,30.84734,4.368439,9.15266,0.9015036392511669,,0.095757
