Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,DefrostN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-11-25 09:00:00,496.0,19.0,7.1,7.0,4.0,4.0,33.0,24.4,7.9,41.0,3.0,60.0,60.0,22.0,7.0,4.0,18.0,12.0,57.0,1140.0,1110.0,35.0,1.0,1.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,15.84734,1.147817,33.0,41.15266006868552,8.15266,0.23871229894256907,0.7871395,
2019-11-26 01:00:00,496.0,19.0,7.1,9.0,7.0,16.0,43.0,27.4,8.9,46.0,7.0,140.0,0.0,22.0,7.0,7.0,21.0,12.0,66.0,1140.0,1110.0,60.0,0.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,20.155561,0.700641,43.0,45.84443855943209,2.844439,0.07720131208979517,0.928071,
2019-11-26 02:00:00,496.0,19.0,7.1,10.0,9.0,11.0,42.0,26.2,9.2,44.0,8.0,300.0,0.0,22.0,7.0,8.0,19.0,12.0,59.0,1140.0,1110.0,54.0,1.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,14.984597,0.717677,42.0,44.01540253572364,2.015403,0.059249717767807825,0.9451339,
2019-11-26 03:00:00,496.0,19.0,7.1,10.0,4.0,9.0,42.0,26.8,8.2,45.0,4.0,200.0,0.0,22.0,8.0,11.0,20.0,12.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,20.06252,7.084367,42.0,44.937479651873446,2.93748,0.08407818850328787,0.9283923,
2019-11-26 08:00:00,496.0,19.0,7.1,12.0,4.0,-5.0,50.0,30.8,5.2,51.0,-8.0,0.0,140.0,22.0,1.0,-6.0,26.0,12.0,71.0,380.0,0.0,11.0,0.0,0.0,3121.773449795,611.2710497950001,50.722175177598615,-8.194839855873624,20.277825,2.19484,50.0,50.722175177598615,0.722175,0.01865016613058942,0.9877425,
2019-11-27 02:00:00,496.0,19.0,7.1,10.0,7.0,7.0,40.0,26.8,8.7,45.0,6.0,160.0,120.0,22.0,1.0,8.0,20.0,12.0,65.0,380.0,0.0,31.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,20.06252,2.368439,40.0,44.937479651873446,4.93748,0.1413233023445994,0.8743833,
2019-11-28 00:00:00,496.0,19.0,7.1,8.0,2.0,8.0,40.0,25.6,7.4,43.0,1.0,200.0,0.0,22.0,8.0,8.0,19.0,12.0,59.0,1360.0,1180.0,58.0,2.0,1.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,15.922355,6.981701,40.0,43.07764542076404,3.077645,0.08773807258391987,0.9268261,
2019-11-28 01:00:00,496.0,19.0,7.1,12.0,17.0,32.0,29.0,15.4,5.0,24.0,-9.0,40.0,0.0,22.0,8.0,5.0,11.0,18.0,67.0,1360.0,1180.0,60.0,0.0,0.0,1611.5493497950004,591.657749795,23.949028528735255,-9.149105872811162,43.050971,14.149106,23.948028528735254,23.949028528735255,0.001,8.36888118222482e-05,0.9999698,
2019-11-28 02:00:00,496.0,19.0,7.1,10.0,8.0,10.0,40.0,25.6,8.9,43.0,7.0,280.0,0.0,22.0,7.0,10.0,18.0,12.0,61.0,1140.0,1110.0,60.0,0.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,17.922355,3.700641,40.0,43.07764542076404,3.077645,0.09304304949311931,0.916319,
2019-11-28 03:00:00,496.0,19.0,7.1,10.0,9.0,11.0,44.0,27.4,9.2,46.0,8.0,240.0,0.0,22.0,7.0,10.0,20.0,12.0,63.0,1140.0,1110.0,38.0,2.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,17.155561,2.717677,44.0,45.84443855943209,1.844439,0.05145676914263329,0.9521697,
2019-11-28 04:00:00,496.0,19.0,7.1,11.0,4.0,5.0,42.0,28.6,8.2,48.0,4.0,80.0,200.0,22.0,7.0,4.0,22.0,12.0,66.0,1140.0,1110.0,48.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,18.384915,0.084367,42.0,47.61508484535182,5.615085,0.15335441727681315,0.8715067,
2019-11-28 06:00:00,496.0,19.0,7.1,11.0,7.0,11.0,44.0,30.0,8.7,50.0,6.0,280.0,0.0,22.0,8.0,11.0,23.0,12.0,64.0,1360.0,1180.0,60.0,0.0,0.0,3043.320249795,954.503799795,49.61218254332624,5.631561393210063,14.387817,5.368439,44.0,49.61218254332624,5.612183,0.1453474688643316,0.8723942,
2019-11-28 07:00:00,496.0,19.0,7.1,10.0,6.0,12.0,43.0,27.4,8.4,46.0,5.0,180.0,0.0,22.0,7.0,10.0,21.0,12.0,66.0,1140.0,1110.0,60.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,20.155561,5.389789,43.0,45.84443855943209,2.844439,0.07935509982347082,0.9310175,
2019-11-28 08:00:00,496.0,19.0,7.1,10.0,6.0,11.0,41.0,26.2,8.2,44.0,4.0,180.0,0.0,22.0,7.0,9.0,19.0,12.0,61.0,1140.0,1110.0,60.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,16.984597,5.084367,41.0,44.01540253572364,3.015403,0.0886481645140952,0.9248025,
2019-11-28 09:00:00,496.0,19.0,7.1,10.0,8.0,10.0,39.0,25.6,8.9,43.0,7.0,260.0,0.0,22.0,7.0,10.0,18.0,12.0,60.0,1140.0,1110.0,59.0,1.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,16.922355,3.700641,39.0,43.07764542076404,4.077645,0.12327494741933216,0.889129,
2019-11-28 10:00:00,496.0,19.0,7.1,10.0,0.0,9.0,38.0,25.6,7.2,43.0,0.0,200.0,0.0,22.0,8.0,9.0,19.0,12.0,60.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,16.922355,8.738276,38.0,43.07764542076404,5.077645,0.15350684534554498,0.8814075,
2019-11-28 11:00:00,496.0,19.0,7.1,9.0,5.0,9.0,41.0,26.8,8.2,45.0,4.0,200.0,0.0,22.0,8.0,9.0,19.0,12.0,61.0,1360.0,1180.0,47.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,16.06252,5.084367,41.0,44.937479651873446,3.93748,0.10956472290606879,0.9040151,
2019-11-29 01:00:00,496.0,19.0,7.1,9.0,3.0,9.0,41.0,26.2,7.7,44.0,2.0,180.0,0.0,22.0,8.0,9.0,19.0,12.0,59.0,1360.0,1180.0,42.0,1.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,14.984597,6.87184,41.0,44.01540253572364,3.015403,0.08611647394096374,0.9280114,
2019-11-29 02:00:00,496.0,19.0,7.1,10.0,5.0,9.0,42.0,27.4,8.2,46.0,4.0,200.0,0.0,22.0,8.0,10.0,21.0,12.0,69.0,1360.0,1180.0,18.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,23.155561,6.084367,42.0,45.84443855943209,3.844439,0.10725343050430834,0.9083103,
2019-11-29 06:00:00,496.0,19.0,7.1,12.0,7.0,12.0,42.0,28.6,8.9,48.0,7.0,280.0,0.0,22.0,7.0,12.0,22.0,12.0,60.0,1140.0,1110.0,55.0,0.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,12.384915,5.700641,42.0,47.61508484535182,5.615085,0.15766030108820123,0.8640933,
2019-11-29 10:00:00,496.0,19.0,7.1,11.0,7.0,18.0,47.0,29.2,8.4,49.0,5.0,140.0,0.0,22.0,7.0,11.0,22.0,12.0,64.0,1140.0,1110.0,60.0,0.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,15.520261,6.389789,47.0,48.47973917390766,1.479739,0.03948103782510185,0.9662695,
2019-11-29 11:00:00,496.0,19.0,7.1,11.0,9.0,12.0,45.0,28.6,9.2,48.0,8.0,300.0,0.0,22.0,7.0,9.0,21.0,12.0,65.0,1140.0,1110.0,32.0,3.0,1.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,17.384915,1.717677,45.0,47.61508484535182,2.615085,0.07142097337873513,0.9351623,
2019-11-30 05:00:00,496.0,19.0,7.1,13.0,6.0,13.0,44.0,30.8,8.4,51.0,5.0,300.0,0.0,22.0,8.0,13.0,24.0,12.0,67.0,1360.0,1180.0,22.0,1.0,0.0,3121.773449795,925.083849795,50.722175177598615,4.610211269363276,16.277825,8.389789,44.0,50.722175177598615,6.722175,0.1782022104598034,0.8542206,
2019-11-30 06:00:00,496.0,19.0,7.1,12.0,4.0,12.0,39.0,26.2,7.9,44.0,3.0,220.0,0.0,22.0,8.0,12.0,20.0,12.0,60.0,1360.0,1180.0,45.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,15.984597,9.147817,39.0,44.01540253572364,5.015403,0.15665594066492464,0.8781582,
2019-12-01 04:00:00,496.0,19.0,12.5,9.0,4.0,9.0,41.0,27.4,7.9,46.0,3.0,220.0,0.0,22.0,8.0,9.0,20.0,12.0,59.0,1360.0,1180.0,48.0,2.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,13.155561,6.147817,41.0,45.84443855943209,4.844439,0.1314835885526022,0.8873183,
2019-12-01 05:00:00,496.0,19.0,12.5,9.0,5.0,17.0,43.0,28.6,8.2,48.0,4.0,180.0,60.0,22.0,8.0,9.0,22.0,12.0,70.0,1360.0,1180.0,39.0,3.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,5.084367,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8943903,
2019-12-02 01:00:00,496.0,19.0,7.1,6.0,4.0,7.0,40.0,26.2,8.2,44.0,4.0,200.0,0.0,22.0,8.0,7.0,19.0,12.0,64.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,19.984597,3.084367,40.0,44.01540253572364,4.015403,0.10562568675227538,0.8998647,
2019-12-02 02:00:00,496.0,19.0,7.1,8.0,7.0,8.0,41.0,26.2,8.7,44.0,6.0,260.0,0.0,22.0,8.0,7.0,19.0,12.0,61.0,1360.0,1180.0,54.0,1.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,16.984597,1.368439,41.0,44.01540253572364,3.015403,0.0837253726932255,0.9214408,
2019-12-02 03:00:00,496.0,19.0,7.1,9.0,6.0,23.0,42.0,28.6,8.7,48.0,6.0,180.0,160.0,22.0,8.0,10.0,22.0,12.0,70.0,1360.0,1180.0,57.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,4.368439,42.0,47.61508484535182,5.615085,0.1454116965555729,0.866255,
2019-12-02 06:00:00,496.0,19.0,7.1,10.0,5.0,11.0,44.0,30.0,8.2,50.0,4.0,240.0,0.0,22.0,8.0,11.0,24.0,12.0,67.0,1360.0,1180.0,38.0,1.0,0.0,3043.320249795,905.4705497949999,49.61218254332624,3.9156327252940173,17.387817,7.084367,44.0,49.61218254332624,5.612183,0.14167820704808717,0.8771859,
2019-12-02 08:00:00,496.0,19.0,7.1,10.0,6.0,11.0,44.0,29.2,8.4,49.0,5.0,280.0,0.0,22.0,8.0,10.0,22.0,12.0,64.0,1360.0,1180.0,34.0,1.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,15.520261,5.389789,44.0,48.47973917390766,4.479739,0.1164181227880469,0.8978849,
2019-12-02 09:00:00,496.0,19.0,7.1,9.0,3.0,9.0,43.0,29.2,7.7,49.0,2.0,300.0,0.0,22.0,8.0,10.0,23.0,12.0,66.0,1360.0,1180.0,48.0,1.0,0.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,17.520261,7.87184,43.0,48.47973917390766,5.479739,0.13879876399035546,0.8817788,
2019-12-02 10:00:00,496.0,19.0,7.1,9.0,-11.0,9.0,37.0,24.4,4.5,41.0,-11.0,260.0,0.0,22.0,8.0,9.0,19.0,14.0,59.0,1360.0,1180.0,30.0,2.0,1.0,2494.1478497949997,542.624499795,41.15266006868552,-11.644637966787798,17.84734,20.644638,37.0,41.15266006868552,4.15266,0.12915447714524886,0.9213471,
2019-12-02 12:00:00,496.0,19.0,7.1,8.0,4.0,8.0,45.0,30.0,7.9,50.0,3.0,220.0,0.0,22.0,8.0,8.0,24.0,12.0,67.0,1360.0,1180.0,25.0,1.0,0.0,3043.320249795,876.050599795,49.61218254332624,2.852183332954155,17.387817,5.147817,45.0,49.61218254332624,4.612183,0.1108373249876484,0.9013648,
2019-12-02 13:00:00,496.0,19.0,7.1,8.0,-3.0,7.0,30.0,21.5,6.2,36.0,-4.0,240.0,0.0,22.0,8.0,8.0,17.0,18.0,57.0,1360.0,1180.0,31.0,1.0,0.0,2209.754999795,709.3375497950001,36.19792020308063,-3.744489872362294,20.80208,11.74449,30.0,36.19792020308063,6.19792,0.21980060782365346,0.8448286,
2019-12-03 00:00:00,496.0,19.0,7.1,5.0,-3.0,4.0,26.0,20.3,6.0,34.0,-5.0,440.0,0.0,22.0,8.0,5.0,15.0,12.0,44.0,1360.0,1180.0,60.0,0.0,0.0,2092.075199795,689.724249795,34.00562152346981,-4.595461408315032,9.994378,9.595461,26.0,34.00562152346981,8.005622,0.27600242916781753,0.7926063,
2019-12-03 01:00:00,496.0,19.0,7.1,7.0,1.0,-5.0,49.0,30.8,5.2,51.0,-8.0,0.0,140.0,22.0,1.0,-6.0,25.0,12.0,75.0,380.0,0.0,54.0,1.0,0.0,3121.773449795,611.2710497950001,50.722175177598615,-8.194839855873624,24.277825,2.19484,49.0,50.722175177598615,1.722175,0.0393890512767162,0.9707695,
2019-12-03 02:00:00,496.0,19.0,7.1,7.0,4.0,9.0,46.0,30.0,8.2,50.0,4.0,260.0,0.0,22.0,8.0,8.0,23.0,12.0,67.0,1360.0,1180.0,60.0,0.0,0.0,3043.320249795,905.4705497949999,49.61218254332624,3.9156327252940173,17.387817,4.084367,46.0,49.61218254332624,3.612183,0.0847687863987555,0.9209528,
2019-12-03 03:00:00,496.0,19.0,7.1,9.0,-1.0,28.0,49.0,31.6,6.2,52.0,-4.0,0.0,140.0,22.0,1.0,12.0,25.0,12.0,70.0,380.0,0.0,58.0,0.0,0.0,3200.2266497950004,709.3375497950001,51.810629927179434,-3.744489872362294,18.18937,15.74449,49.0,51.810629927179434,2.81063,0.06565261956623533,0.9494083,
2019-12-03 05:00:00,496.0,19.0,7.1,10.0,-1.0,10.0,31.0,23.8,7.0,40.0,-1.0,240.0,0.0,22.0,8.0,8.0,18.0,16.0,60.0,1360.0,1180.0,40.0,1.0,0.0,2435.3079497950002,787.790749795,40.164114470573566,-0.5088612562674939,19.835886,8.508861,31.0,40.164114470573566,9.164114,0.3038084876961994,0.7746879,
2019-12-03 07:00:00,496.0,19.0,7.1,11.0,-1.0,14.0,35.0,25.0,6.7,42.0,-2.0,260.0,0.0,22.0,8.0,11.0,18.0,15.0,60.0,1360.0,1180.0,15.0,0.0,0.0,2552.987749795,758.3707997950002,42.123610354308255,-1.6923850735155952,17.87639,12.692385,35.0,42.123610354308255,7.12361,0.2288812229335059,0.8374199,
2019-12-03 10:00:00,496.0,19.0,7.1,9.0,5.0,9.0,43.0,27.4,8.2,46.0,4.0,180.0,0.0,22.0,8.0,9.0,20.0,12.0,66.0,1360.0,1180.0,54.0,1.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,5.084367,43.0,45.84443855943209,2.844439,0.07720131208979517,0.9321603,
2019-12-03 11:00:00,496.0,19.0,7.1,8.0,5.0,9.0,39.0,25.0,8.2,42.0,4.0,280.0,0.0,22.0,8.0,8.0,18.0,12.0,53.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,10.87639,4.084367,39.0,42.123610354308255,3.12361,0.09153808660828384,0.9182472,
2019-12-03 12:00:00,496.0,19.0,7.1,8.0,1.0,6.0,50.0,31.6,6.7,52.0,-2.0,0.0,140.0,22.0,1.0,4.0,26.0,12.0,69.0,380.0,0.0,60.0,0.0,0.0,3200.2266497950004,758.3707997950002,51.810629927179434,-1.6923850735155952,17.18937,5.692385,50.0,51.810629927179434,1.81063,0.04132855434878632,0.9661584,
2019-12-03 13:00:00,496.0,19.0,7.1,8.0,6.0,8.0,43.0,26.8,8.4,45.0,5.0,200.0,0.0,22.0,8.0,6.0,20.0,12.0,63.0,1360.0,1180.0,59.0,1.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,18.06252,1.389789,43.0,44.937479651873446,1.93748,0.05245295613724236,0.9519561,
2019-12-04 02:00:00,496.0,19.0,7.1,9.0,5.0,10.0,42.0,26.8,8.2,45.0,4.0,200.0,0.0,22.0,8.0,9.0,20.0,12.0,60.0,1360.0,1180.0,40.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,15.06252,5.084367,42.0,44.937479651873446,2.93748,0.08173862019416453,0.9283923,
2019-12-04 05:00:00,496.0,19.0,7.1,12.0,10.0,11.0,38.0,27.4,9.5,46.0,9.0,200.0,0.0,22.0,7.0,10.0,20.0,12.0,57.0,940.0,910.0,53.0,1.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,11.155561,1.756171,38.0,45.84443855943209,7.844439,0.23177926223313983,0.7913747,
2019-12-04 06:00:00,496.0,19.0,7.1,13.0,-21.0,11.0,39.0,24.4,3.0,41.0,-21.0,60.0,0.0,22.0,8.0,10.0,19.0,12.0,68.0,1360.0,1180.0,57.0,2.0,1.0,2494.1478497949997,395.524749795,41.15266006868552,-20.342277661148245,26.84734,30.342278,39.0,41.15266006868552,2.15266,0.07646382241493495,0.9649945,
2019-12-04 07:00:00,496.0,19.0,7.1,12.0,6.0,12.0,45.0,30.0,8.4,50.0,5.0,240.0,0.0,22.0,7.0,12.0,23.0,12.0,66.0,1140.0,1110.0,32.0,2.0,0.0,3043.320249795,925.083849795,49.61218254332624,4.610211269363276,16.387817,7.389789,45.0,49.61218254332624,4.612183,0.122624710615693,0.8975115,
2019-12-05 01:00:00,496.0,19.0,7.1,10.0,8.0,11.0,44.0,28.0,8.9,47.0,7.0,200.0,0.0,22.0,7.0,10.0,20.0,12.0,63.0,1140.0,1110.0,56.0,1.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,16.263192,3.700641,44.0,46.73680772378418,2.736808,0.07449770868980903,0.93232,
2019-12-05 02:00:00,496.0,19.0,12.5,11.0,7.0,11.0,39.0,25.6,8.9,43.0,7.0,240.0,0.0,22.0,7.0,11.0,18.0,12.0,60.0,1140.0,1110.0,52.0,0.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,16.922355,4.700641,39.0,43.07764542076404,4.077645,0.1271179647543743,0.889129,
2019-12-06 02:00:00,496.0,19.0,7.1,9.0,7.0,10.0,44.0,28.0,8.7,47.0,6.0,220.0,0.0,22.0,8.0,10.0,21.0,12.0,66.0,1360.0,1180.0,54.0,1.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,19.263192,4.368439,44.0,46.73680772378418,2.736808,0.07252356956190245,0.9334195,
2019-12-06 03:00:00,496.0,19.0,7.1,9.0,8.0,17.0,40.0,26.8,9.2,45.0,8.0,120.0,40.0,22.0,7.0,8.0,20.0,12.0,66.0,1140.0,1110.0,55.0,2.0,1.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,21.06252,0.717677,40.0,44.937479651873446,4.93748,0.13739082561797306,0.8688764,
2019-12-06 05:00:00,496.0,19.0,37.5,10.0,8.0,7.0,31.0,25.0,7.7,42.0,2.0,920.0,0.0,22.0,8.0,6.0,19.0,47.0,66.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,23.87639,3.87184,31.0,42.123610354308255,11.12361,0.34627521244691467,0.7218781,
2019-12-06 06:00:00,496.0,19.0,37.5,10.0,13.0,8.0,34.0,26.8,7.9,45.0,3.0,2300.0,0.0,22.0,8.0,3.0,20.0,55.0,63.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,18.06252,0.147817,34.0,44.937479651873446,10.93748,0.31305864386853394,0.7401116,
2019-12-06 07:00:00,496.0,19.0,37.5,9.0,11.0,7.0,39.0,27.4,7.7,46.0,2.0,1020.0,0.0,22.0,8.0,3.0,21.0,54.0,69.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,23.155561,0.87184,39.0,45.84443855943209,6.844439,0.1857658650154092,0.843435,
2019-12-06 08:00:00,496.0,19.0,37.5,9.0,9.0,6.0,38.0,28.6,7.7,48.0,2.0,860.0,0.0,22.0,8.0,2.0,22.0,51.0,73.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,25.384915,0.0,38.0,47.61508484535182,9.615085,0.24899815806457795,0.7886187,
2019-12-08 01:00:00,496.0,19.0,12.5,8.0,4.0,8.0,35.0,26.8,7.9,45.0,3.0,340.0,0.0,22.0,8.0,8.0,20.0,13.0,55.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,10.06252,5.147817,35.0,44.937479651873446,9.93748,0.26903513974581583,0.7638729,
2019-12-08 02:00:00,496.0,19.0,12.5,9.0,5.0,9.0,43.0,29.2,8.2,49.0,4.0,240.0,0.0,22.0,8.0,9.0,22.0,12.0,64.0,1360.0,1180.0,60.0,0.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,15.520261,5.084367,43.0,48.47973917390766,5.479739,0.13879876399035546,0.8770369,
2019-12-08 04:00:00,496.0,19.0,12.5,11.0,7.0,8.0,41.0,26.2,9.2,44.0,8.0,160.0,60.0,22.0,7.0,9.0,19.0,12.0,71.0,1140.0,1110.0,46.0,1.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,26.984597,1.717677,41.0,44.01540253572364,3.015403,0.09133321929778822,0.9179104,
2019-12-08 05:00:00,496.0,19.0,12.5,13.0,11.0,16.0,23.0,23.8,7.4,40.0,1.0,0.0,0.0,22.0,8.0,16.0,18.0,12.0,52.0,1360.0,1180.0,31.0,2.0,0.0,2435.3079497950002,827.0173497950001,40.164114470573566,1.0182989954336676,11.835886,14.981701,23.0,40.164114470573566,17.164114,0.6318672386170954,0.5615339,
2019-12-08 08:00:00,496.0,19.0,12.5,13.0,9.0,15.0,41.0,25.6,8.7,43.0,6.0,0.0,0.0,22.0,7.0,16.0,0.0,12.0,55.0,1140.0,1110.0,17.0,1.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,11.922355,10.368439,41.0,43.07764542076404,2.077645,0.0690760520291825,0.9445163,
2019-12-09 00:00:00,496.0,19.0,7.1,7.0,0.0,7.0,45.0,28.0,6.7,47.0,-2.0,160.0,0.0,22.0,8.0,6.0,22.0,12.0,57.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,10.263192,7.692385,45.0,46.73680772378418,1.736808,0.043707788810635785,0.9641372,
2019-12-09 01:00:00,496.0,19.0,44.6,8.0,5.0,5.0,28.0,23.8,7.2,40.0,0.0,680.0,0.0,22.0,8.0,2.0,18.0,44.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,24.835886,1.738276,28.0,40.164114470573566,12.164114,0.37818899106110176,0.6951532,
2019-12-09 02:00:00,496.0,19.0,44.6,10.0,17.0,8.0,40.0,28.0,7.9,47.0,3.0,2260.0,0.0,22.0,8.0,3.0,22.0,70.0,69.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,0.147817,40.0,46.73680772378418,6.736808,0.18338033208145216,0.8464882,
2019-12-09 03:00:00,496.0,19.0,37.5,12.0,16.0,10.0,43.0,28.6,8.4,48.0,5.0,1360.0,0.0,22.0,8.0,5.0,22.0,62.0,70.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,0.389789,43.0,47.61508484535182,4.615085,0.12958231097973424,0.8926846,
2019-12-09 04:00:00,496.0,19.0,44.6,14.0,11.0,10.0,32.0,28.6,8.4,48.0,5.0,860.0,0.0,22.0,8.0,8.0,21.0,47.0,73.0,1360.0,1180.0,58.0,2.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,25.384915,3.389789,32.0,47.61508484535182,15.615085,0.4645261218836163,0.6368996,
2019-12-09 05:00:00,496.0,19.0,37.5,15.0,8.0,11.0,20.0,28.0,7.9,47.0,3.0,2600.0,0.0,22.0,8.0,11.0,21.0,44.0,71.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,8.147817,20.0,46.73680772378418,26.736808,0.8424542327224334,0.3907477,
2019-12-09 06:00:00,496.0,19.0,37.5,15.0,12.0,12.0,34.0,27.4,8.9,46.0,7.0,1200.0,0.0,22.0,7.0,11.0,20.0,42.0,69.0,1140.0,1110.0,60.0,0.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,23.155561,4.700641,34.0,45.84443855943209,11.844439,0.3840056604427323,0.7004826,
2019-12-09 07:00:00,496.0,19.0,44.6,16.0,12.0,12.0,33.0,26.8,9.2,45.0,8.0,1020.0,0.0,22.0,7.0,12.0,20.0,41.0,68.0,1140.0,1110.0,60.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,23.06252,4.717677,33.0,44.937479651873446,11.93748,0.41252659677385395,0.6829789,
2019-12-09 08:00:00,496.0,19.0,37.5,15.0,12.0,11.0,35.0,27.4,8.9,46.0,7.0,1040.0,0.0,22.0,7.0,10.0,20.0,41.0,70.0,1140.0,1110.0,60.0,0.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,24.155561,3.700641,35.0,45.84443855943209,10.844439,0.3515849049774264,0.7257702,
2019-12-09 09:00:00,496.0,19.0,37.5,13.0,11.0,10.0,34.0,28.0,8.4,47.0,5.0,1080.0,0.0,22.0,8.0,7.0,21.0,48.0,73.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,26.263192,2.389789,34.0,46.73680772378418,12.736808,0.3775344752319483,0.697654,
2019-12-09 10:00:00,496.0,19.0,37.5,11.0,9.0,9.0,34.0,28.6,8.2,48.0,4.0,820.0,0.0,22.0,8.0,7.0,22.0,44.0,76.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,28.384915,3.084367,34.0,47.61508484535182,13.615085,0.37184360100502123,0.6884381,
2019-12-09 11:00:00,496.0,19.0,37.5,10.0,8.0,7.0,31.0,28.6,7.9,48.0,3.0,840.0,0.0,22.0,8.0,7.0,22.0,47.0,77.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,29.384915,4.147817,31.0,47.61508484535182,16.615085,0.44171334634256887,0.6288202,
2019-12-09 12:00:00,496.0,19.0,37.5,10.0,9.0,7.0,34.0,27.4,7.7,46.0,2.0,840.0,0.0,22.0,8.0,3.0,21.0,50.0,75.0,1360.0,1180.0,59.0,1.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,29.155561,0.87184,34.0,45.84443855943209,11.844439,0.33044007595100855,0.7290611,
2019-12-10 00:00:00,496.0,19.0,7.1,9.0,5.0,10.0,43.0,27.4,8.2,46.0,4.0,200.0,0.0,22.0,8.0,9.0,20.0,12.0,62.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,16.155561,5.084367,43.0,45.84443855943209,2.844439,0.07720131208979517,0.9321603,
2019-12-10 01:00:00,496.0,19.0,44.6,11.0,6.0,21.0,32.0,25.6,7.7,43.0,2.0,800.0,0.0,22.0,8.0,7.0,20.0,49.0,68.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,24.922355,4.87184,32.0,43.07764542076404,11.077645,0.34533847028651854,0.7294802,
2019-12-10 02:00:00,496.0,19.0,44.6,12.0,14.0,10.0,37.0,27.4,8.4,46.0,5.0,1860.0,0.0,22.0,8.0,6.0,21.0,54.0,64.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,18.155561,1.389789,37.0,45.84443855943209,8.844439,0.2613262141863821,0.7855074,
2019-12-10 03:00:00,496.0,19.0,44.6,14.0,14.0,11.0,39.0,28.0,8.9,47.0,7.0,1380.0,0.0,22.0,7.0,7.0,21.0,47.0,67.0,1140.0,1110.0,60.0,0.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,20.263192,0.700641,39.0,46.73680772378418,7.736808,0.2363336115506155,0.8086722,
2019-12-10 04:00:00,496.0,19.0,37.5,16.0,14.0,13.0,37.0,27.4,9.5,46.0,9.0,1000.0,0.0,22.0,7.0,9.0,20.0,42.0,67.0,1140.0,1110.0,60.0,0.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,21.155561,0.756171,37.0,45.84443855943209,8.844439,0.2963513279831758,0.7647794,
2019-12-10 05:00:00,496.0,19.0,37.5,16.0,15.0,14.0,39.0,26.8,9.2,45.0,8.0,1160.0,0.0,22.0,7.0,9.0,20.0,42.0,61.0,940.0,910.0,60.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,16.06252,1.717677,39.0,44.937479651873446,5.93748,0.20518303844804953,0.8423196,
2019-12-10 06:00:00,496.0,19.0,44.6,17.0,14.0,14.0,38.0,26.2,9.5,44.0,9.0,1040.0,0.0,22.0,7.0,10.0,19.0,38.0,60.0,940.0,910.0,59.0,1.0,1.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,15.984597,1.756171,38.0,44.01540253572364,6.015403,0.22266568088502742,0.8318385,
2019-12-10 07:00:00,496.0,19.0,37.5,17.0,12.0,13.0,33.0,26.2,9.2,44.0,8.0,840.0,0.0,22.0,7.0,12.0,19.0,36.0,64.0,940.0,910.0,60.0,0.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,19.984597,4.717677,33.0,44.01540253572364,11.015403,0.40774528476612015,0.7001231,
2019-12-10 08:00:00,496.0,19.0,37.5,16.0,14.0,14.0,38.0,26.2,9.2,44.0,8.0,1020.0,0.0,22.0,7.0,9.0,19.0,41.0,61.0,940.0,910.0,60.0,0.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,16.984597,1.717677,38.0,44.01540253572364,6.015403,0.2147177072444168,0.8362402,
2019-12-10 09:00:00,496.0,19.0,37.5,14.0,11.0,10.0,35.0,28.6,8.7,48.0,6.0,860.0,0.0,22.0,7.0,9.0,21.0,46.0,73.0,1140.0,1110.0,8.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,25.384915,3.368439,35.0,47.61508484535182,12.615085,0.3752804747641258,0.699523,
2019-12-12 00:00:00,496.0,19.0,7.1,9.0,2.0,8.0,43.0,27.4,7.7,46.0,2.0,180.0,0.0,22.0,8.0,9.0,20.0,12.0,60.0,1360.0,1180.0,28.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,14.155561,6.87184,43.0,45.84443855943209,2.844439,0.07720131208979517,0.9349341,
2019-12-13 06:00:00,496.0,19.0,12.5,16.0,8.0,16.0,41.0,26.8,9.2,45.0,8.0,260.0,0.0,22.0,7.0,15.0,19.0,12.0,63.0,1140.0,1110.0,32.0,4.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,18.06252,7.717677,41.0,44.937479651873446,3.93748,0.13606851900611472,0.8954332,
2019-12-13 08:00:00,496.0,19.0,12.5,15.0,11.0,13.0,43.0,29.2,10.7,49.0,12.0,160.0,200.0,22.0,7.0,13.0,21.0,12.0,71.0,940.0,910.0,28.0,4.0,0.0,2964.867049795,1150.636799795,48.47973917390766,11.895448307885943,22.520261,1.104552,43.0,48.47973917390766,5.479739,0.16367328823967123,0.8502161,
2019-12-14 02:00:00,496.0,19.0,12.5,13.0,5.0,7.0,41.0,26.2,8.9,44.0,7.0,160.0,120.0,22.0,1.0,8.0,19.0,12.0,71.0,380.0,0.0,33.0,4.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,26.984597,1.700641,41.0,44.01540253572364,3.015403,0.09722275880594648,0.9200499,
2019-12-14 03:00:00,496.0,19.0,12.5,14.0,5.0,22.0,42.0,28.0,8.7,47.0,6.0,180.0,60.0,22.0,8.0,14.0,21.0,12.0,70.0,1360.0,1180.0,13.0,1.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,23.263192,8.368439,42.0,46.73680772378418,4.736808,0.144693643924193,0.8847639,
2019-12-14 08:00:00,496.0,19.0,7.1,14.0,9.0,13.0,44.0,28.6,8.9,48.0,7.0,200.0,0.0,22.0,7.0,12.0,22.0,12.0,59.0,940.0,910.0,56.0,1.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,11.384915,5.700641,44.0,47.61508484535182,3.615085,0.1075435334056544,0.912501,
2019-12-16 02:00:00,496.0,19.0,7.1,17.0,11.0,19.0,45.0,30.8,8.2,51.0,4.0,0.0,140.0,22.0,1.0,16.0,24.0,12.0,63.0,380.0,0.0,33.0,3.0,0.0,3121.773449795,905.4705497949999,50.722175177598615,3.9156327252940173,12.277825,12.084367,45.0,50.722175177598615,5.722175,0.1696858215658994,0.8777484,
2019-12-16 04:00:00,496.0,19.0,7.1,19.0,12.0,18.0,33.0,25.0,9.9,42.0,10.0,260.0,0.0,22.0,7.0,18.0,17.0,12.0,60.0,940.0,910.0,44.0,4.0,1.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,17.87639,8.505709,33.0,42.123610354308255,9.12361,0.39455819658802294,0.7203861,
2019-12-16 05:00:00,496.0,19.0,7.1,20.0,11.0,11.0,47.0,30.0,10.3,50.0,11.0,140.0,120.0,22.0,1.0,14.0,22.0,12.0,70.0,380.0,0.0,23.0,3.0,0.0,3043.320249795,1111.4101997950002,49.61218254332624,10.710802812920974,20.387817,3.289197,47.0,49.61218254332624,2.612183,0.08821311958948169,0.9328512,
2019-12-17 05:00:00,496.0,19.0,12.5,15.0,8.0,15.0,41.0,26.8,8.9,45.0,7.0,240.0,0.0,22.0,7.0,14.0,19.0,12.0,65.0,1140.0,1110.0,33.0,4.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,20.06252,7.700641,41.0,44.937479651873446,3.93748,0.1315234296870277,0.8980934,
2019-12-17 06:00:00,496.0,19.0,12.5,15.0,4.0,19.0,41.0,28.6,8.4,48.0,5.0,180.0,60.0,22.0,8.0,15.0,21.0,12.0,70.0,1360.0,1180.0,29.0,3.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,10.389789,41.0,47.61508484535182,6.615085,0.20282286651609793,0.8461783,
2019-12-17 11:00:00,496.0,19.0,7.1,11.0,4.0,9.0,46.0,31.6,8.4,52.0,5.0,140.0,140.0,22.0,1.0,11.0,24.0,12.0,71.0,380.0,0.0,53.0,1.0,0.0,3200.2266497950004,925.083849795,51.810629927179434,4.610211269363276,19.18937,6.389789,46.0,51.810629927179434,5.81063,0.1423803065615065,0.8768945,
2019-12-17 12:00:00,496.0,19.0,7.1,10.0,3.0,10.0,34.0,26.8,7.7,45.0,2.0,560.0,0.0,22.0,8.0,10.0,20.0,12.0,58.0,1360.0,1180.0,43.0,2.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,13.06252,7.87184,34.0,44.937479651873446,10.93748,0.31305864386853394,0.744507,
2019-12-18 01:00:00,496.0,19.0,7.1,9.0,4.0,8.0,36.0,25.0,8.2,42.0,4.0,200.0,0.0,22.0,8.0,8.0,18.0,12.0,67.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,24.87639,4.084367,36.0,42.123610354308255,6.12361,0.18487145376058098,0.8397295,
2019-12-18 02:00:00,496.0,19.0,7.1,9.0,6.0,9.0,41.0,28.0,8.4,47.0,5.0,260.0,0.0,22.0,8.0,9.0,21.0,12.0,65.0,1360.0,1180.0,58.0,2.0,1.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,18.263192,4.389789,41.0,46.73680772378418,5.736808,0.15202154994112796,0.8638198,
2019-12-18 03:00:00,496.0,19.0,7.1,9.0,5.0,9.0,38.0,26.8,8.2,45.0,4.0,280.0,0.0,22.0,8.0,9.0,20.0,12.0,57.0,1360.0,1180.0,34.0,1.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,12.06252,5.084367,38.0,44.937479651873446,6.93748,0.19304303104178158,0.8308833,
2019-12-18 05:00:00,496.0,19.0,7.1,9.0,5.0,9.0,47.0,30.8,8.2,51.0,4.0,180.0,0.0,22.0,8.0,9.0,24.0,12.0,70.0,1360.0,1180.0,52.0,2.0,1.0,3121.773449795,905.4705497949999,50.722175177598615,3.9156327252940173,19.277825,5.084367,47.0,50.722175177598615,3.722175,0.08921334959540898,0.9204775,
2019-12-18 08:00:00,496.0,19.0,7.1,8.0,5.0,8.0,28.0,25.6,8.2,43.0,4.0,800.0,0.0,22.0,8.0,9.0,18.0,12.0,58.0,1360.0,1180.0,54.0,1.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,14.922355,5.084367,28.0,43.07764542076404,15.077645,0.42983629086674274,0.6149931,
2019-12-18 09:00:00,496.0,19.0,7.1,8.0,0.0,27.0,47.0,30.8,7.7,51.0,2.0,160.0,100.0,22.0,8.0,9.0,24.0,12.0,71.0,1360.0,1180.0,31.0,0.0,0.0,3121.773449795,856.4372997950001,50.722175177598615,2.128160033334666,20.277825,6.87184,47.0,50.722175177598615,3.722175,0.08712512844972659,0.9234026,
2019-12-18 11:00:00,496.0,19.0,7.1,7.0,5.0,7.0,14.0,27.4,8.4,46.0,5.0,40.0,400.0,22.0,7.0,5.0,21.0,12.0,63.0,1140.0,1110.0,54.0,1.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,17.155561,0.389789,14.0,45.84443855943209,31.844439,0.8197940343835303,0.2277183,
2019-12-19 01:00:00,496.0,19.0,7.1,6.0,0.0,5.0,45.0,28.0,7.0,47.0,-1.0,160.0,0.0,22.0,8.0,5.0,21.0,12.0,58.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,11.263192,5.508861,45.0,46.73680772378418,1.736808,0.04263485768881111,0.9632388,
2019-12-19 02:00:00,496.0,19.0,7.1,6.0,4.0,8.0,40.0,26.8,8.2,45.0,4.0,180.0,140.0,22.0,1.0,5.0,20.0,12.0,74.0,380.0,0.0,48.0,1.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,29.06252,1.084367,40.0,44.937479651873446,4.93748,0.12680533111398845,0.8796378,
2019-12-19 03:00:00,496.0,19.0,19.6,7.0,5.0,17.0,31.0,25.6,8.4,43.0,5.0,200.0,100.0,22.0,8.0,9.0,18.0,12.0,66.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,22.922355,4.389789,31.0,43.07764542076404,12.077645,0.33476810526689366,0.6860293,
2019-12-19 04:00:00,496.0,19.0,7.1,7.0,0.0,-6.0,48.0,29.2,5.0,49.0,-9.0,0.0,140.0,22.0,1.0,-8.0,24.0,12.0,77.0,380.0,0.0,31.0,2.0,0.0,2964.867049795,591.657749795,48.47973917390766,-9.149105872811162,28.520261,1.149106,48.0,48.47973917390766,0.479739,0.011565622387080345,0.9916754,
2019-12-19 05:00:00,496.0,19.0,7.1,7.0,7.0,9.0,18.0,28.0,8.9,47.0,7.0,80.0,400.0,22.0,7.0,7.0,21.0,12.0,67.0,1140.0,1110.0,48.0,2.0,1.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,20.263192,0.700641,18.0,46.73680772378418,28.736808,0.7231785753841466,0.2893516,
2019-12-19 06:00:00,496.0,19.0,7.1,8.0,4.0,8.0,37.0,26.2,8.2,44.0,4.0,340.0,0.0,22.0,8.0,8.0,19.0,12.0,55.0,1360.0,1180.0,25.0,2.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,10.984597,4.084367,37.0,44.01540253572364,7.015403,0.19478896544447696,0.8250513,
2019-12-19 07:00:00,496.0,19.0,7.1,8.0,3.0,8.0,45.0,30.0,7.7,50.0,2.0,200.0,0.0,22.0,8.0,8.0,23.0,12.0,65.0,1360.0,1180.0,35.0,2.0,0.0,3043.320249795,856.4372997950001,49.61218254332624,2.128160033334666,15.387817,5.87184,45.0,49.61218254332624,4.612183,0.1108373249876484,0.9028687,
2019-12-19 09:00:00,496.0,19.0,7.1,8.0,0.0,29.0,50.0,31.6,6.5,52.0,-3.0,0.0,140.0,22.0,1.0,11.0,25.0,12.0,69.0,380.0,0.0,51.0,1.0,0.0,3200.2266497950004,738.7574997950001,51.810629927179434,-2.5008259471920837,17.18937,13.500826,50.0,51.810629927179434,1.81063,0.04132855434878632,0.9666621,
2019-12-19 10:00:00,496.0,19.0,7.1,8.0,-13.0,-12.0,34.0,23.8,3.8,40.0,-15.0,40.0,0.0,22.0,8.0,-8.0,17.0,17.0,58.0,1360.0,1180.0,60.0,0.0,1.0,2435.3079497950002,473.9779497950001,40.164114470573566,-15.44463255276861,17.835886,7.444633,34.0,40.164114470573566,6.164114,0.19164569276854954,0.8891521,
2019-12-19 12:00:00,496.0,19.0,7.1,8.0,-1.0,0.0,43.0,28.0,7.0,47.0,-1.0,60.0,160.0,22.0,8.0,-1.0,22.0,12.0,68.0,1360.0,1180.0,47.0,1.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,21.263192,0.0,43.0,46.73680772378418,3.736808,0.09646659648997408,0.9209069,
2019-12-19 13:00:00,496.0,19.0,7.1,8.0,4.0,8.0,40.0,29.2,7.9,49.0,3.0,420.0,0.0,22.0,8.0,8.0,22.0,12.0,64.0,1360.0,1180.0,35.0,0.0,0.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,15.520261,5.147817,40.0,48.47973917390766,8.479739,0.20948106813558354,0.8141531,
2019-12-20 02:00:00,496.0,19.0,7.1,10.0,6.0,7.0,42.0,27.4,8.7,46.0,6.0,180.0,140.0,22.0,1.0,7.0,20.0,12.0,70.0,380.0,0.0,41.0,1.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,24.155561,1.368439,42.0,45.84443855943209,3.844439,0.10725343050430834,0.9043978,
2019-12-20 03:00:00,496.0,19.0,7.1,10.0,8.0,9.0,28.0,25.6,9.2,43.0,8.0,60.0,260.0,22.0,7.0,8.0,18.0,12.0,60.0,1140.0,1110.0,51.0,0.0,0.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,16.922355,0.717677,28.0,43.07764542076404,15.077645,0.45582582460767335,0.5787817,
2019-12-20 06:00:00,496.0,19.0,7.1,10.0,7.0,9.0,33.0,26.2,8.7,44.0,6.0,300.0,0.0,22.0,8.0,10.0,18.0,13.0,59.0,1360.0,1180.0,18.0,0.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,14.984597,4.368439,33.0,44.01540253572364,11.015403,0.3238357384843942,0.7130198,
2019-12-20 09:00:00,496.0,19.0,19.6,9.0,0.0,9.0,39.0,25.6,7.2,43.0,0.0,180.0,0.0,22.0,8.0,9.0,19.0,12.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,21.922355,8.738276,39.0,43.07764542076404,4.077645,0.11965747485345415,0.9047633,
2019-12-20 10:00:00,496.0,19.0,7.1,9.0,8.0,23.0,37.0,26.2,8.9,44.0,7.0,180.0,80.0,22.0,7.0,9.0,19.0,12.0,66.0,1140.0,1110.0,59.0,1.0,1.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,21.984597,2.700641,37.0,44.01540253572364,7.015403,0.20035191635574376,0.8139942,
2019-12-20 11:00:00,496.0,19.0,7.1,9.0,6.0,10.0,47.0,30.0,8.4,50.0,5.0,180.0,0.0,22.0,8.0,10.0,23.0,12.0,67.0,1360.0,1180.0,60.0,0.0,0.0,3043.320249795,925.083849795,49.61218254332624,4.610211269363276,17.387817,5.389789,47.0,49.61218254332624,2.612183,0.06432018267457673,0.941954,
2019-12-20 12:00:00,496.0,19.0,7.1,9.0,3.0,21.0,47.0,30.8,7.7,51.0,2.0,140.0,0.0,22.0,8.0,7.0,25.0,12.0,66.0,1360.0,1180.0,60.0,0.0,0.0,3121.773449795,856.4372997950001,50.722175177598615,2.128160033334666,15.277825,4.87184,47.0,50.722175177598615,3.722175,0.08921334959540898,0.9234026,
2019-12-20 13:00:00,496.0,19.0,7.1,9.0,5.0,6.0,42.0,27.4,8.4,46.0,5.0,160.0,120.0,22.0,1.0,5.0,20.0,12.0,72.0,380.0,0.0,22.0,1.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,26.155561,0.389789,42.0,45.84443855943209,3.844439,0.10434245032119868,0.9067658,
2019-12-21 03:00:00,496.0,19.0,12.5,10.0,5.0,5.0,42.0,26.8,8.4,45.0,5.0,160.0,120.0,22.0,1.0,5.0,20.0,12.0,74.0,380.0,0.0,48.0,2.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,29.06252,0.389789,42.0,44.937479651873446,2.93748,0.08407818850328787,0.927159,
2019-12-21 04:00:00,496.0,19.0,12.5,10.0,3.0,-4.0,50.0,30.8,5.5,51.0,-7.0,0.0,140.0,22.0,1.0,-4.0,25.0,12.0,73.0,380.0,0.0,43.0,3.0,0.0,3121.773449795,640.690999795,50.722175177598615,-6.80612020230825,22.277825,2.80612,50.0,50.722175177598615,0.722175,0.017734195112378736,0.9874466,
2019-12-21 05:00:00,496.0,19.0,12.5,9.0,2.0,9.0,39.0,25.6,7.7,43.0,2.0,180.0,0.0,22.0,8.0,9.0,19.0,12.0,61.0,1360.0,1180.0,54.0,1.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,6.87184,39.0,43.07764542076404,4.077645,0.11965747485345415,0.9004225,
2019-12-21 06:00:00,496.0,19.0,12.5,10.0,2.0,-5.0,49.0,30.0,5.2,50.0,-8.0,0.0,140.0,22.0,1.0,-6.0,24.0,12.0,74.0,380.0,0.0,46.0,2.0,0.0,3043.320249795,611.2710497950001,49.61218254332624,-8.194839855873624,24.387817,2.19484,49.0,49.61218254332624,0.612183,0.015454412271538395,0.9894099,
2019-12-21 08:00:00,496.0,19.0,12.5,10.0,0.0,10.0,43.0,28.0,7.2,47.0,0.0,160.0,0.0,22.0,8.0,10.0,22.0,12.0,70.0,1360.0,1180.0,48.0,3.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,9.738276,43.0,46.73680772378418,3.736808,0.1017183645377198,0.9195955,
2019-12-21 09:00:00,496.0,19.0,12.5,10.0,3.0,9.0,38.0,25.6,7.9,43.0,3.0,200.0,0.0,22.0,8.0,10.0,18.0,12.0,60.0,1360.0,1180.0,47.0,2.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,16.922355,7.147817,38.0,43.07764542076404,5.077645,0.15350684534554498,0.8737704,
2019-12-21 10:00:00,496.0,19.0,12.5,10.0,3.0,10.0,41.0,26.8,7.9,45.0,3.0,180.0,0.0,22.0,8.0,10.0,20.0,12.0,65.0,1360.0,1180.0,48.0,2.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,7.147817,41.0,44.937479651873446,3.93748,0.11270074542394364,0.9064405,
2019-12-21 11:00:00,496.0,19.0,12.5,10.0,5.0,10.0,45.0,29.2,8.2,49.0,4.0,180.0,0.0,22.0,8.0,10.0,22.0,12.0,65.0,1360.0,1180.0,48.0,2.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,16.520261,6.084367,45.0,48.47973917390766,3.479739,0.0904304206500324,0.9219161,
2019-12-21 12:00:00,496.0,19.0,12.5,9.0,5.0,10.0,42.0,28.0,8.4,47.0,5.0,180.0,0.0,22.0,8.0,10.0,21.0,12.0,67.0,1360.0,1180.0,47.0,2.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,5.389789,42.0,46.73680772378418,4.736808,0.12552222314805278,0.8875578,
2019-12-21 13:00:00,496.0,19.0,12.5,10.0,2.0,-6.0,49.0,30.0,5.0,50.0,-9.0,0.0,140.0,22.0,1.0,-7.0,24.0,12.0,73.0,380.0,0.0,39.0,2.0,0.0,3043.320249795,591.657749795,49.61218254332624,-9.149105872811162,23.387817,2.149106,49.0,49.61218254332624,0.612183,0.015454412271538395,0.9895819,
2019-12-23 05:00:00,496.0,19.0,12.5,13.0,5.0,12.0,44.0,28.0,8.4,47.0,5.0,180.0,0.0,22.0,8.0,13.0,21.0,12.0,66.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,8.389789,44.0,46.73680772378418,2.736808,0.08112231668174615,0.9350337,
2019-12-23 06:00:00,496.0,19.0,12.5,13.0,7.0,5.0,48.0,31.6,7.2,52.0,0.0,0.0,140.0,22.0,1.0,3.0,25.0,12.0,71.0,380.0,0.0,60.0,0.0,0.0,3200.2266497950004,807.4040497950001,51.810629927179434,0.2617237001121566,19.18937,2.738276,48.0,51.810629927179434,3.81063,0.09818521387439222,0.9260774,
2019-12-23 07:00:00,496.0,19.0,12.5,13.0,4.0,4.0,43.0,26.8,8.4,45.0,5.0,160.0,120.0,22.0,1.0,4.0,19.0,12.0,75.0,380.0,0.0,58.0,2.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,30.06252,0.0,43.0,44.937479651873446,1.93748,0.06066477446307658,0.9519561,
2019-12-23 08:00:00,496.0,19.0,12.5,12.0,9.0,13.0,42.0,28.6,9.2,48.0,8.0,240.0,0.0,22.0,7.0,12.0,21.0,12.0,62.0,1140.0,1110.0,60.0,0.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,14.384915,4.717677,42.0,47.61508484535182,5.615085,0.15766030108820123,0.860781,
2019-12-23 09:00:00,496.0,19.0,12.5,11.0,8.0,12.0,46.0,31.6,9.2,52.0,8.0,200.0,0.0,22.0,7.0,12.0,24.0,12.0,70.0,1140.0,1110.0,58.0,0.0,0.0,3200.2266497950004,1003.5370497949999,51.810629927179434,7.2823232153630215,18.18937,4.717677,46.0,51.810629927179434,5.81063,0.1423803065615065,0.8695071,
2019-12-24 05:00:00,496.0,19.0,7.1,11.0,4.0,0.0,50.0,31.6,6.0,52.0,-5.0,0.0,140.0,22.0,1.0,-2.0,26.0,12.0,72.0,380.0,0.0,60.0,0.0,0.0,3200.2266497950004,689.724249795,51.810629927179434,-4.595461408315032,20.18937,2.595461,50.0,51.810629927179434,1.81063,0.04436662710746692,0.9679001,
2019-12-24 06:00:00,496.0,19.0,7.1,11.0,9.0,10.0,30.0,25.0,9.5,42.0,9.0,100.0,260.0,22.0,7.0,9.0,17.0,12.0,61.0,940.0,910.0,60.0,0.0,0.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,18.87639,0.756171,30.0,42.123610354308255,12.12361,0.38953096578404506,0.6421579,
2019-12-24 07:00:00,496.0,19.0,7.1,11.0,9.0,12.0,45.0,30.8,9.2,51.0,8.0,220.0,0.0,22.0,7.0,12.0,23.0,12.0,70.0,1140.0,1110.0,56.0,1.0,0.0,3121.773449795,1003.5370497949999,50.722175177598615,7.2823232153630215,19.277825,4.717677,45.0,50.722175177598615,5.722175,0.1440549258547913,0.8682736,
2019-12-24 08:00:00,496.0,19.0,12.5,12.0,6.0,6.0,42.0,26.2,8.7,44.0,6.0,160.0,120.0,22.0,1.0,6.0,19.0,12.0,75.0,380.0,0.0,43.0,2.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,30.984597,0.368439,42.0,44.01540253572364,2.015403,0.06295104357195445,0.9474935,
2019-12-24 10:00:00,496.0,19.0,12.5,11.0,7.0,11.0,40.0,28.0,8.7,47.0,6.0,260.0,0.0,22.0,8.0,11.0,20.0,12.0,58.0,1360.0,1180.0,58.0,2.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,11.263192,5.368439,40.0,46.73680772378418,6.736808,0.18851174542700977,0.8361083,
2019-12-24 11:00:00,496.0,19.0,12.5,11.0,6.0,10.0,37.0,25.6,8.2,43.0,4.0,440.0,0.0,22.0,7.0,10.0,18.0,14.0,55.0,1140.0,1110.0,60.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,11.922355,6.084367,37.0,43.07764542076404,6.077645,0.18946668062070124,0.8448076,
2019-12-24 12:00:00,496.0,19.0,12.5,11.0,3.0,10.0,38.0,26.8,7.7,45.0,2.0,380.0,0.0,22.0,8.0,11.0,20.0,12.0,62.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,17.06252,8.87184,38.0,44.937479651873446,6.93748,0.20441942274923858,0.8379446,
2019-12-24 13:00:00,496.0,19.0,12.5,11.0,4.0,4.0,43.0,26.8,8.4,45.0,5.0,160.0,140.0,22.0,1.0,4.0,20.0,12.0,74.0,380.0,0.0,8.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,29.06252,0.0,43.0,44.937479651873446,1.93748,0.05708968432171261,0.9519561,
2019-12-25 00:00:00,496.0,19.0,7.1,11.0,7.0,11.0,43.0,27.4,8.7,46.0,6.0,240.0,0.0,22.0,7.0,11.0,20.0,12.0,59.0,1140.0,1110.0,55.0,1.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,13.155561,5.368439,43.0,45.84443855943209,2.844439,0.08163251059845344,0.9292655,
2019-12-25 01:00:00,496.0,19.0,7.1,11.0,8.0,9.0,43.0,29.2,9.2,49.0,8.0,120.0,200.0,22.0,7.0,8.0,22.0,12.0,69.0,1140.0,1110.0,55.0,0.0,0.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,20.520261,0.717677,43.0,48.47973917390766,5.479739,0.14620536644008558,0.8669883,
2019-12-25 03:00:00,496.0,19.0,19.6,14.0,10.0,14.0,43.0,27.4,9.9,46.0,10.0,240.0,0.0,22.0,7.0,14.0,19.0,12.0,62.0,940.0,910.0,48.0,1.0,0.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,16.155561,4.505709,43.0,45.84443855943209,2.844439,0.08932294393230863,0.9217489,
2019-12-26 02:00:00,496.0,19.0,7.1,10.0,0.0,11.0,45.0,28.6,7.2,48.0,0.0,180.0,0.0,22.0,8.0,10.0,22.0,12.0,67.0,1360.0,1180.0,58.0,2.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,9.738276,45.0,47.61508484535182,2.615085,0.06952224116339198,0.9447751,
2019-12-26 03:00:00,496.0,19.0,7.1,9.0,6.0,10.0,47.0,30.8,8.7,51.0,6.0,180.0,0.0,22.0,8.0,10.0,23.0,12.0,69.0,1360.0,1180.0,60.0,0.0,0.0,3121.773449795,954.503799795,50.722175177598615,5.631561393210063,18.277825,4.368439,47.0,50.722175177598615,3.722175,0.08921334959540898,0.9174512,
2019-12-26 04:00:00,496.0,19.0,7.1,9.0,7.0,10.0,46.0,30.0,8.7,50.0,6.0,200.0,0.0,22.0,8.0,10.0,23.0,12.0,68.0,1360.0,1180.0,53.0,1.0,0.0,3043.320249795,954.503799795,49.61218254332624,5.631561393210063,18.387817,4.368439,46.0,49.61218254332624,3.612183,0.08894333605800228,0.9178688,
2019-12-26 05:00:00,496.0,19.0,19.6,9.0,5.0,9.0,35.0,24.4,8.4,41.0,5.0,240.0,0.0,22.0,8.0,9.0,17.0,13.0,58.0,1360.0,1180.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,16.84734,4.389789,35.0,41.15266006868552,6.15266,0.19135772862514314,0.8316298,
2019-12-26 06:00:00,496.0,19.0,7.1,9.0,6.0,6.0,22.0,24.4,8.4,41.0,5.0,80.0,200.0,22.0,7.0,6.0,17.0,12.0,58.0,1140.0,1110.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,16.84734,1.389789,22.0,41.15266006868552,19.15266,0.595678863244456,0.4758791,
2019-12-26 07:00:00,496.0,19.0,7.1,8.0,6.0,8.0,39.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,8.0,18.0,12.0,60.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,3.389789,39.0,42.123610354308255,3.12361,0.09153808660828384,0.9167335,
2019-12-26 08:00:00,496.0,19.0,19.6,7.0,6.0,8.0,40.0,25.6,8.4,43.0,5.0,240.0,0.0,22.0,8.0,8.0,18.0,12.0,61.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,17.922355,3.389789,40.0,43.07764542076404,3.077645,0.08530614911550462,0.9199935,
2019-12-26 09:00:00,496.0,19.0,19.6,8.0,3.0,7.0,37.0,24.4,7.9,41.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,14.0,58.0,1360.0,1180.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,16.84734,4.147817,37.0,41.15266006868552,4.15266,0.12525872709449376,0.8915768,
2019-12-26 10:00:00,496.0,19.0,7.1,7.0,5.0,8.0,39.0,25.6,8.2,43.0,4.0,200.0,0.0,22.0,8.0,8.0,19.0,12.0,62.0,1360.0,1180.0,59.0,1.0,1.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,18.922355,4.084367,39.0,43.07764542076404,4.077645,0.11302414424343675,0.8958775,
2019-12-26 11:00:00,496.0,19.0,7.1,7.0,3.0,8.0,38.0,25.0,7.7,42.0,2.0,200.0,0.0,22.0,8.0,7.0,18.0,12.0,57.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,14.87639,4.87184,38.0,42.123610354308255,4.12361,0.11740279425728793,0.896898,
2019-12-26 12:00:00,496.0,19.0,19.6,7.0,5.0,7.0,38.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,6.0,18.0,12.0,58.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,15.87639,2.084367,38.0,42.123610354308255,4.12361,0.11740279425728793,0.8920746,
2019-12-26 13:00:00,496.0,19.0,19.6,6.0,3.0,7.0,37.0,24.4,7.9,41.0,3.0,200.0,0.0,22.0,8.0,7.0,17.0,12.0,59.0,1360.0,1180.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,17.84734,4.147817,37.0,41.15266006868552,4.15266,0.11813216956799373,0.8915768,
2019-12-27 01:00:00,496.0,19.0,7.1,5.0,5.0,6.0,13.0,28.0,8.4,47.0,5.0,120.0,480.0,22.0,8.0,5.0,22.0,12.0,67.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,0.389789,13.0,46.73680772378418,33.736808,0.8083226734366344,0.1991566,
2019-12-27 02:00:00,496.0,19.0,7.1,7.0,4.0,5.0,12.0,26.8,7.9,45.0,3.0,40.0,320.0,22.0,8.0,4.0,20.0,12.0,60.0,1360.0,1180.0,58.0,2.0,1.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,15.06252,1.147817,12.0,44.937479651873446,32.93748,0.8682042218472324,0.2173637,
2019-12-27 03:00:00,496.0,19.0,19.6,7.0,4.0,7.0,33.0,23.8,7.9,40.0,3.0,380.0,0.0,22.0,8.0,6.0,17.0,21.0,61.0,1360.0,1180.0,56.0,0.0,0.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,20.835886,3.147817,33.0,40.164114470573566,7.164114,0.2160200600669347,0.807994,
2019-12-27 05:00:00,496.0,19.0,7.1,8.0,5.0,9.0,44.0,29.2,8.4,49.0,5.0,220.0,0.0,22.0,8.0,9.0,22.0,12.0,68.0,1360.0,1180.0,60.0,0.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,19.520261,4.389789,44.0,48.47973917390766,4.479739,0.11066620218955216,0.8978849,
