Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,DefrostN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-27 06:00:00,496.0,19.0,7.1,8.0,7.0,9.0,44.0,29.2,8.7,49.0,6.0,260.0,0.0,22.0,8.0,9.0,22.0,12.0,69.0,1360.0,1180.0,60.0,0.0,0.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,20.520261,3.368439,44.0,48.47973917390766,4.479739,0.11066620218955216,0.8954509,
2019-12-27 07:00:00,496.0,19.0,7.1,8.0,7.0,9.0,44.0,30.0,8.7,50.0,6.0,260.0,0.0,22.0,8.0,9.0,23.0,12.0,70.0,1360.0,1180.0,60.0,0.0,0.0,3043.320249795,954.503799795,49.61218254332624,5.631561393210063,20.387817,3.368439,44.0,49.61218254332624,5.612183,0.13486874893323952,0.8723942,
2019-12-27 08:00:00,496.0,19.0,7.1,9.0,-4.0,8.0,42.0,26.8,6.0,45.0,-5.0,140.0,0.0,22.0,8.0,9.0,20.0,12.0,62.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,689.724249795,44.937479651873446,-4.595461408315032,17.06252,13.595461,42.0,44.937479651873446,2.93748,0.08173862019416453,0.9406964,
2019-12-27 09:00:00,496.0,19.0,7.1,8.0,6.0,26.0,43.0,30.0,8.7,50.0,6.0,200.0,100.0,22.0,8.0,9.0,22.0,12.0,70.0,1360.0,1180.0,60.0,0.0,0.0,3043.320249795,954.503799795,49.61218254332624,5.631561393210063,20.387817,3.368439,43.0,49.61218254332624,6.612183,0.15890017287883068,0.8496569,
2019-12-27 10:00:00,496.0,19.0,7.1,7.0,5.0,8.0,41.0,27.4,8.2,46.0,4.0,260.0,0.0,22.0,8.0,8.0,20.0,12.0,66.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,4.084367,41.0,45.84443855943209,4.844439,0.12471383754428568,0.8844604,
2019-12-27 11:00:00,496.0,19.0,19.6,7.0,5.0,7.0,40.0,26.2,8.2,44.0,4.0,180.0,0.0,22.0,8.0,7.0,19.0,12.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,20.984597,3.084367,40.0,44.01540253572364,4.015403,0.108479247149203,0.8998647,
2019-12-27 12:00:00,496.0,19.0,12.5,7.0,3.0,7.0,45.0,30.0,7.7,50.0,2.0,200.0,0.0,22.0,8.0,7.0,23.0,12.0,66.0,1360.0,1180.0,33.0,3.0,0.0,3043.320249795,856.4372997950001,49.61218254332624,2.128160033334666,16.387817,4.87184,45.0,49.61218254332624,4.612183,0.10823625368896629,0.9028687,
2019-12-27 13:00:00,496.0,19.0,12.5,6.0,-2.0,9.0,33.0,21.5,5.7,36.0,-6.0,180.0,0.0,22.0,8.0,8.0,16.0,13.0,51.0,1360.0,1180.0,22.0,2.0,0.0,2209.754999795,660.3042997950001,36.19792020308063,-5.906966194072766,14.80208,13.906966,33.0,36.19792020308063,3.19792,0.10589868370053397,0.9240487,
2019-12-28 04:00:00,496.0,19.0,12.5,11.0,0.0,11.0,38.0,25.6,7.2,43.0,0.0,200.0,0.0,22.0,8.0,10.0,20.0,14.0,67.0,1360.0,1180.0,22.0,3.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,23.922355,9.738276,38.0,43.07764542076404,5.077645,0.1582923226875378,0.8814075,
2019-12-28 05:00:00,496.0,19.0,12.5,12.0,2.0,12.0,37.0,25.6,7.4,43.0,1.0,240.0,0.0,22.0,8.0,11.0,19.0,13.0,69.0,1360.0,1180.0,21.0,2.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,25.922355,9.981701,37.0,43.07764542076404,6.077645,0.1955632390328811,0.8554983,
2019-12-28 11:00:00,496.0,19.0,7.1,11.0,8.0,21.0,42.0,26.8,8.9,45.0,7.0,200.0,100.0,22.0,1.0,12.0,19.0,12.0,69.0,380.0,0.0,21.0,0.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,24.06252,5.700641,42.0,44.937479651873446,2.93748,0.08655563200721779,0.9239746,
2019-12-30 05:00:00,496.0,19.0,19.6,14.0,8.0,16.0,44.0,27.4,8.9,46.0,7.0,140.0,0.0,22.0,1.0,7.0,20.0,12.0,65.0,380.0,0.0,60.0,0.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,19.155561,0.700641,44.0,45.84443855943209,1.844439,0.057920286349457104,0.9533586,
2019-12-30 06:00:00,496.0,19.0,19.6,14.0,9.0,10.0,39.0,25.6,9.9,43.0,10.0,180.0,40.0,22.0,7.0,11.0,18.0,12.0,69.0,940.0,910.0,51.0,2.0,0.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,25.922355,1.505709,39.0,43.07764542076404,4.077645,0.14023298451422056,0.8785814,
2019-12-30 07:00:00,496.0,19.0,12.5,13.0,7.0,12.0,40.0,28.0,8.7,47.0,6.0,200.0,0.0,22.0,8.0,13.0,21.0,12.0,69.0,1360.0,1180.0,35.0,3.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,7.368439,40.0,46.73680772378418,6.736808,0.19968718010182698,0.8361083,
2020-01-02 00:00:00,496.0,19.0,7.1,9.0,2.0,9.0,40.0,25.6,7.7,43.0,2.0,200.0,0.0,22.0,8.0,9.0,19.0,12.0,57.0,1360.0,1180.0,23.0,0.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,13.922355,6.87184,40.0,43.07764542076404,3.077645,0.0903127244268098,0.9248429,
2020-01-02 02:00:00,496.0,19.0,19.6,10.0,7.0,10.0,38.0,25.0,8.7,42.0,6.0,320.0,0.0,22.0,8.0,10.0,17.0,15.0,59.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,16.87639,4.368439,38.0,42.123610354308255,4.12361,0.1283669536057289,0.8869998,
2020-01-02 03:00:00,496.0,19.0,19.6,11.0,8.0,11.0,37.0,25.0,8.9,42.0,7.0,240.0,0.0,22.0,7.0,11.0,17.0,12.0,60.0,1140.0,1110.0,57.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,17.87639,4.700641,37.0,42.123610354308255,5.12361,0.16462132579329022,0.8569793,
2020-01-02 05:00:00,496.0,19.0,12.5,12.0,8.0,12.0,41.0,26.8,8.9,45.0,7.0,240.0,0.0,22.0,7.0,12.0,19.0,12.0,59.0,1140.0,1110.0,54.0,1.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,14.06252,5.700641,41.0,44.937479651873446,3.93748,0.11954405867165493,0.8980934,
2020-01-02 06:00:00,496.0,19.0,7.1,12.0,-8.0,11.0,37.0,25.0,5.0,42.0,-9.0,180.0,0.0,22.0,8.0,11.0,19.0,13.0,62.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,591.657749795,42.123610354308255,-9.149105872811162,19.87639,20.149106,37.0,42.123610354308255,5.12361,0.17008618620866026,0.9000714,
2020-01-02 07:00:00,496.0,19.0,7.1,12.0,8.0,11.0,39.0,29.2,8.9,49.0,7.0,180.0,0.0,22.0,7.0,12.0,22.0,12.0,65.0,1140.0,1110.0,60.0,0.0,0.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,16.520261,5.700641,39.0,48.47973917390766,9.479739,0.25986312442662524,0.7752571,
2020-01-02 08:00:00,496.0,19.0,7.1,12.0,10.0,16.0,42.0,27.4,9.5,46.0,9.0,180.0,0.0,22.0,7.0,10.0,20.0,12.0,66.0,940.0,910.0,56.0,1.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,20.155561,1.756171,42.0,45.84443855943209,3.844439,0.11359145442017075,0.897756,
2020-01-02 09:00:00,496.0,19.0,19.6,12.0,6.0,7.0,41.0,26.2,8.7,44.0,6.0,180.0,120.0,22.0,1.0,8.0,18.0,12.0,73.0,380.0,0.0,60.0,0.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,28.984597,2.368439,41.0,44.01540253572364,3.015403,0.09418600926961118,0.9214408,
2020-01-02 11:00:00,496.0,19.0,19.6,11.0,8.0,11.0,37.0,24.4,8.9,41.0,7.0,240.0,0.0,22.0,7.0,11.0,17.0,12.0,60.0,1140.0,1110.0,60.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,18.84734,4.700641,37.0,41.15266006868552,4.15266,0.13772118249403364,0.8808532,
2020-01-02 12:00:00,496.0,19.0,19.6,11.0,9.0,11.0,38.0,24.4,9.2,41.0,8.0,280.0,0.0,22.0,7.0,9.0,17.0,13.0,56.0,1140.0,1110.0,60.0,0.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,14.84734,1.717677,38.0,41.15266006868552,3.15266,0.10455661267757056,0.9069197,
2020-01-02 13:00:00,496.0,19.0,12.5,11.0,7.0,11.0,46.0,30.8,8.7,51.0,6.0,200.0,0.0,22.0,7.0,11.0,23.0,12.0,66.0,1140.0,1110.0,60.0,0.0,0.0,3121.773449795,954.503799795,50.722175177598615,5.631561393210063,15.277825,5.368439,46.0,50.722175177598615,4.722175,0.11888007086437397,0.8952737,
2020-01-02 14:00:00,496.0,19.0,12.5,11.0,6.0,6.0,41.0,26.2,8.4,44.0,5.0,160.0,120.0,22.0,1.0,6.0,19.0,12.0,72.0,380.0,0.0,10.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,27.984597,1.389789,41.0,44.01540253572364,3.015403,0.09133321929778822,0.923477,
2020-01-03 02:00:00,496.0,19.0,12.5,11.0,6.0,11.0,39.0,25.6,8.7,43.0,6.0,220.0,0.0,22.0,7.0,11.0,18.0,12.0,56.0,1140.0,1110.0,53.0,1.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,12.922355,5.368439,39.0,43.07764542076404,4.077645,0.1271179647543743,0.8911062,
2020-01-03 04:00:00,496.0,19.0,7.1,11.0,7.0,11.0,40.0,25.6,8.9,43.0,7.0,260.0,0.0,22.0,7.0,11.0,18.0,12.0,56.0,1140.0,1110.0,17.0,0.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,12.922355,4.700641,40.0,43.07764542076404,3.077645,0.09594360682121085,0.916319,
2020-01-03 09:00:00,496.0,19.0,12.5,11.0,7.0,12.0,43.0,28.6,8.7,48.0,6.0,220.0,0.0,22.0,7.0,11.0,21.0,12.0,62.0,1140.0,1110.0,17.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,5.368439,43.0,47.61508484535182,4.615085,0.12604326931078713,0.8900739,
2020-01-03 13:00:00,496.0,19.0,7.1,10.0,7.0,10.0,38.0,28.6,8.9,48.0,7.0,120.0,80.0,22.0,1.0,8.0,21.0,12.0,66.0,380.0,0.0,43.0,1.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,18.384915,1.700641,38.0,47.61508484535182,9.615085,0.25561779375298044,0.7672778,
2020-01-05 03:00:00,496.0,19.0,12.5,12.0,8.0,11.0,37.0,25.6,8.9,43.0,7.0,540.0,0.0,22.0,7.0,11.0,18.0,15.0,54.0,1140.0,1110.0,60.0,0.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,10.922355,4.700641,37.0,43.07764542076404,6.077645,0.1955632390328811,0.8347491,
2020-01-05 04:00:00,496.0,19.0,12.5,12.0,0.0,0.0,45.0,27.4,7.7,46.0,2.0,160.0,120.0,22.0,1.0,0.0,21.0,12.0,74.0,380.0,0.0,34.0,3.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,28.155561,0.0,45.0,45.84443855943209,0.844439,0.02495059856044395,0.9806837,
2020-01-05 05:00:00,496.0,19.0,12.5,13.0,1.0,11.0,43.0,28.0,7.4,47.0,1.0,180.0,0.0,22.0,8.0,13.0,22.0,12.0,71.0,1360.0,1180.0,47.0,2.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,11.981701,43.0,46.73680772378418,3.736808,0.11076353253676637,0.9182649,
2020-01-05 06:00:00,496.0,19.0,12.5,13.0,3.0,-6.0,48.0,29.2,5.0,49.0,-9.0,0.0,140.0,22.0,1.0,-7.0,24.0,12.0,74.0,380.0,0.0,40.0,3.0,0.0,2964.867049795,591.657749795,48.47973917390766,-9.149105872811162,25.520261,2.149106,48.0,48.47973917390766,0.479739,0.013521491735001463,0.9916754,
2020-01-05 08:00:00,496.0,19.0,12.5,13.0,7.0,12.0,42.0,27.4,8.7,46.0,6.0,200.0,0.0,22.0,8.0,13.0,20.0,12.0,67.0,1360.0,1180.0,39.0,3.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,7.368439,42.0,45.84443855943209,3.844439,0.1170499228672604,0.9043978,
2020-01-06 05:00:00,496.0,19.0,12.5,21.0,9.0,21.0,41.0,27.4,9.2,46.0,8.0,260.0,0.0,22.0,7.0,20.0,20.0,12.0,62.0,1140.0,1110.0,28.0,4.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,16.155561,12.717677,41.0,45.84443855943209,4.844439,0.1949908825031922,0.8743731,
2020-01-06 07:00:00,496.0,19.0,37.5,21.0,15.0,17.0,32.0,24.4,11.1,41.0,13.0,800.0,0.0,22.0,6.0,17.0,16.0,25.0,58.0,870.0,670.0,58.0,2.0,1.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,16.84734,3.949883,32.0,41.15266006868552,9.15266,0.45416634671578576,0.674312,
2020-01-06 08:00:00,496.0,19.0,25.0,20.0,15.0,17.0,30.0,25.0,11.1,42.0,13.0,1140.0,0.0,22.0,7.0,17.0,16.0,25.0,56.0,940.0,910.0,60.0,0.0,0.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,13.87639,3.949883,30.0,42.123610354308255,12.12361,0.5479941928935257,0.5830012,
2020-01-06 09:00:00,496.0,19.0,37.5,19.0,14.0,16.0,33.0,24.4,10.7,41.0,12.0,660.0,0.0,22.0,6.0,16.0,16.0,21.0,59.0,870.0,670.0,60.0,0.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,17.84734,4.104552,33.0,41.15266006868552,8.15266,0.36802171724398947,0.7213453,
2020-01-06 10:00:00,496.0,19.0,37.5,18.0,13.0,16.0,32.0,24.4,10.7,41.0,12.0,660.0,0.0,22.0,6.0,15.0,16.0,22.0,59.0,870.0,670.0,60.0,0.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,17.84734,3.104552,32.0,41.15266006868552,9.15266,0.3953178586325453,0.6871657,
2020-01-06 11:00:00,496.0,19.0,37.5,17.0,13.0,15.0,32.0,24.4,10.3,41.0,11.0,660.0,0.0,22.0,6.0,15.0,16.0,22.0,59.0,870.0,670.0,60.0,0.0,0.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,17.84734,4.289197,32.0,41.15266006868552,9.15266,0.3789503919639325,0.6993396,
2020-01-06 12:00:00,496.0,19.0,37.5,16.0,11.0,15.0,31.0,24.4,9.9,41.0,10.0,560.0,0.0,22.0,6.0,15.0,16.0,18.0,60.0,870.0,670.0,52.0,2.0,1.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,18.84734,5.505709,31.0,41.15266006868552,10.15266,0.4036416018137114,0.6793056,
2020-01-07 00:00:00,496.0,19.0,7.1,17.0,11.0,14.0,32.0,27.4,10.3,46.0,11.0,500.0,0.0,22.0,7.0,15.0,19.0,15.0,54.0,940.0,910.0,34.0,4.0,0.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,8.155561,4.289197,32.0,45.84443855943209,13.844439,0.4799690925331908,0.6059492,
2020-01-07 01:00:00,496.0,19.0,7.1,17.0,7.0,16.0,44.0,28.6,8.7,48.0,6.0,240.0,0.0,22.0,8.0,16.0,22.0,12.0,67.0,1360.0,1180.0,31.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,19.384915,10.368439,44.0,47.61508484535182,3.615085,0.11808182202535578,0.9138928,
2020-01-07 03:00:00,496.0,19.0,7.1,15.0,10.0,10.0,47.0,29.2,9.9,49.0,10.0,160.0,120.0,22.0,1.0,12.0,22.0,12.0,70.0,380.0,0.0,36.0,2.0,0.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,21.520261,2.505709,47.0,48.47973917390766,1.479739,0.04419804444454067,0.9620438,
2020-01-07 04:00:00,496.0,19.0,7.1,15.0,11.0,35.0,45.0,28.6,10.3,48.0,11.0,240.0,40.0,22.0,1.0,11.0,20.0,12.0,66.0,380.0,0.0,24.0,2.0,0.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,18.384915,0.289197,45.0,47.61508484535182,2.615085,0.08018022986601835,0.9291387,
2020-01-08 00:00:00,496.0,19.0,7.1,5.0,-1.0,5.0,43.0,27.4,7.0,46.0,-1.0,180.0,0.0,22.0,8.0,5.0,20.0,12.0,60.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,14.155561,5.508861,43.0,45.84443855943209,2.844439,0.06964079077402673,0.9386357,
2020-01-08 01:00:00,496.0,19.0,19.6,5.0,3.0,6.0,41.0,26.2,7.9,44.0,3.0,200.0,0.0,22.0,8.0,6.0,19.0,12.0,67.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,22.984597,3.147817,41.0,44.01540253572364,3.015403,0.07728750196128335,0.9267452,
2020-01-08 02:00:00,496.0,19.0,19.6,6.0,3.0,6.0,38.0,24.4,7.9,41.0,3.0,200.0,0.0,22.0,8.0,6.0,18.0,12.0,60.0,1360.0,1180.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,3.147817,38.0,41.15266006868552,3.15266,0.08968482026224904,0.9176861,
2020-01-08 03:00:00,496.0,19.0,19.6,6.0,4.0,7.0,40.0,25.6,7.9,43.0,3.0,200.0,0.0,22.0,8.0,6.0,19.0,12.0,62.0,1360.0,1180.0,58.0,2.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,18.922355,3.147817,40.0,43.07764542076404,3.077645,0.08300540568513211,0.9234901,
2020-01-08 04:00:00,496.0,19.0,19.6,6.0,3.0,6.0,40.0,26.8,7.7,45.0,2.0,200.0,0.0,22.0,8.0,7.0,20.0,12.0,59.0,1360.0,1180.0,55.0,1.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,14.06252,4.87184,40.0,44.937479651873446,4.93748,0.12680533111398845,0.8846634,
2020-01-08 05:00:00,496.0,19.0,7.1,7.0,6.0,9.0,20.0,26.8,8.7,45.0,6.0,100.0,300.0,22.0,7.0,6.0,20.0,12.0,66.0,1140.0,1110.0,60.0,0.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,0.368439,20.0,44.937479651873446,24.93748,0.6573309621206881,0.3655541,
2020-01-08 06:00:00,496.0,19.0,7.1,8.0,4.0,6.0,13.0,27.4,8.2,46.0,4.0,40.0,480.0,22.0,7.0,4.0,21.0,12.0,62.0,1140.0,1110.0,18.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,16.155561,0.084367,13.0,45.84443855943209,32.844439,0.8678802024878786,0.2166617,
2020-01-08 08:00:00,496.0,19.0,12.5,7.0,3.0,8.0,38.0,26.2,7.7,44.0,2.0,260.0,0.0,22.0,8.0,8.0,19.0,12.0,58.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,13.984597,5.87184,38.0,44.01540253572364,6.015403,0.1625108086882082,0.8563906,
2020-01-08 09:00:00,496.0,19.0,12.5,7.0,6.0,6.0,33.0,26.8,8.4,45.0,5.0,180.0,160.0,22.0,8.0,7.0,20.0,12.0,67.0,1360.0,1180.0,18.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,22.06252,2.389789,33.0,44.937479651873446,11.93748,0.3146619150650536,0.7039849,
2020-01-09 00:00:00,496.0,19.0,7.1,6.0,1.0,6.0,42.0,26.2,7.2,44.0,0.0,200.0,0.0,22.0,8.0,6.0,19.0,12.0,60.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,15.984597,5.738276,42.0,44.01540253572364,2.015403,0.05301543231341812,0.9539375,
2020-01-09 01:00:00,496.0,19.0,7.1,7.0,5.0,8.0,41.0,26.2,8.4,44.0,5.0,200.0,0.0,22.0,8.0,5.0,19.0,12.0,61.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,16.984597,0.389789,41.0,44.01540253572364,3.015403,0.08146346637970041,0.923477,
2020-01-09 02:00:00,496.0,19.0,7.1,7.0,5.0,8.0,42.0,26.8,8.4,45.0,5.0,200.0,0.0,22.0,8.0,6.0,19.0,12.0,61.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,16.06252,1.389789,42.0,44.937479651873446,2.93748,0.07742949787269118,0.927159,
2020-01-09 03:00:00,496.0,19.0,7.1,7.0,6.0,8.0,42.0,26.8,8.4,45.0,5.0,200.0,0.0,22.0,8.0,5.0,19.0,12.0,63.0,1360.0,1180.0,59.0,1.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,18.06252,0.389789,42.0,44.937479651873446,2.93748,0.07742949787269118,0.927159,
2020-01-09 04:00:00,496.0,19.0,7.1,7.0,4.0,8.0,40.0,26.2,7.9,44.0,3.0,200.0,0.0,22.0,8.0,8.0,19.0,12.0,61.0,1360.0,1180.0,43.0,1.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,16.984597,5.147817,40.0,44.01540253572364,4.015403,0.108479247149203,0.9024517,
2020-01-09 05:00:00,496.0,19.0,7.1,7.0,-10.0,5.0,35.0,23.8,4.5,40.0,-11.0,320.0,0.0,22.0,8.0,7.0,18.0,19.0,62.0,1360.0,1180.0,60.0,0.0,0.0,2435.3079497950002,542.624499795,40.164114470573566,-11.644637966787798,21.835886,18.644638,35.0,40.164114470573566,5.164114,0.15571391193279424,0.9003235,
2020-01-09 06:00:00,496.0,19.0,7.1,7.0,3.0,7.0,38.0,26.8,7.9,45.0,3.0,260.0,0.0,22.0,8.0,7.0,19.0,12.0,63.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,18.06252,4.147817,38.0,44.937479651873446,6.93748,0.18286612773596334,0.8351567,
2020-01-09 07:00:00,496.0,19.0,37.5,6.0,4.0,5.0,27.0,25.6,7.4,43.0,1.0,720.0,0.0,22.0,8.0,5.0,19.0,33.0,68.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,24.922355,3.981701,27.0,43.07764542076404,16.077645,0.43362098152533374,0.6177391,
2020-01-09 08:00:00,496.0,19.0,37.5,6.0,4.0,5.0,27.0,26.2,7.2,44.0,0.0,840.0,0.0,22.0,8.0,4.0,19.0,41.0,70.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,25.984597,3.738276,27.0,44.01540253572364,17.015403,0.44759234060484754,0.6111092,
2020-01-09 09:00:00,496.0,19.0,25.0,6.0,4.0,5.0,29.0,25.6,7.2,43.0,0.0,720.0,0.0,22.0,8.0,4.0,19.0,39.0,68.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,24.922355,3.738276,29.0,43.07764542076404,14.077645,0.37968012370376425,0.6712054,
2020-01-09 10:00:00,496.0,19.0,25.0,6.0,4.0,5.0,29.0,24.4,7.4,41.0,1.0,640.0,0.0,22.0,8.0,4.0,18.0,35.0,66.0,1360.0,1180.0,58.0,2.0,1.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,24.84734,2.981701,29.0,41.15266006868552,12.15266,0.3457109640139512,0.6972006,
2020-01-09 11:00:00,496.0,19.0,25.0,6.0,3.0,6.0,19.0,25.6,7.2,43.0,0.0,1960.0,0.0,22.0,8.0,5.0,19.0,39.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,21.922355,4.738276,19.0,43.07764542076404,24.077645,0.6493844128116116,0.4376474,
2020-01-09 12:00:00,496.0,19.0,25.0,6.0,4.0,5.0,31.0,24.4,7.7,41.0,2.0,640.0,0.0,22.0,8.0,4.0,18.0,33.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,23.84734,1.87184,31.0,41.15266006868552,10.15266,0.2888162654024618,0.7398388,
2020-01-09 13:00:00,496.0,19.0,25.0,7.0,5.0,6.0,29.0,25.0,7.9,42.0,3.0,580.0,0.0,22.0,8.0,6.0,18.0,27.0,65.0,1360.0,1180.0,50.0,1.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,22.87639,3.147817,29.0,42.123610354308255,13.12361,0.37364068977010106,0.6658229,
2020-01-09 16:00:00,496.0,19.0,12.5,7.0,-5.0,9.0,31.0,23.8,6.0,40.0,-5.0,200.0,0.0,22.0,8.0,10.0,18.0,12.0,59.0,1360.0,1180.0,22.0,2.0,0.0,2435.3079497950002,689.724249795,40.164114470573566,-4.595461408315032,18.835886,14.595461,31.0,40.164114470573566,9.164114,0.2763262082010751,0.7952591,
2020-01-10 00:00:00,496.0,19.0,7.1,8.0,-1.0,9.0,45.0,28.0,6.7,47.0,-2.0,180.0,0.0,22.0,8.0,8.0,21.0,12.0,62.0,1360.0,1180.0,21.0,1.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,15.263192,9.692385,45.0,46.73680772378418,1.736808,0.04483611588193959,0.9641372,
2020-01-10 04:00:00,496.0,19.0,7.1,9.0,8.0,9.0,40.0,27.4,8.9,46.0,7.0,200.0,200.0,22.0,7.0,8.0,20.0,12.0,69.0,1140.0,1110.0,55.0,3.0,1.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,23.155561,1.700641,40.0,45.84443855943209,5.844439,0.15862472678400572,0.8522082,
2020-01-10 05:00:00,496.0,19.0,12.5,8.0,5.0,9.0,47.0,31.6,8.2,52.0,4.0,220.0,0.0,22.0,8.0,9.0,24.0,12.0,68.0,1360.0,1180.0,48.0,2.0,0.0,3200.2266497950004,905.4705497949999,51.810629927179434,3.9156327252940173,16.18937,5.084367,47.0,51.810629927179434,4.81063,0.10980508629974206,0.8995588,
2020-01-10 06:00:00,496.0,19.0,12.5,8.0,1.0,8.0,41.0,26.8,7.4,45.0,1.0,200.0,0.0,22.0,8.0,9.0,20.0,12.0,68.0,1360.0,1180.0,47.0,2.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,23.06252,7.981701,41.0,44.937479651873446,3.93748,0.10659850203938571,0.9103472,
2020-01-10 07:00:00,496.0,19.0,12.5,8.0,-2.0,8.0,42.0,26.8,6.5,45.0,-3.0,160.0,0.0,22.0,8.0,9.0,21.0,12.0,70.0,1360.0,1180.0,46.0,1.0,0.0,2729.507449795,738.7574997950001,44.937479651873446,-2.5008259471920837,25.06252,11.500826,42.0,44.937479651873446,2.93748,0.07952572908831404,0.9380779,
2020-01-10 10:00:00,496.0,19.0,7.1,7.0,0.0,8.0,43.0,27.4,7.2,46.0,0.0,180.0,0.0,22.0,8.0,9.0,21.0,12.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,19.155561,8.738276,43.0,45.84443855943209,2.844439,0.07322641555619348,0.9375983,
2020-01-10 11:00:00,496.0,19.0,7.1,8.0,6.0,9.0,44.0,29.2,8.4,49.0,5.0,200.0,0.0,22.0,8.0,9.0,22.0,12.0,68.0,1360.0,1180.0,60.0,0.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,19.520261,4.389789,44.0,48.47973917390766,4.479739,0.11066620218955216,0.8978849,
2020-01-10 12:00:00,496.0,19.0,7.1,8.0,6.0,9.0,43.0,29.2,8.7,49.0,6.0,260.0,0.0,22.0,8.0,9.0,22.0,12.0,67.0,1360.0,1180.0,51.0,1.0,0.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,18.520261,3.368439,43.0,48.47973917390766,5.479739,0.13536991867606,0.8721127,
2020-01-10 15:00:00,496.0,19.0,12.5,8.0,-2.0,9.0,38.0,25.0,6.5,42.0,-3.0,0.0,0.0,22.0,4.0,9.0,19.0,0.0,69.0,380.0,380.0,21.0,1.0,0.0,2552.987749795,738.7574997950001,42.123610354308255,-2.5008259471920837,26.87639,11.500826,38.0,42.123610354308255,4.12361,0.1208433092859817,0.907593,
2020-01-11 01:00:00,496.0,19.0,7.1,7.0,5.0,8.0,40.0,25.6,8.2,43.0,4.0,220.0,0.0,22.0,8.0,8.0,18.0,12.0,59.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,15.922355,4.084367,40.0,43.07764542076404,3.077645,0.08530614911550462,0.9214125,
2020-01-11 02:00:00,496.0,19.0,7.1,7.0,5.0,8.0,43.0,27.4,8.2,46.0,4.0,200.0,0.0,22.0,8.0,8.0,20.0,12.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,19.155561,4.084367,43.0,45.84443855943209,2.844439,0.07322641555619348,0.9321603,
2020-01-11 03:00:00,496.0,19.0,7.1,7.0,6.0,20.0,41.0,26.8,8.4,45.0,5.0,180.0,60.0,22.0,8.0,8.0,19.0,12.0,67.0,1360.0,1180.0,59.0,1.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,22.06252,3.389789,41.0,44.937479651873446,3.93748,0.10378865533850923,0.9023619,
2020-01-11 04:00:00,496.0,19.0,12.5,7.0,5.0,7.0,37.0,25.0,8.2,42.0,4.0,280.0,0.0,22.0,8.0,7.0,18.0,16.0,57.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,14.87639,3.084367,37.0,42.123610354308255,5.12361,0.1458736715364894,0.8659021,
2020-01-11 05:00:00,496.0,19.0,12.5,7.0,0.0,6.0,41.0,26.8,7.2,45.0,0.0,180.0,0.0,22.0,8.0,7.0,20.0,12.0,62.0,1360.0,1180.0,55.0,1.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,17.06252,6.738276,41.0,44.937479651873446,3.93748,0.10378865533850923,0.9118654,
2020-01-11 06:00:00,496.0,19.0,12.5,7.0,1.0,7.0,38.0,26.8,7.2,45.0,0.0,300.0,0.0,22.0,8.0,8.0,20.0,12.0,59.0,1360.0,1180.0,54.0,1.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,14.06252,7.738276,38.0,44.937479651873446,6.93748,0.18286612773596334,0.8447149,
2020-01-13 02:00:00,496.0,19.0,12.5,6.0,2.0,6.0,38.0,25.6,7.4,43.0,1.0,200.0,0.0,22.0,8.0,6.0,19.0,12.0,60.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,16.922355,4.981701,38.0,43.07764542076404,5.077645,0.1369462635067016,0.8792743,
2020-01-13 03:00:00,496.0,19.0,19.6,7.0,3.0,7.0,37.0,24.4,7.7,41.0,2.0,220.0,0.0,22.0,8.0,7.0,17.0,14.0,58.0,1360.0,1180.0,60.0,0.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,16.84734,4.87184,37.0,41.15266006868552,4.15266,0.12159111447390777,0.8935884,
2020-01-13 04:00:00,496.0,19.0,19.6,8.0,6.0,8.0,38.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,8.0,18.0,12.0,58.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,15.87639,3.389789,38.0,42.123610354308255,4.12361,0.1208433092859817,0.8900763,
2020-01-13 06:00:00,496.0,19.0,19.6,9.0,6.0,10.0,40.0,26.2,8.4,44.0,5.0,220.0,0.0,22.0,8.0,9.0,19.0,12.0,61.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,16.984597,4.389789,40.0,44.01540253572364,4.015403,0.11467533454465874,0.8980997,
2020-01-13 07:00:00,496.0,19.0,19.6,9.0,4.0,9.0,41.0,26.2,8.2,44.0,4.0,180.0,0.0,22.0,7.0,9.0,19.0,12.0,61.0,1140.0,1110.0,60.0,0.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,16.984597,5.084367,41.0,44.01540253572364,3.015403,0.08611647394096374,0.9248025,
2020-01-13 08:00:00,496.0,19.0,19.6,9.0,7.0,9.0,40.0,26.8,8.9,45.0,7.0,220.0,0.0,22.0,7.0,9.0,19.0,12.0,66.0,1140.0,1110.0,60.0,0.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,21.06252,2.700641,40.0,44.937479651873446,4.93748,0.13739082561797306,0.8722122,
2020-01-13 09:00:00,496.0,19.0,19.6,9.0,7.0,9.0,40.0,25.6,8.7,43.0,6.0,220.0,0.0,22.0,7.0,9.0,18.0,12.0,64.0,1140.0,1110.0,60.0,0.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,20.922355,3.368439,40.0,43.07764542076404,3.077645,0.0903127244268098,0.9178113,
2020-01-13 10:00:00,496.0,19.0,12.5,9.0,5.0,9.0,39.0,27.4,8.2,46.0,4.0,300.0,0.0,22.0,8.0,9.0,20.0,12.0,59.0,1360.0,1180.0,50.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,13.155561,5.084367,39.0,45.84443855943209,6.844439,0.1857658650154092,0.8367605,
2020-01-14 01:00:00,496.0,19.0,19.6,6.0,2.0,6.0,35.0,24.4,7.4,41.0,1.0,220.0,0.0,22.0,8.0,6.0,17.0,14.0,59.0,1360.0,1180.0,60.0,0.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,17.84734,4.981701,35.0,41.15266006868552,6.15266,0.1750268681794831,0.8466984,
2020-01-14 03:00:00,496.0,19.0,19.6,7.0,5.0,8.0,40.0,28.0,8.2,47.0,4.0,200.0,0.0,22.0,8.0,8.0,21.0,12.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,4.084367,40.0,46.73680772378418,6.736808,0.16953571225017483,0.8426758,
2020-01-14 04:00:00,496.0,19.0,7.1,8.0,5.0,8.0,39.0,26.8,8.2,45.0,4.0,200.0,0.0,22.0,8.0,8.0,19.0,12.0,62.0,1360.0,1180.0,13.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,17.06252,4.084367,39.0,44.937479651873446,5.93748,0.16074404794152908,0.8552605,
2020-01-14 08:00:00,496.0,19.0,7.1,7.0,6.0,8.0,45.0,28.6,8.4,48.0,5.0,240.0,0.0,22.0,8.0,8.0,22.0,12.0,67.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,3.389789,45.0,47.61508484535182,2.615085,0.06438703772151008,0.939191,
2020-01-14 09:00:00,496.0,19.0,7.1,7.0,6.0,25.0,38.0,26.8,8.4,45.0,5.0,180.0,20.0,22.0,8.0,6.0,19.0,12.0,65.0,1360.0,1180.0,59.0,1.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,20.06252,1.389789,38.0,44.937479651873446,6.93748,0.18286612773596334,0.8279705,
2020-01-14 10:00:00,496.0,19.0,7.1,7.0,-7.0,20.0,19.0,15.0,4.1,23.0,-13.0,1140.0,0.0,22.0,8.0,9.0,11.0,15.0,60.0,1360.0,1180.0,60.0,0.0,0.0,1572.322749795,503.39789979499994,23.03263699001485,-13.767830897285023,36.967363,22.767831,19.0,23.03263699001485,4.032637,0.25152674525790936,0.8904189,
2020-01-14 11:00:00,496.0,19.0,7.1,6.0,3.0,7.0,46.0,29.2,7.7,49.0,2.0,160.0,0.0,22.0,8.0,7.0,23.0,12.0,66.0,1360.0,1180.0,48.0,1.0,0.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,17.520261,4.87184,46.0,48.47973917390766,2.479739,0.058374628663518974,0.9465015,
2020-01-15 00:00:00,496.0,19.0,7.1,5.0,0.0,4.0,25.0,22.1,7.2,37.0,0.0,800.0,0.0,22.0,8.0,5.0,16.0,17.0,45.0,1360.0,1180.0,60.0,0.0,0.0,2268.5948997950004,807.4040497950001,37.26111536149989,0.2617237001121566,7.738885,4.738276,25.0,37.26111536149989,12.261115,0.38005862049742706,0.6686131,
2020-01-15 01:00:00,496.0,19.0,19.6,5.0,4.0,14.0,39.0,25.0,8.2,42.0,4.0,160.0,0.0,22.0,8.0,4.0,18.0,13.0,64.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,21.87639,0.084367,39.0,42.123610354308255,3.12361,0.08414079261656457,0.9182472,
2020-01-15 02:00:00,496.0,19.0,19.6,6.0,4.0,7.0,37.0,24.4,7.9,41.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,14.0,57.0,1360.0,1180.0,60.0,0.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,15.84734,4.147817,37.0,41.15266006868552,4.15266,0.11813216956799373,0.8915768,
2020-01-15 03:00:00,496.0,19.0,57.1,6.0,6.0,3.0,31.0,26.2,7.0,44.0,-1.0,880.0,0.0,22.0,8.0,1.0,21.0,60.0,76.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,31.984597,1.508861,31.0,44.01540253572364,13.015403,0.34237183172713304,0.7076784,
2020-01-15 04:00:00,496.0,19.0,57.1,7.0,12.0,5.0,40.0,27.4,7.2,46.0,0.0,1240.0,0.0,22.0,8.0,0.0,21.0,66.0,71.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,25.155561,0.0,40.0,45.84443855943209,5.844439,0.15045754853833176,0.8717839,
2020-01-15 05:00:00,496.0,19.0,44.6,8.0,12.0,6.0,38.0,28.6,7.2,48.0,0.0,1360.0,0.0,22.0,8.0,1.0,22.0,67.0,74.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,0.738276,38.0,47.61508484535182,9.615085,0.24271272010485606,0.7969503,
2020-01-15 07:00:00,496.0,19.0,44.6,6.0,5.0,4.0,30.0,28.6,7.0,48.0,-1.0,1060.0,0.0,22.0,8.0,4.0,22.0,54.0,82.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,34.384915,4.508861,30.0,47.61508484535182,17.615085,0.42328605277294085,0.6339642,
2020-01-15 08:00:00,496.0,19.0,37.5,6.0,5.0,5.0,30.0,28.6,7.0,48.0,-1.0,980.0,0.0,22.0,8.0,4.0,22.0,51.0,81.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,33.384915,4.508861,30.0,47.61508484535182,17.615085,0.42328605277294085,0.6339642,
2020-01-15 09:00:00,496.0,19.0,37.5,6.0,6.0,4.0,32.0,28.6,7.2,48.0,0.0,840.0,0.0,22.0,8.0,1.0,22.0,51.0,81.0,1360.0,1180.0,12.0,1.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,33.384915,0.738276,32.0,47.61508484535182,15.615085,0.3752265568610062,0.6702434,
2020-01-16 01:00:00,496.0,19.0,19.6,6.0,4.0,6.0,37.0,26.2,7.9,44.0,3.0,400.0,0.0,22.0,8.0,6.0,19.0,22.0,63.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,18.984597,3.147817,37.0,44.01540253572364,7.015403,0.18454106841056125,0.8295711,
2020-01-16 02:00:00,496.0,19.0,19.6,7.0,5.0,8.0,41.0,27.4,8.2,46.0,4.0,200.0,0.0,22.0,8.0,8.0,20.0,12.0,64.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,18.155561,4.084367,41.0,45.84443855943209,4.844439,0.12471383754428568,0.8844604,
2020-01-16 03:00:00,496.0,19.0,19.6,7.0,5.0,8.0,40.0,26.2,8.4,44.0,5.0,200.0,0.0,22.0,8.0,8.0,19.0,12.0,63.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,18.984597,3.389789,40.0,44.01540253572364,4.015403,0.108479247149203,0.8980997,
2020-01-16 04:00:00,496.0,19.0,7.1,7.0,5.0,8.0,44.0,30.0,8.2,50.0,4.0,200.0,0.0,22.0,8.0,8.0,23.0,12.0,66.0,1360.0,1180.0,26.0,1.0,0.0,3043.320249795,905.4705497949999,49.61218254332624,3.9156327252940173,16.387817,4.084367,44.0,49.61218254332624,5.612183,0.1317037209791771,0.8771859,
2020-01-16 05:00:00,496.0,19.0,12.5,7.0,5.0,8.0,46.0,30.8,8.2,51.0,4.0,200.0,0.0,22.0,8.0,8.0,24.0,12.0,69.0,1360.0,1180.0,54.0,1.0,0.0,3121.773449795,905.4705497949999,50.722175177598615,3.9156327252940173,18.277825,4.084367,46.0,50.722175177598615,4.722175,0.1080041187525236,0.8991129,
2020-01-16 06:00:00,496.0,19.0,19.6,7.0,5.0,8.0,41.0,26.2,8.4,44.0,5.0,200.0,0.0,22.0,8.0,7.0,19.0,12.0,61.0,1360.0,1180.0,58.0,2.0,1.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,16.984597,2.389789,41.0,44.01540253572364,3.015403,0.08146346637970041,0.923477,
2020-01-16 07:00:00,496.0,19.0,19.6,7.0,4.0,8.0,40.0,25.6,8.2,43.0,4.0,200.0,0.0,22.0,8.0,8.0,19.0,12.0,61.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,17.922355,4.084367,40.0,43.07764542076404,3.077645,0.08530614911550462,0.9214125,
2020-01-16 08:00:00,496.0,19.0,19.6,7.0,5.0,8.0,41.0,27.4,8.2,46.0,4.0,200.0,0.0,22.0,8.0,8.0,20.0,12.0,64.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,18.155561,4.084367,41.0,45.84443855943209,4.844439,0.12471383754428568,0.8844604,
2020-01-16 09:00:00,496.0,19.0,19.6,7.0,5.0,8.0,40.0,25.6,8.2,43.0,4.0,220.0,0.0,22.0,8.0,8.0,19.0,12.0,62.0,1360.0,1180.0,42.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,18.922355,4.084367,40.0,43.07764542076404,3.077645,0.08530614911550462,0.9214125,
2020-01-16 13:00:00,496.0,19.0,12.5,6.0,1.0,6.0,42.0,26.8,7.4,45.0,1.0,200.0,0.0,22.0,8.0,7.0,20.0,12.0,62.0,1360.0,1180.0,30.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,17.06252,5.981701,42.0,44.937479651873446,2.93748,0.07544093830065515,0.9331162,
2020-01-17 01:00:00,496.0,19.0,19.6,5.0,2.0,5.0,38.0,26.8,7.2,45.0,0.0,400.0,0.0,22.0,8.0,4.0,19.0,27.0,63.0,1360.0,1180.0,57.0,1.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,18.06252,3.738276,38.0,44.937479651873446,6.93748,0.17370850790967643,0.8447149,
2020-01-17 02:00:00,496.0,19.0,19.6,6.0,4.0,6.0,39.0,25.6,7.9,43.0,3.0,240.0,0.0,22.0,8.0,5.0,18.0,14.0,63.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,19.922355,2.147817,39.0,43.07764542076404,4.077645,0.10997583459591685,0.8986302,
2020-01-17 03:00:00,496.0,19.0,19.6,6.0,3.0,7.0,40.0,26.8,7.9,45.0,3.0,220.0,0.0,22.0,8.0,6.0,20.0,14.0,66.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,21.06252,3.147817,40.0,44.937479651873446,4.93748,0.12680533111398845,0.8826792,
2020-01-17 04:00:00,496.0,19.0,7.1,6.0,4.0,7.0,43.0,28.0,7.9,47.0,3.0,180.0,0.0,22.0,8.0,7.0,21.0,12.0,66.0,1360.0,1180.0,30.0,1.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,19.263192,4.147817,43.0,46.73680772378418,3.736808,0.09173050636017964,0.9148493,
2020-01-17 05:00:00,496.0,19.0,19.6,6.0,4.0,7.0,36.0,25.0,7.9,42.0,3.0,220.0,0.0,22.0,8.0,7.0,18.0,14.0,65.0,1360.0,1180.0,57.0,2.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,22.87639,4.147817,36.0,42.123610354308255,6.12361,0.16951821647776336,0.8440696,
2020-01-17 06:00:00,496.0,19.0,19.6,7.0,4.0,7.0,41.0,26.2,7.9,44.0,3.0,200.0,0.0,22.0,8.0,7.0,19.0,12.0,62.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,17.984597,4.147817,41.0,44.01540253572364,3.015403,0.08146346637970041,0.9267452,
2020-01-17 07:00:00,496.0,19.0,19.6,7.0,4.0,7.0,39.0,25.6,8.2,43.0,4.0,200.0,0.0,22.0,8.0,7.0,19.0,12.0,63.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,19.922355,3.084367,39.0,43.07764542076404,4.077645,0.11302414424343675,0.8958775,
2020-01-17 08:00:00,496.0,19.0,19.6,6.0,3.0,8.0,39.0,27.4,7.7,46.0,2.0,100.0,0.0,22.0,8.0,3.0,21.0,12.0,62.0,1360.0,1180.0,57.0,0.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,16.155561,0.87184,39.0,45.84443855943209,6.844439,0.17177902983350646,0.843435,
2020-01-17 13:00:00,496.0,19.0,12.5,5.0,2.0,6.0,40.0,26.8,7.7,45.0,2.0,220.0,0.0,22.0,8.0,6.0,19.0,13.0,58.0,1360.0,1180.0,25.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,13.06252,3.87184,40.0,44.937479651873446,4.93748,0.12363023513348784,0.8846634,
2020-01-18 02:00:00,496.0,19.0,12.5,4.0,4.0,5.0,23.0,25.6,7.9,43.0,3.0,100.0,260.0,22.0,8.0,4.0,19.0,12.0,65.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,21.922355,1.147817,23.0,43.07764542076404,20.077645,0.513788504497041,0.5008722,
2020-01-18 03:00:00,496.0,19.0,12.5,5.0,3.0,4.0,32.0,26.2,7.9,44.0,3.0,80.0,200.0,22.0,8.0,3.0,20.0,12.0,62.0,1360.0,1180.0,56.0,2.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,17.984597,0.147817,32.0,44.01540253572364,12.015403,0.3079656294459181,0.7081034,
2020-01-18 05:00:00,496.0,19.0,12.5,5.0,1.0,6.0,40.0,25.6,7.2,43.0,0.0,140.0,0.0,22.0,8.0,4.0,19.0,12.0,56.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,12.922355,3.738276,40.0,43.07764542076404,3.077645,0.08082550709193105,0.9281191,
2020-01-18 06:00:00,496.0,19.0,12.5,5.0,4.0,17.0,44.0,30.0,7.9,50.0,3.0,240.0,100.0,22.0,8.0,6.0,23.0,12.0,70.0,1360.0,1180.0,60.0,0.0,0.0,3043.320249795,876.050599795,49.61218254332624,2.852183332954155,20.387817,3.147817,44.0,49.61218254332624,5.612183,0.12579933731217,0.879979,
2020-01-18 07:00:00,496.0,19.0,12.5,5.0,5.0,7.0,17.0,28.0,8.2,47.0,4.0,220.0,360.0,22.0,8.0,5.0,21.0,12.0,70.0,1360.0,1180.0,53.0,0.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,1.084367,17.0,46.73680772378418,29.736808,0.712484006845932,0.3055583,
2020-01-28 02:00:00,496.0,19.0,7.1,5.0,2.0,6.0,36.0,25.0,7.7,42.0,2.0,460.0,0.0,22.0,8.0,6.0,18.0,13.0,55.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,12.87639,3.87184,36.0,42.123610354308255,6.12361,0.16495189830827822,0.8468923,
2020-01-28 03:00:00,496.0,19.0,7.1,6.0,0.0,5.0,42.0,27.4,7.2,46.0,0.0,200.0,0.0,22.0,8.0,6.0,20.0,12.0,69.0,1360.0,1180.0,50.0,3.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,5.738276,42.0,45.84443855943209,3.844439,0.09648621335862526,0.9156602,
2020-01-28 07:00:00,496.0,19.0,7.1,7.0,3.0,8.0,31.0,25.6,5.7,43.0,-6.0,0.0,0.0,22.0,8.0,11.0,20.0,12.0,60.0,1360.0,1180.0,53.0,2.0,0.0,2611.827649795,660.3042997950001,43.07764542076404,-5.906966194072766,16.922355,16.906966,31.0,43.07764542076404,12.077645,0.33476810526689366,0.75344,
2020-01-28 08:00:00,496.0,19.0,7.1,6.0,-24.0,0.0,37.0,23.8,2.4,40.0,-25.0,80.0,0.0,22.0,8.0,0.0,18.0,16.0,63.0,1360.0,1180.0,47.0,2.0,1.0,2435.3079497950002,336.684849795,40.164114470573566,-24.531437363092436,22.835886,24.531437,37.0,40.164114470573566,3.164114,0.09261513283844465,0.9510922,
2020-01-29 02:00:00,496.0,19.0,7.1,7.0,0.0,7.0,41.0,26.2,7.2,44.0,0.0,240.0,0.0,22.0,8.0,6.0,19.0,12.0,58.0,1360.0,1180.0,57.0,1.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,13.984597,5.738276,41.0,44.01540253572364,3.015403,0.08146346637970041,0.9310823,
2020-01-29 03:00:00,496.0,19.0,7.1,8.0,6.0,11.0,23.0,29.2,8.9,49.0,7.0,40.0,400.0,22.0,7.0,8.0,22.0,12.0,70.0,1140.0,1110.0,57.0,2.0,1.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,21.520261,1.700641,23.0,48.47973917390766,25.479739,0.6294442484062168,0.3959339,
2020-01-31 02:00:00,496.0,19.0,7.1,5.0,2.0,6.0,38.0,25.0,7.4,42.0,1.0,280.0,0.0,22.0,8.0,6.0,18.0,12.0,54.0,1360.0,1180.0,54.0,2.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,11.87639,4.981701,38.0,42.123610354308255,4.12361,0.1110778278471358,0.8996818,
2020-01-31 03:00:00,496.0,19.0,7.1,7.0,0.0,6.0,38.0,25.0,7.2,42.0,0.0,260.0,0.0,22.0,8.0,7.0,19.0,12.0,59.0,1360.0,1180.0,54.0,2.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,16.87639,6.738276,38.0,42.123610354308255,4.12361,0.11740279425728793,0.9014949,
2020-01-31 04:00:00,496.0,19.0,7.1,8.0,-4.0,-4.0,41.0,26.2,5.5,44.0,-7.0,40.0,60.0,22.0,8.0,-5.0,20.0,12.0,69.0,1360.0,1180.0,54.0,3.0,1.0,2670.667549795,640.690999795,44.01540253572364,-6.80612020230825,24.984597,1.80612,41.0,44.01540253572364,3.015403,0.0837253726932255,0.9406668,
2020-01-31 05:00:00,496.0,19.0,7.1,9.0,0.0,10.0,44.0,28.0,7.0,47.0,-1.0,160.0,0.0,22.0,8.0,9.0,22.0,12.0,69.0,1360.0,1180.0,51.0,3.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,22.263192,9.508861,44.0,46.73680772378418,2.736808,0.07252356956190245,0.9420728,
2020-01-31 16:00:00,496.0,19.0,7.1,4.0,0.0,5.0,41.0,26.8,7.2,45.0,0.0,240.0,0.0,22.0,8.0,4.0,19.0,15.0,61.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,16.06252,3.738276,41.0,44.937479651873446,3.93748,0.09618276536522948,0.9118654,
2020-01-31 17:00:00,496.0,19.0,7.1,4.0,2.0,5.0,41.0,28.0,7.7,47.0,2.0,260.0,0.0,22.0,8.0,4.0,21.0,12.0,69.0,1360.0,1180.0,58.0,2.0,1.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,1.87184,41.0,46.73680772378418,5.736808,0.13423576316410998,0.871397,
2020-01-31 18:00:00,496.0,19.0,7.1,3.0,1.0,3.0,37.0,27.4,7.2,46.0,0.0,320.0,0.0,22.0,8.0,0.0,21.0,18.0,63.0,1360.0,1180.0,32.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,17.155561,0.0,37.0,45.84443855943209,8.844439,0.20643143654995846,0.8059695,
2020-02-01 02:00:00,496.0,19.0,7.1,8.0,0.0,7.0,40.0,26.2,7.2,44.0,0.0,200.0,0.0,22.0,8.0,8.0,20.0,12.0,71.0,1360.0,1180.0,49.0,4.0,1.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,26.984597,7.738276,40.0,44.01540253572364,4.015403,0.11149127088103836,0.9082271,
2020-02-01 04:00:00,496.0,19.0,7.1,10.0,1.0,11.0,44.0,28.6,7.4,48.0,1.0,180.0,60.0,22.0,8.0,11.0,22.0,12.0,69.0,1360.0,1180.0,44.0,5.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,21.384915,9.981701,44.0,47.61508484535182,3.615085,0.09610732010476176,0.9224177,
2020-02-01 05:00:00,496.0,19.0,7.1,11.0,4.0,25.0,41.0,28.0,8.7,47.0,6.0,180.0,100.0,22.0,8.0,13.0,21.0,12.0,68.0,1360.0,1180.0,44.0,4.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,7.368439,41.0,46.73680772378418,5.736808,0.16052939155452153,0.8604361,
2020-02-01 06:00:00,496.0,19.0,7.1,11.0,7.0,13.0,35.0,28.0,9.5,47.0,9.0,40.0,300.0,22.0,7.0,9.0,20.0,12.0,69.0,1140.0,1110.0,39.0,4.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,22.263192,0.756171,35.0,46.73680772378418,11.736808,0.328423514789451,0.6950922,
2020-02-01 07:00:00,496.0,19.0,7.1,12.0,10.0,13.0,38.0,28.6,9.9,48.0,10.0,120.0,300.0,22.0,7.0,10.0,21.0,12.0,68.0,940.0,910.0,17.0,2.0,0.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,20.384915,0.505709,38.0,47.61508484535182,9.615085,0.2699722615220691,0.7477732,
2020-02-01 20:00:00,496.0,19.0,7.1,5.0,2.0,6.0,41.0,26.2,7.7,44.0,2.0,200.0,0.0,22.0,8.0,6.0,19.0,12.0,63.0,1360.0,1180.0,57.0,1.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,18.984597,3.87184,41.0,44.01540253572364,3.015403,0.07728750196128335,0.9280114,
2020-02-01 21:00:00,496.0,19.0,7.1,5.0,1.0,6.0,39.0,25.6,7.2,43.0,0.0,220.0,0.0,22.0,8.0,5.0,19.0,13.0,58.0,1360.0,1180.0,54.0,1.0,1.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,14.922355,4.738276,39.0,43.07764542076404,4.077645,0.1070876351450142,0.9047633,
2020-02-02 01:00:00,496.0,19.0,7.1,8.0,5.0,8.0,42.0,26.8,8.2,45.0,4.0,240.0,0.0,22.0,8.0,8.0,19.0,12.0,65.0,1360.0,1180.0,47.0,4.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,20.06252,4.084367,42.0,44.937479651873446,2.93748,0.07952572908831404,0.9283923,
2020-02-02 02:00:00,496.0,19.0,7.1,10.0,0.0,9.0,39.0,25.6,7.2,43.0,0.0,280.0,0.0,22.0,8.0,10.0,19.0,12.0,61.0,1360.0,1180.0,47.0,4.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,17.922355,9.738276,39.0,43.07764542076404,4.077645,0.12327494741933216,0.9047633,
2020-02-02 03:00:00,496.0,19.0,7.1,10.0,3.0,24.0,43.0,28.6,7.9,48.0,3.0,180.0,100.0,22.0,8.0,11.0,22.0,12.0,70.0,1360.0,1180.0,48.0,4.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,8.147817,43.0,47.61508484535182,4.615085,0.12269239904613152,0.8968993,
2020-02-02 04:00:00,496.0,19.0,7.1,11.0,1.0,11.0,45.0,30.0,7.4,50.0,1.0,280.0,0.0,22.0,8.0,11.0,23.0,12.0,70.0,1360.0,1180.0,42.0,2.0,0.0,3043.320249795,827.0173497950001,49.61218254332624,1.0182989954336676,20.387817,9.981701,45.0,49.61218254332624,4.612183,0.1194489069563661,0.9050872,
2020-02-02 16:00:00,496.0,19.0,7.1,9.0,4.0,9.0,41.0,27.4,7.9,46.0,3.0,240.0,0.0,22.0,8.0,9.0,20.0,12.0,61.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,15.155561,6.147817,41.0,45.84443855943209,4.844439,0.1314835885526022,0.8873183,
2020-02-02 18:00:00,496.0,19.0,7.1,9.0,0.0,2.0,44.0,28.6,7.2,48.0,0.0,40.0,260.0,22.0,8.0,0.0,22.0,12.0,73.0,1360.0,1180.0,14.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,0.0,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9236573,
2020-02-03 01:00:00,496.0,19.0,7.1,10.0,5.0,8.0,40.0,26.8,8.4,45.0,5.0,300.0,0.0,22.0,8.0,8.0,19.0,12.0,57.0,1360.0,1180.0,54.0,2.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,12.06252,3.389789,40.0,44.937479651873446,4.93748,0.1413233023445994,0.8775647,
2020-02-03 02:00:00,496.0,19.0,7.1,10.0,4.0,10.0,43.0,27.4,7.9,46.0,3.0,220.0,0.0,22.0,8.0,10.0,21.0,12.0,65.0,1360.0,1180.0,47.0,4.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,19.155561,7.147817,43.0,45.84443855943209,2.844439,0.07935509982347082,0.9338383,
2020-02-03 03:00:00,496.0,19.0,7.1,11.0,5.0,10.0,43.0,28.6,8.7,48.0,6.0,120.0,200.0,22.0,8.0,8.0,22.0,12.0,70.0,1360.0,1180.0,43.0,5.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,2.368439,43.0,47.61508484535182,4.615085,0.12604326931078713,0.8900739,
2020-02-03 04:00:00,496.0,19.0,7.1,12.0,9.0,11.0,39.0,28.0,9.5,47.0,9.0,120.0,260.0,22.0,7.0,9.0,21.0,12.0,67.0,1140.0,1110.0,40.0,6.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,20.263192,0.756171,39.0,46.73680772378418,7.736808,0.2227265113570765,0.7990073,
2020-02-03 05:00:00,496.0,19.0,7.1,12.0,8.0,9.0,42.0,28.0,9.2,47.0,8.0,140.0,160.0,22.0,7.0,10.0,21.0,12.0,66.0,1140.0,1110.0,42.0,3.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,19.263192,2.717677,42.0,46.73680772378418,4.736808,0.13636278951323216,0.8799425,
2020-02-03 20:00:00,496.0,19.0,7.1,5.0,4.0,6.0,41.0,26.2,7.9,44.0,3.0,220.0,0.0,22.0,8.0,6.0,19.0,12.0,64.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,3.147817,41.0,44.01540253572364,3.015403,0.07728750196128335,0.9267452,
2020-02-03 21:00:00,496.0,19.0,7.1,5.0,4.0,4.0,42.0,26.8,7.9,45.0,3.0,80.0,100.0,22.0,8.0,4.0,20.0,12.0,62.0,1360.0,1180.0,54.0,3.0,1.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,17.06252,1.147817,42.0,44.937479651873446,2.93748,0.07355196235729923,0.9302018,
2020-02-03 22:00:00,496.0,19.0,7.1,6.0,2.0,6.0,41.0,26.8,7.7,45.0,2.0,240.0,0.0,22.0,8.0,6.0,20.0,13.0,66.0,1360.0,1180.0,8.0,0.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,21.06252,3.87184,41.0,44.937479651873446,3.93748,0.1011231347073218,0.9080228,
