Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,DefrostN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-02-04 01:00:00,496.0,19.0,7.1,7.0,1.0,7.0,43.0,27.4,7.2,46.0,0.0,180.0,0.0,22.0,8.0,8.0,20.0,12.0,63.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,17.155561,7.738276,43.0,45.84443855943209,2.844439,0.07322641555619348,0.9375983,
2020-02-04 16:00:00,496.0,19.0,7.1,6.0,3.0,7.0,42.0,27.4,7.7,46.0,2.0,260.0,0.0,22.0,8.0,7.0,20.0,14.0,60.0,1360.0,1180.0,56.0,1.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,14.155561,4.87184,42.0,45.84443855943209,3.844439,0.09648621335862526,0.9120593,
2020-02-04 17:00:00,496.0,19.0,7.1,6.0,1.0,6.0,41.0,26.8,7.2,45.0,0.0,200.0,0.0,22.0,8.0,7.0,20.0,12.0,66.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,6.738276,41.0,44.937479651873446,3.93748,0.1011231347073218,0.9118654,
2020-02-04 18:00:00,496.0,19.0,7.1,6.0,5.0,7.0,43.0,28.0,8.2,47.0,4.0,260.0,0.0,22.0,8.0,7.0,20.0,12.0,66.0,1360.0,1180.0,29.0,1.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,19.263192,3.084367,43.0,46.73680772378418,3.736808,0.09173050636017964,0.9127346,
2020-02-05 01:00:00,496.0,19.0,7.1,8.0,3.0,7.0,42.0,27.4,7.7,46.0,2.0,180.0,0.0,22.0,8.0,7.0,20.0,12.0,58.0,1360.0,1180.0,54.0,2.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,12.155561,4.87184,42.0,45.84443855943209,3.844439,0.10158530939658604,0.9120593,
2020-02-05 02:00:00,496.0,19.0,7.1,9.0,7.0,20.0,43.0,28.0,8.9,47.0,7.0,200.0,60.0,22.0,7.0,11.0,21.0,12.0,71.0,1140.0,1110.0,50.0,2.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,24.263192,4.700641,43.0,46.73680772378418,3.736808,0.09902289635497762,0.9075904,
2020-02-05 04:00:00,496.0,19.0,7.1,11.0,0.0,14.0,40.0,27.4,7.4,46.0,1.0,180.0,0.0,22.0,8.0,13.0,21.0,12.0,65.0,1360.0,1180.0,9.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,19.155561,11.981701,40.0,45.84443855943209,5.844439,0.16772946391520951,0.8696199,
2020-02-06 01:00:00,496.0,19.0,7.1,6.0,4.0,5.0,40.0,28.0,7.7,47.0,2.0,360.0,0.0,22.0,8.0,6.0,20.0,15.0,57.0,1360.0,1180.0,60.0,0.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,10.263192,3.87184,40.0,46.73680772378418,6.736808,0.16537397936723242,0.8489798,
2020-02-06 03:00:00,496.0,19.0,7.1,7.0,3.0,7.0,42.0,26.8,7.7,45.0,2.0,220.0,0.0,22.0,8.0,7.0,20.0,12.0,64.0,1360.0,1180.0,48.0,3.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,19.06252,4.87184,42.0,44.937479651873446,2.93748,0.07742949787269118,0.9313822,
2020-02-06 05:00:00,496.0,19.0,7.1,7.0,2.0,7.0,44.0,28.0,7.4,47.0,1.0,200.0,0.0,22.0,8.0,7.0,22.0,12.0,76.0,1360.0,1180.0,41.0,3.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,29.263192,5.981701,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9401379,
2020-02-06 17:00:00,496.0,19.0,7.1,5.0,1.0,5.0,41.0,26.8,7.4,45.0,1.0,260.0,0.0,22.0,8.0,6.0,20.0,12.0,64.0,1360.0,1180.0,58.0,2.0,1.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,19.06252,4.981701,41.0,44.937479651873446,3.93748,0.09859109874539354,0.9103472,
2020-02-06 18:00:00,496.0,19.0,7.1,5.0,-4.0,5.0,44.0,28.0,6.0,47.0,-5.0,140.0,0.0,22.0,8.0,6.0,21.0,12.0,66.0,1360.0,1180.0,31.0,0.0,0.0,2847.1872497950003,689.724249795,46.73680772378418,-4.595461408315032,19.263192,10.595461,44.0,46.73680772378418,2.736808,0.06557300735869168,0.9466845,
2020-02-07 01:00:00,496.0,19.0,7.1,6.0,2.0,8.0,28.0,25.6,5.5,43.0,-7.0,0.0,0.0,22.0,8.0,9.0,19.0,12.0,54.0,1360.0,1180.0,56.0,2.0,1.0,2611.827649795,640.690999795,43.07764542076404,-6.80612020230825,10.922355,15.80612,28.0,43.07764542076404,15.077645,0.406650552614549,0.6977444,
2020-02-07 05:00:00,496.0,19.0,7.1,8.0,1.0,7.0,41.0,26.8,7.4,45.0,1.0,220.0,0.0,22.0,8.0,8.0,20.0,12.0,61.0,1360.0,1180.0,33.0,0.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,16.06252,6.981701,41.0,44.937479651873446,3.93748,0.10659850203938571,0.9103472,
2020-02-09 16:00:00,496.0,19.0,7.1,6.0,3.0,7.0,41.0,26.2,7.7,44.0,2.0,240.0,0.0,22.0,8.0,7.0,19.0,12.0,59.0,1360.0,1180.0,59.0,1.0,1.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,14.984597,4.87184,41.0,44.01540253572364,3.015403,0.07932055953284675,0.9280114,
2020-02-10 12:00:00,496.0,19.0,7.1,11.0,7.0,11.0,45.0,29.2,8.9,49.0,7.0,280.0,0.0,22.0,7.0,11.0,22.0,12.0,66.0,1140.0,1110.0,57.0,1.0,0.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,17.520261,4.700641,45.0,48.47973917390766,3.479739,0.09284320213259371,0.9175034,
2020-02-10 13:00:00,496.0,19.0,7.1,10.0,-1.0,10.0,43.0,28.0,6.7,47.0,-2.0,280.0,0.0,22.0,8.0,11.0,21.0,12.0,61.0,1360.0,1180.0,48.0,4.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,14.263192,12.692385,43.0,46.73680772378418,3.736808,0.1017183645377198,0.9228398,
2020-02-10 14:00:00,496.0,19.0,7.1,10.0,2.0,10.0,44.0,28.0,7.4,47.0,1.0,220.0,0.0,22.0,8.0,11.0,21.0,12.0,72.0,1360.0,1180.0,31.0,3.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,9.981701,44.0,46.73680772378418,2.736808,0.07449770868980903,0.9401379,
2020-02-12 16:00:00,496.0,19.0,7.1,10.0,8.0,10.0,37.0,27.4,9.2,46.0,8.0,60.0,260.0,22.0,7.0,8.0,20.0,12.0,64.0,1140.0,1110.0,48.0,3.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,18.155561,0.717677,37.0,45.84443855943209,8.844439,0.24674508390849595,0.7706444,
2020-02-12 18:00:00,496.0,19.0,7.1,11.0,1.0,12.0,41.0,27.4,7.4,46.0,1.0,340.0,0.0,22.0,8.0,11.0,21.0,12.0,67.0,1360.0,1180.0,29.0,3.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,21.155561,9.981701,41.0,45.84443855943209,4.844439,0.13903047947629082,0.8919283,
2020-02-15 14:00:00,496.0,19.0,7.1,3.0,0.0,3.0,39.0,25.6,7.2,43.0,0.0,220.0,0.0,22.0,8.0,3.0,19.0,12.0,61.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,17.922355,2.738276,39.0,43.07764542076404,4.077645,0.10174362683211403,0.9047633,
2020-02-15 15:00:00,496.0,19.0,7.1,2.0,1.0,3.0,39.0,26.2,7.2,44.0,0.0,260.0,0.0,22.0,8.0,3.0,19.0,12.0,65.0,1360.0,1180.0,57.0,1.0,1.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,20.984597,2.738276,39.0,44.01540253572364,5.015403,0.1193705807230015,0.8853719,
2020-02-15 17:00:00,496.0,19.0,7.1,0.0,-1.0,1.0,38.0,25.0,6.7,42.0,-2.0,180.0,0.0,22.0,8.0,1.0,19.0,12.0,63.0,1360.0,1180.0,54.0,2.0,0.0,2552.987749795,758.3707997950002,42.123610354308255,-1.6923850735155952,20.87639,2.692385,38.0,42.123610354308255,4.12361,0.09789308098986943,0.905888,
2020-02-15 18:00:00,496.0,19.0,7.1,1.0,0.0,2.0,39.0,25.6,7.0,43.0,-1.0,200.0,0.0,22.0,8.0,2.0,19.0,12.0,67.0,1360.0,1180.0,34.0,2.0,0.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,23.922355,2.508861,39.0,43.07764542076404,4.077645,0.09690763252612529,0.9064471,
2020-02-16 16:00:00,496.0,19.0,7.1,2.0,-1.0,3.0,40.0,26.2,7.0,44.0,-1.0,200.0,0.0,22.0,8.0,3.0,19.0,13.0,60.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,15.984597,3.508861,40.0,44.01540253572364,4.015403,0.09556978530875432,0.9098154,
2020-02-16 17:00:00,496.0,19.0,7.1,2.0,0.0,3.0,39.0,25.6,7.2,43.0,0.0,220.0,0.0,22.0,8.0,3.0,19.0,12.0,64.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,20.922355,2.738276,39.0,43.07764542076404,4.077645,0.09926676561502283,0.9047633,
2020-02-16 18:00:00,496.0,19.0,7.1,1.0,0.0,3.0,38.0,25.0,7.2,42.0,0.0,240.0,0.0,22.0,8.0,3.0,19.0,12.0,63.0,1360.0,1180.0,60.0,0.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,20.87639,2.738276,38.0,42.123610354308255,4.12361,0.10027354029649287,0.9014949,
2020-02-16 19:00:00,496.0,19.0,7.1,1.0,0.0,3.0,39.0,25.6,7.2,43.0,0.0,200.0,0.0,22.0,8.0,2.0,19.0,12.0,66.0,1360.0,1180.0,48.0,1.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,22.922355,1.738276,39.0,43.07764542076404,4.077645,0.09690763252612529,0.9047633,
2020-02-16 20:00:00,496.0,19.0,7.1,1.0,-1.0,2.0,42.0,27.4,7.0,46.0,-1.0,180.0,0.0,22.0,8.0,2.0,21.0,12.0,69.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,23.155561,2.508861,42.0,45.84443855943209,3.844439,0.08572833384690469,0.9170622,
2020-02-16 21:00:00,496.0,19.0,7.1,1.0,0.0,3.0,38.0,25.6,7.2,43.0,0.0,280.0,0.0,22.0,8.0,1.0,19.0,12.0,66.0,1360.0,1180.0,20.0,1.0,1.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,22.922355,0.738276,38.0,43.07764542076404,5.077645,0.1206732208807087,0.8814075,
2020-02-19 13:00:00,496.0,19.0,7.1,9.0,5.0,9.0,39.0,26.8,8.2,45.0,4.0,380.0,0.0,22.0,8.0,9.0,20.0,12.0,57.0,1360.0,1180.0,60.0,0.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,12.06252,5.084367,39.0,44.937479651873446,5.93748,0.16521692832987733,0.8552605,
2020-02-19 14:00:00,496.0,19.0,7.1,9.0,5.0,9.0,43.0,27.4,8.4,46.0,5.0,240.0,0.0,22.0,8.0,9.0,20.0,12.0,62.0,1360.0,1180.0,57.0,1.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,16.155561,4.389789,43.0,45.84443855943209,2.844439,0.07720131208979517,0.9310175,
2020-02-19 15:00:00,496.0,19.0,7.1,9.0,5.0,9.0,44.0,29.2,8.2,49.0,4.0,260.0,0.0,22.0,8.0,9.0,22.0,12.0,63.0,1360.0,1180.0,58.0,1.0,1.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,14.520261,5.084367,44.0,48.47973917390766,4.479739,0.11346931600198312,0.8994765,
2020-02-19 16:00:00,496.0,19.0,7.1,9.0,6.0,9.0,45.0,30.0,8.4,50.0,5.0,220.0,0.0,22.0,8.0,9.0,23.0,12.0,68.0,1360.0,1180.0,51.0,1.0,0.0,3043.320249795,925.083849795,49.61218254332624,4.610211269363276,18.387817,4.389789,45.0,49.61218254332624,4.612183,0.11356648944142785,0.8975115,
2020-02-19 17:00:00,496.0,19.0,7.1,8.0,6.0,9.0,43.0,27.4,8.4,46.0,5.0,220.0,0.0,22.0,8.0,9.0,20.0,12.0,62.0,1360.0,1180.0,47.0,2.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,16.155561,4.389789,43.0,45.84443855943209,2.844439,0.07516134756585181,0.9310175,
2020-02-19 18:00:00,496.0,19.0,7.1,7.0,-6.0,7.0,41.0,26.2,5.5,44.0,-7.0,140.0,0.0,22.0,8.0,7.0,20.0,12.0,74.0,1360.0,1180.0,35.0,1.0,1.0,2670.667549795,640.690999795,44.01540253572364,-6.80612020230825,29.984597,13.80612,41.0,44.01540253572364,3.015403,0.08146346637970041,0.9406668,
2020-03-04 02:00:00,496.0,19.0,37.5,8.0,14.0,26.0,34.0,28.6,7.4,48.0,1.0,2220.0,300.0,22.0,8.0,1.0,25.0,73.0,72.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,24.384915,0.0,34.0,47.61508484535182,13.615085,0.34368435794471125,0.7078106,
2020-03-04 03:00:00,496.0,19.0,50.0,9.0,15.0,23.0,35.0,29.2,7.2,49.0,0.0,2140.0,300.0,22.0,8.0,0.0,26.0,93.0,76.0,1360.0,1180.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,27.520261,0.0,35.0,48.47973917390766,13.479739,0.3414343478973342,0.7204419,
2020-03-04 04:00:00,496.0,19.0,37.5,10.0,12.0,26.0,37.0,28.6,7.7,48.0,2.0,1440.0,280.0,22.0,8.0,3.0,25.0,67.0,71.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,23.384915,0.87184,37.0,47.61508484535182,10.615085,0.28220287269435024,0.7666344,
2020-03-04 05:00:00,496.0,19.0,50.0,11.0,16.0,26.0,33.0,28.6,7.4,48.0,1.0,3000.0,300.0,22.0,8.0,2.0,25.0,89.0,74.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,26.384915,0.981701,33.0,47.61508484535182,14.615085,0.39915474897104725,0.6863499,
2020-03-04 06:00:00,496.0,19.0,50.0,11.0,16.0,27.0,35.0,29.2,7.4,49.0,1.0,2340.0,300.0,22.0,8.0,2.0,26.0,86.0,73.0,1360.0,1180.0,60.0,0.0,0.0,2964.867049795,827.0173497950001,48.47973917390766,1.0182989954336676,24.520261,0.981701,35.0,48.47973917390766,13.479739,0.35965402367005306,0.7159855,
2020-03-04 07:00:00,496.0,19.0,50.0,10.0,13.0,24.0,39.0,29.2,7.2,49.0,0.0,1440.0,280.0,22.0,8.0,2.0,26.0,85.0,74.0,1360.0,1180.0,60.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,25.520261,1.738276,39.0,48.47973917390766,9.479739,0.24635663347811934,0.8033984,
2020-03-04 08:00:00,496.0,19.0,50.0,10.0,16.0,23.0,35.0,29.2,7.2,49.0,0.0,2080.0,300.0,22.0,8.0,1.0,26.0,89.0,75.0,1360.0,1180.0,59.0,1.0,1.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,26.520261,0.738276,35.0,48.47973917390766,13.479739,0.35030744203017733,0.7204419,
2020-03-04 10:00:00,496.0,19.0,37.5,9.0,9.0,23.0,39.0,28.6,7.4,48.0,1.0,1220.0,280.0,22.0,8.0,1.0,25.0,66.0,71.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,0.0,39.0,47.61508484535182,8.615085,0.2231015426873267,0.8151142,
2020-03-04 11:00:00,496.0,19.0,37.5,8.0,12.0,28.0,36.0,28.6,7.4,48.0,1.0,1400.0,280.0,22.0,8.0,1.0,25.0,69.0,72.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,24.384915,0.0,36.0,47.61508484535182,11.615085,0.29319853902478366,0.7507321,
2020-03-04 12:00:00,496.0,19.0,37.5,7.0,10.0,24.0,36.0,28.6,7.2,48.0,0.0,1320.0,280.0,22.0,8.0,0.0,26.0,72.0,73.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,0.0,36.0,47.61508484535182,11.615085,0.28597958232085996,0.7547147,
2020-03-04 13:00:00,496.0,19.0,37.5,6.0,9.0,26.0,38.0,28.6,7.2,48.0,0.0,1260.0,280.0,22.0,8.0,0.0,25.0,71.0,74.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,0.0,38.0,47.61508484535182,9.615085,0.23104806912520218,0.7969503,
2020-03-04 14:00:00,496.0,19.0,37.5,6.0,11.0,26.0,35.0,28.6,7.2,48.0,0.0,1720.0,300.0,22.0,8.0,0.0,26.0,75.0,74.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,0.0,35.0,47.61508484535182,12.615085,0.3031373129931042,0.7335968,
2020-03-04 15:00:00,496.0,19.0,37.5,6.0,11.0,26.0,34.0,28.6,7.0,48.0,-1.0,1820.0,300.0,22.0,8.0,0.0,26.0,76.0,74.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,26.384915,0.508861,34.0,47.61508484535182,13.615085,0.32716706094907155,0.717083,
2020-03-04 16:00:00,496.0,19.0,37.5,6.0,11.0,26.0,34.0,28.6,7.0,48.0,-1.0,1600.0,300.0,22.0,8.0,0.0,26.0,76.0,75.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,27.384915,0.508861,34.0,47.61508484535182,13.615085,0.32716706094907155,0.717083,
2020-03-04 17:00:00,496.0,19.0,37.5,6.0,9.0,26.0,37.0,28.6,7.0,48.0,-1.0,1300.0,280.0,22.0,8.0,-1.0,26.0,75.0,75.0,1360.0,1180.0,58.0,2.0,1.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,27.384915,0.0,37.0,47.61508484535182,10.615085,0.2550778170811695,0.779422,
2020-03-04 18:00:00,496.0,19.0,37.5,5.0,10.0,22.0,34.0,28.6,7.0,48.0,-1.0,1660.0,300.0,22.0,8.0,-1.0,26.0,76.0,75.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,27.384915,0.0,34.0,47.61508484535182,13.615085,0.31948980154347967,0.717083,
2020-03-04 19:00:00,496.0,19.0,37.5,5.0,10.0,24.0,34.0,28.6,6.7,48.0,-2.0,1520.0,280.0,22.0,8.0,-1.0,26.0,77.0,75.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,27.384915,0.692385,34.0,47.61508484535182,13.615085,0.31948980154347967,0.7238738,
2020-03-04 20:00:00,496.0,19.0,37.5,5.0,8.0,22.0,36.0,28.6,6.5,48.0,-3.0,1240.0,280.0,22.0,8.0,-2.0,26.0,79.0,76.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,28.384915,0.500826,36.0,47.61508484535182,11.615085,0.2725580634686194,0.7682356,
2020-03-04 21:00:00,496.0,19.0,37.5,4.0,9.0,26.0,37.0,28.6,6.7,48.0,-2.0,1220.0,280.0,22.0,8.0,-2.0,26.0,76.0,76.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,28.384915,0.0,37.0,47.61508484535182,10.615085,0.2433810466639796,0.7847165,
2020-03-04 22:00:00,496.0,19.0,37.5,4.0,8.0,24.0,38.0,28.6,6.5,48.0,-3.0,1160.0,280.0,22.0,8.0,-3.0,26.0,79.0,77.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,29.384915,0.0,38.0,47.61508484535182,9.615085,0.22045319948574416,0.8081431,
2020-03-04 23:00:00,496.0,19.0,37.5,4.0,10.0,25.0,35.0,28.6,6.7,48.0,-2.0,1340.0,280.0,22.0,8.0,-2.0,26.0,76.0,76.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,28.384915,0.0,35.0,47.61508484535182,12.615085,0.28923674102045055,0.7441547,
2020-03-05 00:00:00,496.0,19.0,44.6,6.0,12.0,26.0,34.0,28.6,6.7,48.0,-2.0,2020.0,300.0,22.0,8.0,-1.0,26.0,86.0,77.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,29.384915,0.692385,34.0,47.61508484535182,13.615085,0.32716706094907155,0.7238738,
2020-03-05 01:00:00,496.0,19.0,37.5,7.0,10.0,28.0,37.0,28.6,7.2,48.0,0.0,1300.0,280.0,22.0,8.0,0.0,25.0,70.0,73.0,1360.0,1180.0,30.0,2.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,0.0,37.0,47.61508484535182,10.615085,0.26135818847648773,0.7758325,
2020-03-05 03:00:00,496.0,19.0,44.6,9.0,17.0,7.0,41.0,27.4,7.4,46.0,1.0,1920.0,0.0,22.0,8.0,2.0,22.0,79.0,71.0,1360.0,1180.0,60.0,0.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,25.155561,0.981701,41.0,45.84443855943209,4.844439,0.1314835885526022,0.8919283,
2020-03-05 04:00:00,496.0,19.0,37.5,11.0,14.0,24.0,35.0,28.6,7.9,48.0,3.0,2060.0,300.0,22.0,8.0,4.0,25.0,68.0,71.0,1360.0,1180.0,26.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,1.147817,35.0,47.61508484535182,12.615085,0.3445324530389952,0.7181799,
2020-03-06 01:00:00,496.0,19.0,12.5,9.0,-1.0,6.0,26.0,25.6,5.2,43.0,-8.0,1660.0,0.0,22.0,8.0,6.0,19.0,42.0,50.0,1360.0,1180.0,60.0,0.0,0.0,2611.827649795,611.2710497950001,43.07764542076404,-8.194839855873624,6.922355,14.19484,26.0,43.07764542076404,17.077645,0.5011392303998305,0.6669238,
2020-03-06 02:00:00,496.0,19.0,12.5,10.0,8.0,10.0,38.0,25.0,8.9,42.0,7.0,340.0,0.0,22.0,7.0,9.0,17.0,15.0,58.0,1140.0,1110.0,60.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,15.87639,2.700641,38.0,42.123610354308255,4.12361,0.1283669536057289,0.8848933,
2020-03-06 03:00:00,496.0,19.0,12.5,11.0,8.0,10.0,37.0,25.0,8.9,42.0,7.0,440.0,0.0,22.0,7.0,9.0,17.0,19.0,58.0,1140.0,1110.0,60.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,15.87639,2.700641,37.0,42.123610354308255,5.12361,0.16462132579329022,0.8569793,
2020-03-06 04:00:00,496.0,19.0,19.6,11.0,10.0,11.0,42.0,28.0,8.9,47.0,7.0,700.0,0.0,22.0,7.0,7.0,20.0,28.0,62.0,1140.0,1110.0,60.0,0.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,15.263192,0.700641,42.0,46.73680772378418,4.736808,0.13254703768203327,0.8828609,
2020-03-06 05:00:00,496.0,19.0,19.6,12.0,10.0,10.0,41.0,28.6,8.9,48.0,7.0,580.0,0.0,22.0,7.0,7.0,20.0,29.0,64.0,1140.0,1110.0,57.0,2.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,16.384915,0.700641,41.0,47.61508484535182,6.615085,0.18573829119666818,0.8398894,
2020-03-06 06:00:00,496.0,19.0,7.1,13.0,10.0,12.0,40.0,28.6,9.5,48.0,9.0,340.0,0.0,22.0,7.0,10.0,21.0,17.0,67.0,940.0,910.0,60.0,0.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,19.384915,1.756171,40.0,47.61508484535182,7.615085,0.21999324959108307,0.8065826,
2020-03-06 07:00:00,496.0,19.0,7.1,13.0,11.0,13.0,45.0,28.0,9.9,47.0,10.0,340.0,0.0,22.0,7.0,10.0,20.0,12.0,62.0,940.0,910.0,60.0,0.0,0.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,15.263192,0.505709,45.0,46.73680772378418,1.736808,0.05148110082672594,0.9533649,
2020-03-06 08:00:00,496.0,19.0,7.1,12.0,10.0,13.0,45.0,28.0,9.5,47.0,9.0,360.0,0.0,22.0,7.0,10.0,21.0,13.0,62.0,940.0,910.0,60.0,0.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,15.263192,1.756171,45.0,46.73680772378418,1.736808,0.04999906766938785,0.9548799,
2020-03-06 09:00:00,496.0,19.0,7.1,11.0,10.0,12.0,45.0,28.0,9.5,47.0,9.0,360.0,0.0,22.0,7.0,9.0,20.0,13.0,63.0,940.0,910.0,2.0,0.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,16.263192,0.756171,45.0,46.73680772378418,1.736808,0.048599976064568555,0.9548799,
2020-03-07 06:00:00,496.0,19.0,12.5,14.0,11.0,13.0,42.0,26.8,9.9,45.0,10.0,420.0,0.0,22.0,7.0,10.0,18.0,17.0,61.0,940.0,910.0,60.0,0.0,0.0,2729.507449795,1072.183599795,44.937479651873446,9.494291351226025,16.06252,0.505709,42.0,44.937479651873446,2.93748,0.0949489109343824,0.9171215,
2020-03-07 07:00:00,496.0,19.0,12.5,16.0,13.0,15.0,39.0,25.0,10.7,42.0,12.0,340.0,0.0,22.0,7.0,13.0,17.0,12.0,58.0,940.0,910.0,60.0,0.0,0.0,2552.987749795,1150.636799795,42.123610354308255,11.895448307885943,15.87639,1.104552,39.0,42.123610354308255,3.12361,0.1195703793478477,0.8966656,
2020-03-07 08:00:00,496.0,19.0,12.5,16.0,13.0,15.0,38.0,24.4,10.7,41.0,12.0,320.0,0.0,22.0,6.0,13.0,16.0,12.0,56.0,870.0,670.0,60.0,0.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,14.84734,1.104552,38.0,41.15266006868552,3.15266,0.12534101726779143,0.8922433,
2020-03-07 09:00:00,496.0,19.0,12.5,16.0,13.0,15.0,38.0,24.4,10.7,41.0,12.0,340.0,0.0,22.0,6.0,13.0,16.0,12.0,56.0,870.0,670.0,27.0,2.0,1.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,14.84734,1.104552,38.0,41.15266006868552,3.15266,0.12534101726779143,0.8922433,
2020-03-09 00:00:00,496.0,19.0,7.1,13.0,7.0,12.0,37.0,26.2,8.7,44.0,6.0,520.0,0.0,22.0,7.0,13.0,19.0,12.0,56.0,1140.0,1110.0,40.0,2.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,11.984597,7.368439,37.0,44.01540253572364,7.015403,0.2261909382578426,0.8172303,
2020-03-09 01:00:00,496.0,19.0,12.5,13.0,9.0,13.0,35.0,24.4,9.2,41.0,8.0,360.0,0.0,22.0,7.0,13.0,17.0,15.0,57.0,940.0,910.0,60.0,0.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,15.84734,5.717677,35.0,41.15266006868552,6.15266,0.2185463108988292,0.8183467,
2020-03-09 02:00:00,496.0,19.0,12.5,14.0,12.0,14.0,40.0,26.2,9.9,44.0,10.0,500.0,0.0,22.0,7.0,11.0,18.0,18.0,57.0,940.0,910.0,60.0,0.0,0.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,12.984597,1.505709,40.0,44.01540253572364,4.015403,0.1337780826101186,0.8836827,
2020-03-09 03:00:00,496.0,19.0,12.5,14.0,12.0,14.0,42.0,27.4,9.9,46.0,10.0,480.0,0.0,22.0,7.0,11.0,19.0,19.0,61.0,940.0,910.0,60.0,0.0,0.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,15.155561,1.505709,42.0,45.84443855943209,3.844439,0.12072560151516017,0.8942387,
2020-03-09 04:00:00,496.0,19.0,12.5,13.0,11.0,14.0,41.0,26.2,9.9,44.0,10.0,400.0,0.0,22.0,7.0,12.0,18.0,17.0,59.0,940.0,910.0,54.0,0.0,0.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,14.984597,2.505709,41.0,44.01540253572364,3.015403,0.09722275880594648,0.9126505,
2020-03-09 05:00:00,496.0,19.0,12.5,14.0,12.0,14.0,45.0,28.0,10.3,47.0,11.0,400.0,0.0,22.0,7.0,11.0,20.0,17.0,62.0,940.0,910.0,59.0,1.0,1.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,15.263192,0.289197,45.0,46.73680772378418,1.736808,0.053053676297770525,0.9517902,
2020-03-09 06:00:00,496.0,19.0,12.5,14.0,11.0,14.0,39.0,26.2,9.9,44.0,10.0,300.0,0.0,22.0,7.0,14.0,18.0,13.0,63.0,940.0,910.0,60.0,0.0,0.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,18.984597,4.505709,39.0,44.01540253572364,5.015403,0.16709431079695777,0.8547149,
2020-03-09 07:00:00,496.0,19.0,12.5,14.0,12.0,14.0,38.0,25.0,10.3,42.0,11.0,320.0,0.0,22.0,7.0,13.0,16.0,12.0,57.0,940.0,910.0,60.0,0.0,0.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,14.87639,2.289197,38.0,42.123610354308255,4.12361,0.14662448910540765,0.8687284,
2020-03-09 08:00:00,496.0,19.0,12.5,14.0,12.0,14.0,38.0,25.0,10.3,42.0,11.0,320.0,0.0,22.0,7.0,13.0,16.0,12.0,57.0,940.0,910.0,60.0,0.0,0.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,14.87639,2.289197,38.0,42.123610354308255,4.12361,0.14662448910540765,0.8687284,
2020-03-09 09:00:00,496.0,19.0,12.5,14.0,12.0,14.0,38.0,24.4,10.3,41.0,11.0,320.0,0.0,22.0,7.0,12.0,16.0,12.0,56.0,940.0,910.0,15.0,0.0,0.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,14.84734,1.289197,38.0,41.15266006868552,3.15266,0.11610869771230567,0.8964367,
2020-03-10 00:00:00,496.0,19.0,7.1,9.0,5.0,9.0,40.0,26.2,8.2,44.0,4.0,240.0,0.0,22.0,8.0,9.0,19.0,12.0,58.0,1360.0,1180.0,42.0,1.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,13.984597,5.084367,40.0,44.01540253572364,4.015403,0.11467533454465874,0.8998647,
2020-03-10 01:00:00,496.0,19.0,7.1,9.0,7.0,9.0,40.0,26.2,8.9,44.0,7.0,260.0,0.0,22.0,7.0,10.0,19.0,12.0,66.0,1140.0,1110.0,60.0,0.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,21.984597,3.700641,40.0,44.01540253572364,4.015403,0.11467533454465874,0.893536,
2020-03-10 02:00:00,496.0,19.0,19.6,10.0,7.0,9.0,41.0,26.2,8.7,44.0,6.0,260.0,0.0,22.0,8.0,9.0,18.0,14.0,62.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,17.984597,3.368439,41.0,44.01540253572364,3.015403,0.0886481645140952,0.9214408,
2020-03-10 03:00:00,496.0,19.0,19.6,10.0,7.0,9.0,37.0,25.0,8.4,42.0,5.0,460.0,0.0,22.0,7.0,6.0,17.0,24.0,57.0,1140.0,1110.0,58.0,2.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,14.87639,1.389789,37.0,42.123610354308255,5.12361,0.15949670486875545,0.8634192,
2020-03-10 04:00:00,496.0,19.0,19.6,11.0,6.0,11.0,32.0,23.8,8.4,40.0,5.0,420.0,0.0,22.0,8.0,10.0,17.0,19.0,59.0,1360.0,1180.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,18.835886,5.389789,32.0,40.164114470573566,8.164114,0.27993697556761227,0.7703736,
2020-03-10 05:00:00,496.0,19.0,19.6,11.0,9.0,9.0,43.0,27.4,8.4,46.0,5.0,720.0,0.0,22.0,7.0,6.0,20.0,28.0,62.0,1140.0,1110.0,60.0,0.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,16.155561,1.389789,43.0,45.84443855943209,2.844439,0.08163251059845344,0.9310175,
2020-03-10 06:00:00,496.0,19.0,19.6,12.0,9.0,11.0,43.0,28.0,9.2,47.0,8.0,400.0,0.0,22.0,7.0,8.0,20.0,19.0,64.0,1140.0,1110.0,60.0,0.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,17.263192,0.717677,43.0,46.73680772378418,3.736808,0.10757488223195073,0.9052881,
2020-03-10 07:00:00,496.0,19.0,19.6,12.0,9.0,11.0,38.0,27.4,8.9,46.0,7.0,460.0,0.0,22.0,7.0,8.0,20.0,22.0,68.0,940.0,910.0,60.0,0.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,22.155561,1.700641,38.0,45.84443855943209,7.844439,0.23177926223313983,0.801633,
2020-03-10 08:00:00,496.0,19.0,19.6,12.0,9.0,11.0,38.0,24.4,8.9,41.0,7.0,420.0,0.0,22.0,7.0,8.0,17.0,19.0,55.0,940.0,910.0,60.0,0.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,13.84734,1.700641,38.0,41.15266006868552,3.15266,0.10814313316768119,0.9095449,
2020-03-10 09:00:00,496.0,19.0,19.6,11.0,8.0,10.0,37.0,23.8,8.9,40.0,7.0,380.0,0.0,22.0,7.0,8.0,16.0,18.0,58.0,940.0,910.0,30.0,2.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,17.835886,1.700641,37.0,40.164114470573566,3.164114,0.10849340216355871,0.9065661,
2020-03-11 00:00:00,496.0,19.0,7.1,10.0,4.0,9.0,41.0,26.2,7.9,44.0,3.0,220.0,0.0,22.0,8.0,9.0,19.0,12.0,58.0,1360.0,1180.0,60.0,0.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,13.984597,6.147817,41.0,44.01540253572364,3.015403,0.0886481645140952,0.9267452,
2020-03-11 01:00:00,496.0,19.0,7.1,11.0,10.0,23.0,35.0,25.6,9.5,43.0,9.0,140.0,140.0,22.0,7.0,10.0,18.0,12.0,65.0,940.0,910.0,60.0,0.0,0.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,21.922355,1.756171,35.0,43.07764542076404,8.077645,0.25181539648702816,0.7681091,
2020-03-11 02:00:00,496.0,19.0,7.1,13.0,11.0,13.0,45.0,28.6,9.9,48.0,10.0,320.0,0.0,22.0,7.0,10.0,20.0,12.0,63.0,940.0,910.0,60.0,0.0,0.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,15.384915,0.505709,45.0,47.61508484535182,2.615085,0.07554755424357017,0.9314,
2020-03-11 03:00:00,496.0,19.0,7.1,14.0,12.0,14.0,45.0,28.6,10.3,48.0,11.0,320.0,0.0,22.0,7.0,11.0,20.0,12.0,62.0,940.0,910.0,60.0,0.0,0.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,14.384915,0.289197,45.0,47.61508484535182,2.615085,0.07779498436582424,0.9291387,
2020-03-11 04:00:00,496.0,19.0,19.6,14.0,11.0,13.0,38.0,26.8,9.5,45.0,9.0,620.0,0.0,22.0,7.0,9.0,19.0,25.0,63.0,940.0,910.0,60.0,0.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,18.06252,0.756171,38.0,44.937479651873446,6.93748,0.2242419252655539,0.8109351,
2020-03-11 05:00:00,496.0,19.0,19.6,15.0,10.0,13.0,39.0,28.6,9.5,48.0,9.0,420.0,0.0,22.0,7.0,12.0,20.0,21.0,69.0,940.0,910.0,60.0,0.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,21.384915,3.756171,39.0,47.61508484535182,8.615085,0.2641441848411377,0.7811834,
2020-03-11 06:00:00,496.0,19.0,19.6,16.0,11.0,15.0,44.0,28.0,9.9,47.0,10.0,360.0,0.0,22.0,7.0,14.0,20.0,17.0,65.0,940.0,910.0,57.0,2.0,1.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,18.263192,4.505709,44.0,46.73680772378418,2.736808,0.08904008589942977,0.9265139,
2020-03-11 07:00:00,496.0,19.0,19.6,16.0,12.0,15.0,40.0,27.4,9.5,46.0,9.0,520.0,0.0,22.0,7.0,10.0,19.0,25.0,61.0,940.0,910.0,60.0,0.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,15.155561,1.756171,40.0,45.84443855943209,5.844439,0.1958300870147518,0.8445653,
2020-03-11 08:00:00,496.0,19.0,7.1,17.0,13.0,27.0,40.0,26.8,11.1,45.0,13.0,180.0,180.0,22.0,1.0,13.0,18.0,12.0,65.0,380.0,0.0,60.0,0.0,0.0,2729.507449795,1189.863399795,44.937479651873446,13.050117260841603,20.06252,0.0,40.0,44.937479651873446,4.93748,0.1767331935996202,0.8451587,
2020-03-11 09:00:00,496.0,19.0,7.1,17.0,10.0,15.0,46.0,28.6,9.5,48.0,9.0,280.0,0.0,22.0,7.0,16.0,21.0,13.0,64.0,1140.0,1110.0,12.0,0.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,16.384915,7.756171,46.0,47.61508484535182,1.615085,0.05275454920861383,0.9589781,
2020-03-12 00:00:00,496.0,19.0,7.1,12.0,5.0,11.0,42.0,26.8,8.2,45.0,4.0,260.0,0.0,22.0,7.0,11.0,19.0,12.0,57.0,1140.0,1110.0,57.0,1.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,12.06252,7.084367,42.0,44.937479651873446,2.93748,0.08918350860621843,0.9283923,
2020-03-12 01:00:00,496.0,19.0,7.1,14.0,8.0,13.0,42.0,26.2,9.2,44.0,8.0,300.0,0.0,22.0,7.0,13.0,19.0,12.0,56.0,1140.0,1110.0,60.0,0.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,11.984597,5.717677,42.0,44.01540253572364,2.015403,0.06714562623644024,0.9451339,
2020-03-12 02:00:00,496.0,19.0,7.1,15.0,13.0,15.0,45.0,28.6,10.7,48.0,12.0,340.0,0.0,22.0,7.0,12.0,20.0,12.0,62.0,940.0,910.0,60.0,0.0,0.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,14.384915,0.104552,45.0,47.61508484535182,2.615085,0.08018022986601835,0.9267886,
2020-03-12 03:00:00,496.0,19.0,7.1,15.0,13.0,15.0,47.0,29.2,10.7,49.0,12.0,360.0,0.0,22.0,7.0,12.0,21.0,12.0,63.0,940.0,910.0,60.0,0.0,0.0,2964.867049795,1150.636799795,48.47973917390766,11.895448307885943,14.520261,0.104552,47.0,48.47973917390766,1.479739,0.04419804444454067,0.9595526,
2020-03-12 04:00:00,496.0,19.0,19.6,14.0,11.0,12.0,43.0,28.0,9.2,47.0,8.0,580.0,0.0,22.0,7.0,9.0,20.0,24.0,62.0,940.0,910.0,60.0,0.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,15.263192,1.717677,43.0,46.73680772378418,3.736808,0.11414698804871885,0.9052881,
2020-03-12 05:00:00,496.0,19.0,7.1,15.0,10.0,12.0,44.0,27.4,9.9,46.0,10.0,220.0,140.0,22.0,1.0,12.0,19.0,12.0,67.0,380.0,0.0,57.0,2.0,1.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,21.155561,2.505709,44.0,45.84443855943209,1.844439,0.059798105789673345,0.9492591,
2020-03-12 06:00:00,496.0,19.0,12.5,15.0,11.0,14.0,44.0,29.2,9.9,49.0,10.0,320.0,0.0,22.0,7.0,13.0,21.0,15.0,65.0,940.0,910.0,57.0,1.0,0.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,16.520261,3.505709,44.0,48.47973917390766,4.479739,0.13380447729088857,0.885092,
2020-03-12 07:00:00,496.0,19.0,19.6,14.0,10.0,13.0,38.0,28.0,9.5,47.0,9.0,380.0,0.0,22.0,7.0,12.0,20.0,19.0,68.0,940.0,910.0,60.0,0.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,21.263192,3.756171,38.0,46.73680772378418,8.736808,0.26688026742608967,0.7730285,
2020-03-12 08:00:00,496.0,19.0,19.6,13.0,11.0,12.0,44.0,28.0,9.2,47.0,8.0,660.0,0.0,22.0,7.0,8.0,20.0,25.0,65.0,940.0,910.0,60.0,0.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,18.263192,0.717677,44.0,46.73680772378418,2.736808,0.08112231668174615,0.9306338,
2020-03-12 09:00:00,496.0,19.0,19.6,13.0,8.0,13.0,41.0,26.8,9.2,45.0,8.0,240.0,0.0,22.0,7.0,12.0,19.0,12.0,58.0,940.0,910.0,60.0,0.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,13.06252,4.717677,41.0,44.937479651873446,3.93748,0.12328712355888823,0.8954332,
2020-03-12 10:00:00,496.0,19.0,12.5,12.0,-1.0,11.0,38.0,25.0,7.0,42.0,-1.0,300.0,0.0,22.0,8.0,12.0,19.0,12.0,61.0,1360.0,1180.0,53.0,0.0,0.0,2552.987749795,787.790749795,42.123610354308255,-0.5088612562674939,18.87639,12.508861,38.0,42.123610354308255,4.12361,0.13688963412747918,0.9032754,
2020-03-12 11:00:00,496.0,19.0,12.5,12.0,8.0,12.0,38.0,24.4,9.2,41.0,8.0,240.0,0.0,22.0,7.0,12.0,17.0,12.0,58.0,1140.0,1110.0,29.0,0.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,16.84734,4.717677,38.0,41.15266006868552,3.15266,0.10814313316768119,0.9069197,
2020-03-13 00:00:00,496.0,19.0,7.1,12.0,10.0,12.0,44.0,28.0,9.5,47.0,9.0,220.0,0.0,22.0,7.0,12.0,21.0,12.0,55.0,1140.0,1110.0,57.0,2.0,1.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,8.263192,3.756171,44.0,46.73680772378418,2.736808,0.07878697495066929,0.9289011,
2020-03-13 01:00:00,496.0,19.0,7.1,12.0,11.0,13.0,45.0,28.0,9.9,47.0,10.0,300.0,0.0,22.0,7.0,11.0,20.0,12.0,65.0,940.0,910.0,53.0,2.0,0.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,18.263192,1.505709,45.0,46.73680772378418,1.736808,0.04999906766938785,0.9533649,
2020-03-13 02:00:00,496.0,19.0,19.6,12.0,3.0,23.0,46.0,28.6,7.9,48.0,3.0,220.0,100.0,22.0,8.0,13.0,22.0,12.0,70.0,1360.0,1180.0,58.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,10.147817,46.0,47.61508484535182,1.615085,0.04534834065433337,0.9639191,
2020-03-13 03:00:00,496.0,19.0,19.6,13.0,8.0,13.0,36.0,25.0,8.9,42.0,7.0,340.0,0.0,22.0,7.0,12.0,17.0,16.0,59.0,940.0,910.0,60.0,0.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,16.87639,5.700641,36.0,42.123610354308255,6.12361,0.21026273616156022,0.8290652,
2020-03-13 04:00:00,496.0,19.0,19.6,13.0,8.0,13.0,44.0,27.4,9.2,46.0,8.0,240.0,0.0,22.0,7.0,13.0,20.0,12.0,61.0,1140.0,1110.0,60.0,0.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,15.155561,5.717677,44.0,45.84443855943209,1.844439,0.05615681317439734,0.9521697,
2020-03-13 05:00:00,496.0,19.0,19.6,12.0,11.0,13.0,42.0,26.8,9.9,45.0,10.0,340.0,0.0,22.0,7.0,11.0,18.0,13.0,61.0,940.0,910.0,60.0,0.0,0.0,2729.507449795,1072.183599795,44.937479651873446,9.494291351226025,16.06252,1.505709,42.0,44.937479651873446,2.93748,0.08918350860621843,0.9171215,
2020-03-13 06:00:00,496.0,19.0,19.6,12.0,10.0,12.0,41.0,26.8,9.5,45.0,9.0,320.0,0.0,22.0,7.0,10.0,18.0,14.0,60.0,940.0,910.0,60.0,0.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,15.06252,1.756171,41.0,44.937479651873446,3.93748,0.11954405867165493,0.8926932,
2020-03-13 07:00:00,496.0,19.0,19.6,11.0,9.0,11.0,39.0,25.0,9.2,42.0,8.0,260.0,0.0,22.0,7.0,11.0,17.0,13.0,55.0,940.0,910.0,60.0,0.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,12.87639,3.717677,39.0,42.123610354308255,3.12361,0.10036142865307456,0.9103474,
2020-03-13 08:00:00,496.0,19.0,19.6,11.0,9.0,11.0,37.0,26.8,8.9,45.0,7.0,420.0,0.0,22.0,7.0,10.0,19.0,22.0,65.0,1140.0,1110.0,59.0,1.0,1.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,20.06252,3.700641,37.0,44.937479651873446,7.93748,0.23388537043474378,0.7945687,
2020-03-13 09:00:00,496.0,19.0,7.1,12.0,10.0,12.0,44.0,27.4,9.5,46.0,9.0,360.0,0.0,22.0,7.0,9.0,20.0,12.0,63.0,940.0,910.0,13.0,0.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,17.155561,0.756171,44.0,45.84443855943209,1.844439,0.05449755051368622,0.9509466,
2020-03-16 00:00:00,496.0,19.0,7.1,11.0,5.0,10.0,38.0,26.2,8.2,44.0,4.0,420.0,0.0,22.0,8.0,11.0,19.0,12.0,55.0,1360.0,1180.0,36.0,1.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,10.984597,7.084367,38.0,44.01540253572364,6.015403,0.1821998987742511,0.8499891,
2020-03-16 01:00:00,496.0,19.0,44.6,11.0,5.0,8.0,28.0,23.2,7.4,39.0,1.0,840.0,0.0,22.0,8.0,7.0,18.0,46.0,59.0,1360.0,1180.0,60.0,0.0,0.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,19.842753,5.981701,28.0,39.15724672182836,11.157247,0.3962477975998471,0.7074579,
2020-03-16 02:00:00,496.0,19.0,57.1,11.0,18.0,35.0,38.0,28.6,7.7,48.0,2.0,2260.0,240.0,22.0,8.0,2.0,25.0,90.0,75.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,27.384915,0.0,38.0,47.61508484535182,9.615085,0.2625990091409172,0.7886187,
2020-03-16 03:00:00,496.0,19.0,57.1,12.0,16.0,26.0,36.0,28.6,7.9,48.0,3.0,1760.0,280.0,22.0,8.0,4.0,25.0,82.0,71.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,1.147817,36.0,47.61508484535182,11.615085,0.326128241739003,0.7405198,
2020-03-16 04:00:00,496.0,19.0,57.1,14.0,16.0,28.0,37.0,28.6,8.4,48.0,5.0,1820.0,280.0,22.0,8.0,6.0,25.0,74.0,71.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,1.389789,37.0,47.61508484535182,10.615085,0.3157833766844655,0.7531655,
2020-03-16 05:00:00,496.0,19.0,57.1,15.0,18.0,28.0,35.0,29.2,8.7,49.0,6.0,3000.0,300.0,22.0,8.0,6.0,25.0,74.0,70.0,1360.0,1180.0,60.0,0.0,0.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,21.520261,0.368439,35.0,48.47973917390766,13.479739,0.4026237758299323,0.6854069,
2020-03-16 06:00:00,496.0,19.0,57.1,14.0,17.0,28.0,35.0,28.6,8.7,48.0,6.0,2060.0,280.0,22.0,8.0,7.0,25.0,71.0,69.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,1.368439,35.0,47.61508484535182,12.615085,0.3752804747641258,0.699523,
2020-03-16 07:00:00,496.0,19.0,50.0,14.0,13.0,25.0,43.0,29.2,8.4,49.0,5.0,1240.0,240.0,22.0,7.0,6.0,24.0,63.0,70.0,1140.0,1110.0,58.0,2.0,1.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,21.520261,1.389789,43.0,48.47973917390766,5.479739,0.15892634721978294,0.8750901,
2020-03-16 08:00:00,496.0,19.0,50.0,14.0,15.0,11.0,34.0,28.6,8.7,48.0,6.0,1220.0,0.0,22.0,8.0,9.0,22.0,58.0,73.0,1360.0,1180.0,60.0,0.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,25.384915,3.368439,34.0,47.61508484535182,13.615085,0.40502902380395595,0.6757041,
2020-03-16 09:00:00,496.0,19.0,37.5,13.0,20.0,10.0,43.0,29.2,8.7,49.0,6.0,2400.0,0.0,22.0,8.0,6.0,23.0,63.0,72.0,1360.0,1180.0,10.0,0.0,0.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,23.520261,0.368439,43.0,48.47973917390766,5.479739,0.1544469922154863,0.8721127,
2020-03-17 00:00:00,496.0,19.0,7.1,14.0,9.0,13.0,40.0,26.8,9.2,45.0,8.0,460.0,0.0,22.0,7.0,13.0,19.0,12.0,58.0,1140.0,1110.0,21.0,2.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,13.06252,5.717677,40.0,44.937479651873446,4.93748,0.15959541809996816,0.8688764,
2020-03-17 02:00:00,496.0,19.0,7.1,19.0,-1.0,15.0,47.0,29.2,6.7,49.0,-2.0,160.0,0.0,22.0,1.0,12.0,23.0,12.0,69.0,380.0,0.0,23.0,2.0,0.0,2964.867049795,758.3707997950002,48.47973917390766,-1.6923850735155952,20.520261,13.692385,47.0,48.47973917390766,1.479739,0.05019511845985761,0.9705067,
2020-03-17 05:00:00,496.0,19.0,12.5,23.0,14.0,20.0,43.0,26.8,11.5,45.0,14.0,320.0,0.0,22.0,2.0,14.0,18.0,12.0,58.0,470.0,0.0,61.0,0.0,0.0,2729.507449795,1229.089999795,44.937479651873446,14.176527939007542,13.06252,0.0,43.0,44.937479651873446,1.93748,0.08831825855777105,0.937015,
2020-03-17 06:00:00,496.0,19.0,12.5,23.0,15.0,20.0,43.0,26.8,11.5,45.0,14.0,340.0,0.0,22.0,2.0,14.0,18.0,12.0,60.0,470.0,0.0,33.0,1.0,0.0,2729.507449795,1229.089999795,44.937479651873446,14.176527939007542,15.06252,0.0,43.0,44.937479651873446,1.93748,0.08831825855777105,0.937015,
2020-03-18 00:00:00,496.0,19.0,7.1,17.0,11.0,14.0,42.0,27.4,9.9,46.0,10.0,300.0,0.0,22.0,7.0,15.0,20.0,12.0,54.0,940.0,910.0,50.0,3.0,0.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,8.155561,5.505709,42.0,45.84443855943209,3.844439,0.13328181070603204,0.8942387,
2020-03-18 01:00:00,496.0,19.0,7.1,20.0,10.0,27.0,48.0,30.0,9.5,50.0,9.0,260.0,20.0,22.0,1.0,12.0,22.0,12.0,68.0,380.0,0.0,39.0,4.0,0.0,3043.320249795,1032.956999795,49.61218254332624,8.243829250455633,18.387817,3.756171,48.0,49.61218254332624,1.612183,0.05444323455865434,0.9610286,
2020-03-18 02:00:00,496.0,19.0,7.1,21.0,15.0,19.0,39.0,28.0,11.1,47.0,13.0,600.0,0.0,22.0,6.0,19.0,20.0,12.0,60.0,870.0,670.0,28.0,4.0,0.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,13.263192,5.949883,39.0,46.73680772378418,7.736808,0.30061257336317493,0.7703304,
2020-03-18 04:00:00,496.0,19.0,7.1,24.0,13.0,14.0,44.0,28.0,11.5,47.0,14.0,200.0,120.0,22.0,1.0,17.0,19.0,12.0,72.0,380.0,0.0,33.0,2.0,1.0,2847.1872497950003,1229.089999795,46.73680772378418,14.176527939007542,25.263192,2.823472,44.0,46.73680772378418,2.736808,0.12036905238623805,0.9159464,
2020-03-20 02:00:00,496.0,19.0,12.5,15.0,11.0,14.0,37.0,26.2,9.9,44.0,10.0,460.0,0.0,22.0,7.0,14.0,18.0,12.0,54.0,940.0,910.0,60.0,0.0,0.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,9.984597,4.505709,37.0,44.01540253572364,7.015403,0.24178203253815508,0.7967794,
2020-03-20 03:00:00,496.0,19.0,12.5,16.0,8.0,14.0,37.0,25.6,9.2,43.0,8.0,240.0,0.0,22.0,7.0,15.0,18.0,12.0,63.0,1140.0,1110.0,60.0,0.0,0.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,19.922355,7.717677,37.0,43.07764542076404,6.077645,0.22445249228869285,0.8302112,
2020-03-20 04:00:00,496.0,19.0,19.6,18.0,7.0,8.0,42.0,26.2,9.2,44.0,8.0,180.0,120.0,22.0,1.0,10.0,18.0,12.0,73.0,380.0,0.0,60.0,0.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,28.984597,2.717677,42.0,44.01540253572364,2.015403,0.0774696066006476,0.9451339,
2020-03-20 05:00:00,496.0,19.0,19.6,18.0,14.0,17.0,40.0,25.6,11.5,43.0,14.0,300.0,0.0,22.0,6.0,17.0,17.0,12.0,61.0,870.0,670.0,60.0,0.0,0.0,2611.827649795,1229.089999795,43.07764542076404,14.176527939007542,17.922355,2.823472,40.0,43.07764542076404,3.077645,0.12272463974834497,0.8935112,
2020-03-20 06:00:00,496.0,19.0,19.6,19.0,14.0,18.0,40.0,25.6,11.1,43.0,13.0,360.0,0.0,22.0,4.0,14.0,17.0,12.0,58.0,380.0,380.0,60.0,0.0,0.0,2611.827649795,1189.863399795,43.07764542076404,13.050117260841603,14.922355,0.949883,40.0,43.07764542076404,3.077645,0.12782167633990926,0.8975059,
2020-03-20 07:00:00,496.0,19.0,12.5,19.0,14.0,18.0,41.0,26.2,11.1,44.0,13.0,420.0,0.0,22.0,4.0,14.0,17.0,12.0,61.0,380.0,380.0,23.0,4.0,0.0,2670.667549795,1189.863399795,44.01540253572364,13.050117260841603,16.984597,0.949883,41.0,44.01540253572364,3.015403,0.12054185399150809,0.9026199,
2020-03-20 08:00:00,496.0,19.0,7.1,19.0,9.0,21.0,42.0,28.0,9.5,47.0,9.0,240.0,0.0,22.0,7.0,19.0,21.0,12.0,66.0,1140.0,1110.0,27.0,3.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,19.263192,10.756171,42.0,46.73680772378418,4.736808,0.17077697070157824,0.8769436,
2020-03-21 02:00:00,496.0,19.0,7.1,22.0,8.0,-3.0,48.0,29.2,5.7,49.0,-6.0,0.0,140.0,22.0,1.0,-4.0,24.0,12.0,75.0,380.0,0.0,48.0,1.0,0.0,2964.867049795,660.3042997950001,48.47973917390766,-5.906966194072766,26.520261,1.906966,48.0,48.47973917390766,0.479739,0.018117210175269415,0.9911791,
2020-03-21 03:00:00,496.0,19.0,19.6,23.0,11.0,15.0,34.0,26.2,10.3,44.0,11.0,260.0,0.0,22.0,7.0,20.0,18.0,12.0,66.0,940.0,910.0,60.0,0.0,0.0,2670.667549795,1111.4101997950002,44.01540253572364,10.710802812920974,21.984597,9.289197,34.0,44.01540253572364,10.015403,0.47657440693677067,0.6992787,
2020-03-21 09:00:00,496.0,19.0,7.1,22.0,-1.0,25.0,47.0,29.2,7.2,49.0,0.0,160.0,40.0,22.0,1.0,17.0,22.0,12.0,73.0,380.0,0.0,6.0,0.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,24.520261,16.738276,47.0,48.47973917390766,1.479739,0.055881932608236956,0.9693115,
2020-03-23 00:00:00,496.0,19.0,7.1,14.0,7.0,12.0,34.0,26.2,8.7,44.0,6.0,660.0,0.0,22.0,8.0,13.0,18.0,12.0,54.0,1360.0,1180.0,22.0,1.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,9.984597,7.368439,34.0,44.01540253572364,10.015403,0.33367545173115365,0.7390724,
2020-03-23 05:00:00,496.0,19.0,7.1,18.0,8.0,20.0,42.0,27.4,8.9,46.0,7.0,240.0,0.0,22.0,7.0,18.0,20.0,12.0,64.0,1140.0,1110.0,50.0,3.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,18.155561,11.700641,42.0,45.84443855943209,3.844439,0.13806846892582525,0.9027834,
2020-03-23 07:00:00,496.0,19.0,7.1,18.0,4.0,30.0,47.0,30.0,7.2,50.0,0.0,0.0,140.0,22.0,1.0,20.0,24.0,12.0,70.0,380.0,0.0,51.0,3.0,0.0,3043.320249795,807.4040497950001,49.61218254332624,0.2617237001121566,20.387817,19.738276,47.0,49.61218254332624,2.612183,0.08263216234500288,0.9470687,
2020-03-23 08:00:00,496.0,19.0,7.1,17.0,11.0,35.0,45.0,28.0,10.3,47.0,11.0,240.0,40.0,22.0,1.0,11.0,20.0,12.0,65.0,380.0,0.0,26.0,2.0,0.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,18.263192,0.289197,45.0,46.73680772378418,1.736808,0.05840600027187387,0.9517902,
2020-03-24 02:00:00,496.0,19.0,7.1,17.0,13.0,17.0,43.0,28.6,10.7,48.0,12.0,500.0,0.0,22.0,7.0,16.0,20.0,12.0,62.0,940.0,910.0,50.0,3.0,0.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,14.384915,4.104552,43.0,47.61508484535182,4.615085,0.15074545843372675,0.870797,
2020-03-24 03:00:00,496.0,19.0,7.1,19.0,10.0,11.0,47.0,30.0,9.9,50.0,10.0,140.0,100.0,22.0,1.0,13.0,22.0,12.0,72.0,380.0,0.0,48.0,4.0,1.0,3043.320249795,1072.183599795,49.61218254332624,9.494291351226025,22.387817,3.505709,47.0,49.61218254332624,2.612183,0.0853314851465722,0.9348873,
2020-03-24 04:00:00,496.0,19.0,7.1,19.0,8.0,9.0,45.0,30.0,9.2,50.0,8.0,140.0,120.0,22.0,1.0,13.0,22.0,12.0,72.0,380.0,0.0,28.0,4.0,0.0,3043.320249795,1003.5370497949999,49.61218254332624,7.2823232153630215,22.387817,5.717677,45.0,49.61218254332624,4.612183,0.1506649515588199,0.8910419,
2020-03-24 05:00:00,496.0,19.0,7.1,19.0,6.0,19.0,44.0,28.6,8.4,48.0,5.0,280.0,0.0,22.0,7.0,19.0,21.0,12.0,67.0,1140.0,1110.0,54.0,2.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,14.389789,44.0,47.61508484535182,3.615085,0.12633493905530838,0.9159378,
2020-03-24 06:00:00,496.0,19.0,7.1,20.0,15.0,37.0,48.0,31.6,11.9,52.0,15.0,220.0,120.0,22.0,1.0,16.0,23.0,12.0,68.0,380.0,0.0,52.0,2.0,0.0,3200.2266497950004,1268.316599795,51.810629927179434,15.27624789732863,16.18937,0.723752,48.0,51.810629927179434,3.81063,0.11979108897633449,0.8956974,
2020-03-24 07:00:00,496.0,19.0,7.1,19.0,5.0,5.0,47.0,29.2,8.2,49.0,4.0,120.0,60.0,22.0,1.0,12.0,22.0,12.0,67.0,380.0,0.0,23.0,1.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,18.520261,8.084367,47.0,48.47973917390766,1.479739,0.05019511845985761,0.9667953,
2020-03-24 08:00:00,496.0,19.0,7.1,18.0,11.0,12.0,43.0,28.0,10.3,47.0,11.0,180.0,100.0,22.0,1.0,14.0,20.0,12.0,66.0,380.0,0.0,57.0,1.0,0.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,19.263192,3.289197,43.0,46.73680772378418,3.736808,0.13003559880129656,0.8962747,
