Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-05-17 17:00:00,153.0,4.0,21.1,0.0,28.0,33.0,29.0,18.0,21.5,8.4,36.0,5.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,63.0,0.0,0.0,7.0,2.0,2209.754999795,925.083849795,306.15,36.19792020308063,4.610211269363276,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,33.0,1.2509950870864357,0.5705826454881137,17.0313058320108,0.033502,26.80208,20.389789,3.19792,0.39008918369299084,,0.033502
2018-05-17 18:00:00,153.0,4.0,21.1,0.0,29.0,29.0,27.0,23.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,47.0,0.0,0.0,39.0,2.0,1768.455749795,1032.956999795,302.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.254040523936295,11.682620710532177,0.0,19.544824,19.756171,-1.544824,0.0,,0.0
2018-05-17 19:00:00,153.0,4.0,21.1,0.0,28.0,35.0,35.0,16.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,14.0,70.0,470.0,0.0,26.0,1.0,2552.987749795,1003.5370497949999,308.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3530217943994236,17.08938651952733,0.079173,27.87639,11.717677,7.12361,0.5043759931982986,,0.079173
2018-05-17 20:00:00,153.0,4.0,21.1,0.0,28.0,27.0,29.0,25.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,45.0,0.0,0.0,25.0,2.0,1690.002549795,1003.5370497949999,300.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-11.924723750118412,11.463277882415646,0.0,19.267314,18.717677,-1.267314,0.0,,0.0
2018-05-17 21:00:00,153.0,4.0,21.1,0.0,28.0,27.0,28.0,24.0,16.2,9.5,26.0,9.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,50.0,0.0,0.0,39.0,2.0,1690.002549795,1032.956999795,300.15,25.732686308573705,8.243829250455633,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-11.323922981242374,10.867802828887736,0.0,24.267314,18.756171,-1.267314,0.0,,0.0
2018-05-17 22:00:00,153.0,4.0,35.1,0.0,29.0,40.0,38.0,27.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,1.0,12.0,18.0,20.0,72.0,380.0,0.0,29.0,3.0,2552.987749795,954.503799795,313.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.46832976992725234,17.89771409349086,0.026167,29.87639,6.368439,2.12361,0.16181598985852666,,0.026167
2018-05-17 23:00:00,153.0,4.0,21.1,0.0,33.0,32.0,29.0,20.0,19.7,9.2,33.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,60.0,0.0,0.0,33.0,3.0,2033.235299795,1003.5370497949999,305.15,32.874385646879205,7.2823232153630215,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,32.0,1.2461540677770662,0.12967208419706788,14.478581109593897,0.008956,27.125614,20.717677,0.874386,0.0,,0.008956
2018-05-18 00:00:00,153.0,4.0,35.1,0.0,34.0,36.0,32.0,20.0,20.9,9.5,35.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,62.0,0.0,0.0,36.0,4.0,2150.915099795,1032.956999795,309.15,35.11309738715238,8.243829250455633,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,36.0,1.8148236367760497,-15.04742328765171,14.724635260584298,0.0,26.886903,21.756171,-0.886903,-0.796788322600371,,0.0
2018-05-18 01:00:00,153.0,4.0,42.2,0.0,33.0,37.0,37.0,21.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,4.0,18.0,16.0,16.0,71.0,380.0,380.0,60.0,0.0,2376.468049795,974.1170997950001,310.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4171284643365335,16.92756237575774,0.024642,31.842753,11.700641,2.157247,0.35035903179780625,,0.024642
2018-05-18 02:00:00,153.0,4.0,45.8,0.0,35.0,44.0,44.0,24.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,2.0,20.0,19.0,21.0,84.0,470.0,0.0,36.0,2.0,2729.507449795,974.1170997950001,317.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,44.0,1.3143757906977362,0.2306554959736893,18.018988358107777,0.012801,39.06252,13.700641,0.93748,0.09433780322994303,,0.012801
2018-05-18 03:00:00,153.0,4.0,66.7,0.0,34.0,37.0,38.0,25.0,24.4,8.4,41.0,5.0,3000.0,20.0,18.0,4.0,17.0,17.0,19.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,925.083849795,310.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8748641290927749,18.219727270007656,0.048017,32.84734,12.389789,4.15266,0.5805756124466789,,0.048017
2018-05-18 04:00:00,153.0,4.0,49.1,0.0,36.0,46.0,46.0,29.0,26.2,8.7,44.0,6.0,3000.0,40.0,18.0,2.0,18.0,19.0,14.0,81.0,470.0,0.0,60.0,0.0,2670.667549795,954.503799795,319.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,46.0,1.800061488986924,-19.100084290319405,18.206434855571885,0.0,36.984597,12.368439,-1.984597,-0.24759792052300575,,0.0
2018-05-18 05:00:00,153.0,4.0,21.1,0.0,37.0,45.0,45.0,21.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,3.0,22.0,20.0,19.0,81.0,570.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,318.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,45.0,1.3202826330794888,0.2153181189990014,18.12791965585354,0.011878,35.155561,15.700641,0.844439,0.09547683488619566,,0.011878
2018-05-18 06:00:00,153.0,4.0,49.1,0.0,35.0,40.0,40.0,24.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,3.0,21.0,17.0,16.0,77.0,570.0,0.0,60.0,0.0,2552.987749795,1032.956999795,313.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.43379986908794216,16.618566422849764,0.026103,34.87639,12.756171,2.12361,0.2981086688319038,,0.026103
2018-05-18 07:00:00,153.0,4.0,49.1,0.0,35.0,46.0,39.0,14.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,1.0,17.0,20.0,19.0,80.0,380.0,0.0,40.0,1.0,2847.1872497950003,974.1170997950001,319.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,46.0,1.3262412950286937,0.19471214899456432,18.217397245353997,0.010688,33.263192,10.700641,0.736808,0.062777547126966,,0.010688
2018-05-18 08:00:00,153.0,4.0,21.1,0.0,32.0,40.0,38.0,25.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,20.0,72.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,28.922355,12.717677,3.077645,0.2778248339878467,,0.038101
2018-05-18 09:00:00,153.0,4.0,35.1,0.0,30.0,40.0,39.0,23.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,76.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,32.922355,12.717677,3.077645,0.23533632400779628,,0.038101
2018-05-18 10:00:00,153.0,4.0,49.1,0.0,29.0,36.0,37.0,23.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,2.0,18.0,19.0,24.0,79.0,470.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,309.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,36.0,1.2651425326171553,2.040049111146184,17.67796821445699,0.115401,33.155561,10.717677,9.844439,0.5844325986447069,,0.115401
2018-05-18 11:00:00,153.0,4.0,35.1,0.0,28.0,37.0,37.0,19.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,1.0,19.0,15.0,14.0,69.0,380.0,0.0,60.0,0.0,2376.468049795,974.1170997950001,310.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4171284643365335,16.92756237575774,0.024642,29.842753,12.700641,2.157247,0.19334940364628667,,0.024642
2018-05-18 12:00:00,153.0,4.0,42.2,0.0,27.0,39.0,38.0,19.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,1.0,16.0,17.0,17.0,72.0,380.0,0.0,60.0,0.0,2552.987749795,954.503799795,312.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6753524429476535,17.89771409349086,0.037734,29.87639,10.368439,3.12361,0.20653864565547864,,0.037734
2018-05-18 13:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,22.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,19.0,16.0,14.0,70.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,28.84734,12.700641,2.15266,0.14206482493781314,,0.025833
2018-05-18 14:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,26.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,14.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,11.717677,1.164114,0.08218755944245487,,0.013896
2018-05-18 15:00:00,153.0,4.0,35.1,0.0,28.0,40.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,80.0,18.0,0.0,19.0,16.0,15.0,71.0,0.0,0.0,39.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,30.835886,11.717677,0.164114,0.013491652055479355,,0.002
2018-05-18 16:00:00,153.0,4.0,21.1,0.0,23.0,30.0,28.0,15.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,1.0,19.0,17.0,18.0,67.0,380.0,0.0,39.0,1.0,2552.987749795,1032.956999795,303.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,30.0,1.231695849862356,2.010139369651011,16.618566422849764,0.120957,24.87639,10.756171,12.12361,0.633960312691099,,0.120957
2018-05-18 17:00:00,153.0,4.0,21.1,0.0,25.0,31.0,31.0,31.0,17.3,8.7,29.0,6.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,66.0,0.0,0.0,21.0,1.0,1797.8756997950002,954.503799795,304.15,28.086306441838985,5.631561393210063,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-14.704261928941357,13.54050931638288,0.0,37.913694,16.368439,-2.913694,-0.9440715155504346,,0.0
2018-05-18 18:00:00,153.0,4.0,21.1,0.0,24.0,22.0,24.0,22.0,14.6,9.5,22.0,9.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,40.0,0.0,0.0,40.0,2.0,1533.096149795,1032.956999795,295.15,22.09891319379352,8.243829250455633,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,22.0,1.1910490611598086,0.007760457793043136,8.997461381361322,0.000863,17.901087,17.756171,0.098913,0.0,,0.000863
2018-05-18 19:00:00,153.0,4.0,21.1,0.0,22.0,33.0,31.0,15.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,1.0,20.0,15.0,14.0,67.0,380.0,0.0,25.0,1.0,2376.468049795,1032.956999795,306.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,1.0256036915311728,15.927623597460828,0.064392,27.842753,11.756171,6.157247,0.3588715077557534,,0.064392
2018-05-18 20:00:00,153.0,4.0,21.1,0.0,24.0,23.0,25.0,21.0,14.6,9.5,22.0,9.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,41.0,0.0,0.0,35.0,2.0,1533.096149795,1032.956999795,296.15,22.09891319379352,8.243829250455633,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-9.303513126960036,8.997461381361322,0.0,18.901087,17.756171,-0.901087,0.0,,0.0
2018-05-18 21:00:00,153.0,4.0,21.1,0.0,23.0,35.0,33.0,16.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,14.0,67.0,380.0,0.0,29.0,1.0,2494.1478497949997,1003.5370497949999,308.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1478102150873217,16.8895781627185,0.06796,25.84734,11.717677,6.15266,0.3389398565675631,,0.06796
2018-05-18 22:00:00,153.0,4.0,21.1,0.0,25.0,24.0,26.0,24.0,15.0,9.5,23.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,46.0,0.0,0.0,31.0,2.0,1572.322749795,1032.956999795,297.15,23.03263699001485,8.243829250455633,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-9.830562840010522,9.497470013040179,0.0,22.967363,19.756171,-0.967363,0.0,,0.0
2018-05-18 23:00:00,153.0,4.0,21.1,0.0,22.0,35.0,31.0,14.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,18.0,16.0,13.0,67.0,380.0,0.0,40.0,1.0,2494.1478497949997,1032.956999795,308.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1119712138350653,16.41095061264665,0.067758,25.84734,9.756171,6.15266,0.32124310554958163,,0.067758
2018-05-19 00:00:00,153.0,4.0,7.1,0.0,27.0,37.0,35.0,9.0,23.8,7.0,40.0,-1.0,3000.0,20.0,18.0,0.0,20.0,17.0,12.0,75.0,0.0,0.0,23.0,1.0,2435.3079497950002,787.790749795,310.15,40.164114470573566,-0.5088612562674939,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7542932742503896,20.60958964495395,0.036599,34.835886,20.508861,3.164114,0.24035904633562022,,0.036599
2018-05-19 01:00:00,153.0,4.0,7.1,0.0,25.0,24.0,22.0,21.0,15.0,7.2,23.0,0.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,46.0,0.0,0.0,37.0,2.0,1572.322749795,807.4040497950001,297.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-14.968467274039877,14.603334023207118,0.0,22.967363,22.738276,-0.967363,0.0,,0.0
2018-05-19 02:00:00,153.0,4.0,7.1,0.0,23.0,37.0,26.0,4.0,23.2,7.4,39.0,1.0,3000.0,20.0,18.0,0.0,16.0,17.0,12.0,79.0,0.0,0.0,28.0,1.0,2376.468049795,827.0173497950001,310.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4864466408888478,19.64333458974271,0.024764,39.842753,14.981701,2.157247,0.13351575532269183,,0.024764
2018-05-19 03:00:00,153.0,4.0,7.1,0.0,25.0,23.0,22.0,20.0,15.0,7.2,23.0,0.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,48.0,0.0,0.0,32.0,2.0,1572.322749795,807.4040497950001,296.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.00423244656061859,14.603334023207118,0.00029,24.967363,21.738276,0.032637,0.0,,0.00029
2018-05-19 04:00:00,153.0,4.0,7.1,0.0,22.0,33.0,3.0,4.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,0.0,14.0,18.0,12.0,77.0,0.0,0.0,33.0,1.0,2435.3079497950002,856.4372997950001,306.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.4802416788945225,19.27530996344487,0.076795,36.835886,11.87184,7.164114,0.39441030894217766,,0.076795
2018-05-19 05:00:00,153.0,4.0,7.1,0.0,26.0,24.0,22.0,20.0,15.0,7.2,23.0,0.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,55.0,0.0,0.0,21.0,1.0,1572.322749795,807.4040497950001,297.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-14.968467274039877,14.603334023207118,0.0,31.967363,22.738276,-0.967363,0.0,,0.0
2018-05-21 01:00:00,153.0,4.0,7.1,0.0,20.0,25.0,21.0,8.0,16.2,6.2,26.0,-4.0,3000.0,20.0,18.0,0.0,19.0,11.0,12.0,38.0,0.0,0.0,9.0,1.0,1690.002549795,709.3375497950001,298.15,25.732686308573705,-3.744489872362294,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,25.0,1.207417115905721,0.12229310183325304,18.292347980787966,0.006685,12.267314,22.74449,0.732686,0.127808493359249,,0.006685
2018-05-21 02:00:00,153.0,4.0,14.0,0.0,22.0,30.0,26.0,22.0,18.5,7.7,31.0,2.0,3000.0,20.0,18.0,0.0,22.0,13.0,12.0,52.0,0.0,0.0,18.0,0.0,1915.555499795,856.4372997950001,303.15,30.535742932427354,2.128160033334666,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,30.0,1.2351164596252273,0.08802249940966457,16.58516987413564,0.005307,21.464257,19.87184,0.535743,0.06276465964839548,,0.005307
2018-05-21 04:00:00,153.0,4.0,7.1,0.0,22.0,23.0,21.0,12.0,15.4,6.2,24.0,-4.0,3000.0,20.0,18.0,1.0,21.0,11.0,12.0,50.0,380.0,0.0,40.0,1.0,1611.5493497950004,709.3375497950001,296.15,23.949028528735255,-3.744489872362294,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,23.0,1.1963747169336563,0.1472769673892146,17.56112344817496,0.008387,26.050971,24.74449,0.949029,0.48692411937953256,,0.008387
2018-05-21 05:00:00,153.0,4.0,24.7,0.0,25.0,39.0,38.0,22.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,69.0,380.0,0.0,37.0,1.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,27.84734,11.756171,2.15266,0.13326968999819858,,0.025782
2018-05-21 06:00:00,153.0,4.0,10.7,0.0,26.0,27.0,29.0,23.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,62.0,0.0,0.0,23.0,2.0,1650.775949795,1003.5370497949999,300.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-11.849371814914496,11.033553822149775,0.0,37.151182,17.717677,-2.151182,0.0,,0.0
2018-05-21 07:00:00,153.0,4.0,14.2,0.0,23.0,25.0,29.0,16.0,20.3,7.9,34.0,3.0,3000.0,20.0,18.0,0.0,16.0,15.0,12.0,67.0,0.0,0.0,40.0,1.0,2092.075199795,876.050599795,298.15,34.00562152346981,2.852183332954155,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,25.0,1.2054908351251639,1.3902696717526262,17.34041918678678,0.080175,32.994378,13.147817,9.005622,0.8182747317627855,,0.080175
2018-05-21 08:00:00,153.0,4.0,14.2,0.0,24.0,37.0,34.0,10.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,1.0,16.0,17.0,12.0,73.0,380.0,0.0,23.0,1.0,2494.1478497949997,954.503799795,310.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8489388837034991,17.711309964550722,0.047932,31.84734,10.368439,4.15266,0.24210005814673827,,0.047932
2018-05-21 09:00:00,153.0,4.0,7.1,0.0,23.0,22.0,23.0,20.0,14.2,7.2,21.0,0.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,43.0,0.0,0.0,37.0,2.0,1493.869549795,807.4040497950001,295.15,21.147074865923457,0.2617237001121566,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-14.006291094750768,13.692597147001287,0.0,21.852925,24.738276,-0.852925,0.0,,0.0
2018-05-21 10:00:00,153.0,4.0,7.1,0.0,24.0,37.0,32.0,6.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,1.0,17.0,17.0,12.0,77.0,380.0,0.0,28.0,1.0,2435.3079497950002,856.4372997950001,310.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7034096547408673,19.27530996344487,0.036493,36.835886,14.87184,3.164114,0.19574929426293064,,0.036493
2018-05-21 11:00:00,153.0,4.0,7.1,0.0,23.0,22.0,22.0,20.0,14.2,7.4,21.0,1.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,48.0,0.0,0.0,32.0,2.0,1493.869549795,827.0173497950001,295.15,21.147074865923457,1.0182989954336676,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-13.509063878231114,13.197963769740817,0.0,26.852925,20.981701,-0.852925,0.0,,0.0
2018-05-21 12:00:00,153.0,4.0,7.1,0.0,22.0,35.0,11.0,1.0,23.2,7.2,39.0,0.0,3000.0,20.0,18.0,0.0,14.0,17.0,12.0,78.0,0.0,0.0,39.0,1.0,2376.468049795,807.4040497950001,308.15,39.15724672182836,0.2617237001121566,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.9231178923131899,20.032401556746436,0.046081,38.842753,13.738276,4.157247,0.24230268803624128,,0.046081
2018-05-21 13:00:00,153.0,4.0,10.7,0.0,29.0,34.0,29.0,38.0,18.5,8.2,31.0,4.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,67.0,0.0,0.0,21.0,2.0,1915.555499795,905.4705497949999,307.15,30.535742932427354,3.9156327252940173,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,34.0,1.8373379746008958,-16.985640871485984,15.543781634652143,0.0,36.464257,16.084367,-3.464257,-2.2557531777303956,,0.0
2018-05-21 15:00:00,153.0,4.0,7.1,0.0,22.0,35.0,1.0,2.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,15.0,18.0,12.0,78.0,380.0,0.0,25.0,1.0,2494.1478497949997,807.4040497950001,308.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.4094947658186456,20.384358458815615,0.069146,36.84734,14.738276,6.15266,0.32124310554958163,,0.069146
2018-05-21 16:00:00,153.0,4.0,7.1,0.0,23.0,21.0,21.0,20.0,14.2,7.2,21.0,0.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,45.0,0.0,0.0,34.0,2.0,1493.869549795,807.4040497950001,294.15,21.147074865923457,0.2617237001121566,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,21.0,1.185551349045057,0.017352805642098994,13.692597147001287,0.001267,23.852925,21.738276,0.147075,0.0,,0.001267
2018-05-21 17:00:00,153.0,4.0,7.1,0.0,22.0,35.0,20.0,3.0,23.2,7.4,39.0,1.0,3000.0,20.0,18.0,0.0,15.0,17.0,12.0,78.0,0.0,0.0,30.0,1.0,2376.468049795,827.0173497950001,308.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.9041481203218508,19.64333458974271,0.046028,38.842753,13.981701,4.157247,0.24230268803624128,,0.046028
2018-05-21 18:00:00,153.0,4.0,7.1,0.0,24.0,22.0,21.0,21.0,14.6,7.2,22.0,0.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,51.0,0.0,0.0,30.0,2.0,1533.096149795,807.4040497950001,295.15,22.09891319379352,0.2617237001121566,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,22.0,1.1910490611598086,0.012247381253209129,14.159190116635443,0.000865,28.901087,22.738276,0.098913,0.0,,0.000865
2018-05-21 19:00:00,153.0,4.0,7.1,0.0,22.0,35.0,-1.0,0.0,23.8,6.7,40.0,-2.0,3000.0,20.0,18.0,0.0,11.0,18.0,12.0,79.0,0.0,0.0,34.0,1.0,2435.3079497950002,758.3707997950002,308.15,40.164114470573566,-1.6923850735155952,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.2259335662801525,21.208428868650337,0.057804,38.835886,12.692385,5.164114,0.28430309709653206,,0.057804
2018-05-21 20:00:00,153.0,4.0,7.1,0.0,24.0,24.0,22.0,20.0,14.6,7.2,22.0,0.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,57.0,0.0,0.0,23.0,2.0,1533.096149795,807.4040497950001,297.15,22.09891319379352,0.2617237001121566,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,24.0,1.8465531816775063,-14.924643307053518,14.159190116635443,0.0,34.901087,22.738276,-1.901087,0.0,,0.0
2018-05-22 00:00:00,153.0,4.0,7.1,0.0,26.0,23.0,25.0,22.0,15.0,7.2,23.0,0.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,44.0,0.0,0.0,39.0,2.0,1572.322749795,807.4040497950001,296.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.00423244656061859,14.603334023207118,0.00029,20.967363,23.738276,0.032637,0.0,,0.00029
2018-05-22 01:00:00,153.0,4.0,7.1,0.0,26.0,38.0,21.0,3.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,17.0,18.0,12.0,80.0,380.0,0.0,26.0,1.0,2494.1478497949997,807.4040497950001,311.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7613368688772028,20.384358458815615,0.037349,38.84734,16.738276,3.15266,0.20805983805545045,,0.037349
2018-05-22 02:00:00,153.0,4.0,28.2,0.0,30.0,28.0,28.0,23.0,16.6,9.9,27.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,54.0,0.0,0.0,34.0,2.0,1729.2291497950002,1072.183599795,301.15,26.601272954132696,9.494291351226025,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-11.021091066153463,10.518323732463735,0.0,27.398727,16.505709,-1.398727,0.0,,0.0
2018-05-22 03:00:00,153.0,4.0,7.1,0.0,27.0,35.0,2.0,4.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,19.0,18.0,12.0,79.0,380.0,0.0,31.0,1.0,2494.1478497949997,807.4040497950001,308.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.4094947658186456,20.384358458815615,0.069146,37.84734,18.738276,6.15266,0.4347352349409923,,0.069146
2018-05-22 04:00:00,153.0,4.0,7.1,0.0,31.0,29.0,30.0,25.0,17.0,7.0,28.0,-1.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,55.0,0.0,0.0,29.0,2.0,1768.455749795,787.790749795,302.15,27.45517600473056,-0.5088612562674939,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-17.621190192544475,16.988796176857278,0.0,27.544824,28.508861,-1.544824,0.0,,0.0
2018-05-22 05:00:00,153.0,4.0,7.1,0.0,27.0,37.0,28.0,6.0,23.8,7.9,40.0,3.0,3000.0,20.0,18.0,1.0,16.0,17.0,12.0,79.0,380.0,0.0,35.0,1.0,2435.3079497950002,876.050599795,310.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6894389954067422,18.90896875056555,0.036461,38.835886,13.147817,3.164114,0.24035904633562022,,0.036461
2018-05-22 06:00:00,153.0,4.0,7.1,0.0,30.0,29.0,31.0,26.0,16.6,7.7,27.0,2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,62.0,0.0,0.0,25.0,2.0,1729.2291497950002,856.4372997950001,302.15,26.601272954132696,2.128160033334666,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-16.011173612378414,15.031767362060258,0.0,35.398727,25.87184,-2.398727,0.0,,0.0
2018-05-22 07:00:00,153.0,4.0,7.1,0.0,27.0,36.0,8.0,6.0,23.2,8.2,39.0,4.0,3000.0,40.0,18.0,0.0,15.0,18.0,12.0,77.0,0.0,0.0,38.0,2.0,2376.468049795,905.4705497949999,309.15,39.15724672182836,3.9156327252940173,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.6437520418528044,18.15338791339066,0.035462,37.842753,11.084367,3.157247,0.2597008247213703,,0.035462
2018-05-22 08:00:00,153.0,4.0,7.1,0.0,25.0,35.0,20.0,5.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,19.0,17.0,12.0,73.0,380.0,0.0,30.0,1.0,2494.1478497949997,856.4372997950001,308.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.3399255570542143,19.45526616305137,0.068872,31.84734,16.87184,6.15266,0.38090692021234956,,0.068872
2018-05-22 09:00:00,153.0,4.0,7.1,0.0,25.0,24.0,22.0,22.0,15.0,7.2,23.0,0.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,50.0,0.0,0.0,30.0,2.0,1572.322749795,807.4040497950001,297.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-14.968467274039877,14.603334023207118,0.0,26.967363,22.738276,-0.967363,0.0,,0.0
2018-05-22 10:00:00,153.0,4.0,7.1,0.0,25.0,37.0,0.0,1.0,24.4,7.0,41.0,-1.0,3000.0,20.0,18.0,1.0,15.0,18.0,12.0,77.0,380.0,0.0,35.0,1.0,2494.1478497949997,787.790749795,310.15,41.15266006868552,-0.5088612562674939,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,1.00480312679185,20.76794751216845,0.048382,35.84734,15.508861,4.15266,0.25708830510527403,,0.048382
2018-05-22 11:00:00,153.0,4.0,7.1,0.0,26.0,25.0,24.0,21.0,15.4,7.0,24.0,-1.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,57.0,0.0,0.0,25.0,2.0,1611.5493497950004,787.790749795,298.15,23.949028528735255,-0.5088612562674939,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-15.919776890356875,15.51369261529008,0.0,33.050971,24.508861,-1.050971,0.0,,0.0
2018-05-22 12:00:00,153.0,4.0,7.1,0.0,24.0,33.0,4.0,4.0,22.7,7.9,38.0,3.0,3000.0,40.0,18.0,0.0,13.0,18.0,12.0,76.0,0.0,0.0,39.0,1.0,2327.434799795,876.050599795,306.15,38.30363455847197,2.852183332954155,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,33.0,1.2503023074448099,1.0391822646828028,18.508316150942786,0.056147,37.696365,10.147817,5.303635,0.3707893247914869,,0.056147
2018-05-22 13:00:00,153.0,4.0,7.1,0.0,29.0,29.0,33.0,25.0,16.6,7.7,27.0,2.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,72.0,0.0,0.0,23.0,2.0,1729.2291497950002,856.4372997950001,302.15,26.601272954132696,2.128160033334666,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-16.011173612378414,15.031767362060258,0.0,45.398727,23.87184,-2.398727,0.0,,0.0
2018-05-22 14:00:00,153.0,4.0,7.1,0.0,22.0,26.0,24.0,28.0,17.3,5.7,29.0,-6.0,3000.0,20.0,18.0,2.0,19.0,13.0,12.0,60.0,470.0,0.0,40.0,1.0,1797.8756997950002,660.3042997950001,299.15,28.086306441838985,-5.906966194072766,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,26.0,1.2126160278951907,0.39603866887511396,20.47999247074575,0.019338,31.913694,24.906966,2.086306,0.3427868806700472,,0.019338
2018-05-22 15:00:00,153.0,4.0,7.1,0.0,23.0,36.0,11.0,2.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,1.0,15.0,18.0,12.0,79.0,380.0,0.0,29.0,2.0,2435.3079497950002,807.4040497950001,309.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.9560422039816886,20.219689171177702,0.047283,38.835886,14.738276,4.164114,0.2426058161718173,,0.047283
2018-05-22 16:00:00,153.0,4.0,7.1,0.0,26.0,26.0,25.0,31.0,15.4,7.2,24.0,0.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,55.0,0.0,0.0,28.0,2.0,1611.5493497950004,807.4040497950001,299.15,23.949028528735255,0.2617237001121566,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,26.0,1.8436571998236906,-15.86244012355241,15.026084305980108,0.0,31.050971,20.738276,-2.050971,0.0,,0.0
2018-05-22 17:00:00,153.0,4.0,7.1,0.0,22.0,38.0,2.0,4.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,1.0,11.0,19.0,12.0,76.0,380.0,0.0,36.0,1.0,2435.3079497950002,807.4040497950001,311.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.5148271756757147,20.219689171177702,0.025462,35.835886,10.738276,2.164114,0.11914227932806372,,0.025462
2018-05-22 18:00:00,153.0,4.0,7.1,0.0,24.0,25.0,20.0,21.0,15.0,7.4,23.0,1.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,63.0,0.0,0.0,23.0,2.0,1572.322749795,827.0173497950001,298.15,23.03263699001485,1.0182989954336676,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,25.0,1.8450513125538086,-14.909803949007381,14.119380190850528,0.0,39.967363,19.981701,-1.967363,0.0,,0.0
2018-05-23 01:00:00,153.0,4.0,7.1,0.0,26.0,32.0,-3.0,-1.0,24.4,6.2,41.0,-4.0,3000.0,20.0,18.0,0.0,11.0,18.0,12.0,65.0,0.0,0.0,34.0,1.0,2494.1478497949997,709.3375497950001,305.15,41.15266006868552,-3.744489872362294,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,2.209859577342606,22.378609266688432,0.098749,23.84734,14.74449,9.15266,0.6040299167612743,,0.098749
2018-05-23 02:00:00,153.0,4.0,7.1,0.0,31.0,31.0,25.0,26.0,17.3,7.0,29.0,-1.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,60.0,0.0,0.0,26.0,2.0,1797.8756997950002,787.790749795,304.15,28.086306441838985,-0.5088612562674939,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-18.48027080542657,17.233472670189112,0.0,31.913694,29.508861,-2.913694,0.0,,0.0
2018-05-23 03:00:00,153.0,4.0,21.1,0.0,31.0,38.0,36.0,17.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,17.0,18.0,13.0,78.0,380.0,0.0,38.0,1.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,37.835886,9.717677,2.164114,0.23615091310230568,,0.025302
2018-05-23 04:00:00,153.0,4.0,7.1,0.0,32.0,33.0,18.0,33.0,18.5,6.2,31.0,-4.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,74.0,0.0,0.0,22.0,1.0,1915.555499795,709.3375497950001,306.15,30.535742932427354,-3.744489872362294,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-21.105030323290862,20.006597554629558,0.0,43.464257,20.74449,-2.464257,0.0,,0.0
2018-05-23 05:00:00,153.0,4.0,7.1,0.0,33.0,31.0,32.0,30.0,18.5,7.2,31.0,0.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,52.0,0.0,0.0,30.0,2.0,1915.555499795,807.4040497950001,304.15,30.535742932427354,0.2617237001121566,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,31.0,1.8226128303685134,-17.82682626104883,17.67256262475274,0.0,21.464257,32.738276,-0.464257,0.0,,0.0
2018-05-24 03:00:00,153.0,4.0,28.0,0.0,29.0,34.0,32.0,18.0,20.9,8.7,35.0,6.0,3000.0,20.0,18.0,1.0,26.0,15.0,15.0,58.0,380.0,0.0,6.0,1.0,2150.915099795,954.503799795,307.15,35.11309738715238,5.631561393210063,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,34.0,1.2572587180913344,0.1918865939136935,16.1530089059811,0.011879,22.886903,20.368439,1.113097,0.18208396325230247,,0.011879
2018-05-24 08:00:00,153.0,4.0,14.2,0.0,31.0,29.0,33.0,26.0,16.6,8.4,27.0,5.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,63.0,0.0,0.0,24.0,2.0,1729.2291497950002,925.083849795,302.15,26.601272954132696,4.610211269363276,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-14.463190762263626,13.51094213425365,0.0,36.398727,24.389789,-2.398727,0.0,,0.0
2018-05-24 09:00:00,153.0,4.0,7.1,0.0,23.0,26.0,4.0,2.0,20.3,7.4,34.0,1.0,3000.0,100.0,18.0,0.0,13.0,16.0,12.0,77.0,0.0,0.0,40.0,1.0,2092.075199795,827.0173497950001,299.15,34.00562152346981,1.0182989954336676,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,26.0,1.2111739127416197,1.3472989941311433,18.359228280198693,0.073385,42.994378,11.981701,8.005622,0.7274120759947792,,0.073385
2018-05-24 11:00:00,153.0,4.0,7.1,0.0,26.0,24.0,26.0,23.0,15.0,7.2,23.0,0.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,47.0,0.0,0.0,38.0,2.0,1572.322749795,807.4040497950001,297.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-14.968467274039877,14.603334023207118,0.0,23.967363,26.738276,-0.967363,0.0,,0.0
2018-05-24 15:00:00,153.0,4.0,7.1,0.0,22.0,22.0,21.0,22.0,14.2,6.7,21.0,-2.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,39.0,0.0,0.0,29.0,2.0,1493.869549795,758.3707997950002,295.15,21.147074865923457,-1.6923850735155952,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-15.290546703275043,14.970153298002835,0.0,17.852925,23.692385,-0.852925,0.0,,0.0
2018-05-25 02:00:00,153.0,4.0,7.1,0.0,22.0,32.0,18.0,7.0,23.2,8.4,39.0,5.0,3000.0,20.0,18.0,1.0,18.0,17.0,12.0,56.0,380.0,0.0,40.0,1.0,2376.468049795,925.083849795,305.15,39.15724672182836,4.610211269363276,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.3216228008417947,17.796202621777283,0.074264,16.842753,13.389789,7.157247,0.41715591761550946,,0.074264
2018-05-25 03:00:00,153.0,4.0,7.1,0.0,25.0,37.0,29.0,5.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,0.0,20.0,16.0,12.0,67.0,0.0,0.0,29.0,1.0,2435.3079497950002,856.4372997950001,310.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7034096547408673,19.27530996344487,0.036493,26.835886,17.87184,3.164114,0.20865801337361714,,0.036493
2018-05-25 04:00:00,153.0,4.0,7.1,0.0,27.0,25.0,26.0,23.0,15.8,8.2,25.0,4.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,48.0,0.0,0.0,31.0,2.0,1650.775949795,905.4705497949999,298.15,24.84881762698842,3.9156327252940173,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-13.154762124275154,13.141087892396765,0.0,23.151182,21.084367,-0.151182,0.0,,0.0
2018-05-25 05:00:00,153.0,4.0,7.1,0.0,26.0,38.0,33.0,6.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,18.0,18.0,12.0,76.0,380.0,0.0,34.0,1.0,2494.1478497949997,856.4372997950001,311.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7251928774605306,19.45526616305137,0.037275,34.84734,15.87184,3.15266,0.20805983805545045,,0.037275
2018-05-25 06:00:00,153.0,4.0,7.1,0.0,29.0,28.0,31.0,27.0,16.6,7.9,27.0,3.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,60.0,0.0,0.0,26.0,2.0,1729.2291497950002,876.050599795,301.15,26.601272954132696,2.852183332954155,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-15.13216927020168,14.588137156689102,0.0,33.398727,24.147817,-1.398727,0.0,,0.0
2018-05-25 07:00:00,153.0,4.0,14.2,0.0,26.0,37.0,36.0,19.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,16.0,17.0,17.0,70.0,380.0,0.0,38.0,1.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,27.87639,8.717677,5.12361,0.31777064115363984,,0.059297
2018-05-25 08:00:00,153.0,4.0,7.1,0.0,29.0,32.0,31.0,30.0,17.9,7.7,30.0,2.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,65.0,0.0,0.0,22.0,2.0,1856.715599795,856.4372997950001,305.15,29.32562674788005,2.128160033334666,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-17.248584386341907,16.13418196031266,0.0,35.674373,21.87184,-2.674373,-8.213001595879776,,0.0
2018-05-25 10:00:00,153.0,4.0,14.2,0.0,24.0,37.0,34.0,14.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,0.0,18.0,16.0,12.0,72.0,0.0,0.0,6.0,1.0,2435.3079497950002,1032.956999795,310.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5854024976818397,16.180904466071684,0.036179,31.835886,9.756171,3.164114,0.19574929426293064,,0.036179
2018-05-28 03:00:00,153.0,4.0,21.1,0.0,31.0,33.0,32.0,23.0,19.7,7.2,33.0,0.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,56.0,0.0,0.0,11.0,2.0,2033.235299795,807.4040497950001,306.15,32.874385646879205,0.2617237001121566,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,33.0,1.8157668429685554,-18.443924252609683,18.441189536830088,0.0,23.125614,23.738276,-0.125614,-0.06701609149064042,,0.0
2018-05-28 05:00:00,153.0,4.0,28.0,0.0,33.0,41.0,40.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,21.0,17.0,14.0,75.0,470.0,0.0,14.0,4.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,32.87639,13.717677,1.12361,0.12315409759574188,,0.014113
2018-05-28 06:00:00,153.0,4.0,14.0,0.0,37.0,35.0,33.0,29.0,21.5,9.5,36.0,9.0,0.0,0.0,18.0,0.0,36.0,0.0,0.0,59.0,0.0,0.0,16.0,3.0,2209.754999795,1032.956999795,308.15,36.19792020308063,8.243829250455633,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,35.0,1.2628397892810803,0.19646058385945234,15.07584305770352,0.013031,22.80208,27.756171,1.19792,0.0,,0.013031
2018-05-28 07:00:00,153.0,4.0,14.0,0.0,33.0,33.0,32.0,14.0,22.7,9.5,38.0,9.0,3000.0,20.0,18.0,5.0,20.0,15.0,12.0,66.0,550.0,520.0,34.0,1.0,2327.434799795,1032.956999795,306.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,33.0,1.2503023074448099,0.8683601505063695,15.69818165875834,0.055316,27.696365,11.756171,5.303635,1.0000000832500855,,0.055316
2018-05-28 08:00:00,153.0,4.0,14.0,0.0,33.0,32.0,33.0,32.0,19.1,8.9,32.0,7.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,59.0,0.0,0.0,26.0,2.0,1974.3953997950002,974.1170997950001,305.15,31.71819223503178,6.299359427382285,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,32.0,1.8191260402257317,-14.678583901067437,14.610492773338729,0.0,27.281808,25.700641,-0.281808,0.0,,0.0
2018-05-28 09:00:00,153.0,4.0,28.0,0.0,30.0,37.0,35.0,20.0,25.0,9.9,42.0,10.0,3000.0,20.0,18.0,1.0,20.0,18.0,17.0,73.0,380.0,0.0,18.0,1.0,2552.987749795,1072.183599795,310.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,0.943908851641981,16.00625337884516,0.058971,30.87639,10.505709,5.12361,0.4226142089909109,,0.058971
2018-05-28 10:00:00,153.0,4.0,14.0,0.0,28.0,29.0,19.0,22.0,16.6,9.5,27.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,53.0,0.0,0.0,35.0,2.0,1729.2291497950002,1032.956999795,302.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-12.197009372873946,11.284518354743376,0.0,26.398727,20.756171,-2.398727,0.0,,0.0
2018-05-28 11:00:00,153.0,4.0,14.0,0.0,26.0,36.0,35.0,18.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,15.0,71.0,380.0,0.0,44.0,2.0,2552.987749795,1003.5370497949999,309.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.1868556825150949,17.08938651952733,0.06945,28.87639,11.717677,6.12361,0.3797914899601727,,0.06945
2018-05-28 12:00:00,153.0,4.0,7.1,0.0,26.0,33.0,27.0,0.0,22.1,7.0,37.0,-1.0,3000.0,20.0,18.0,0.0,23.0,18.0,12.0,73.0,0.0,0.0,26.0,2.0,2268.5948997950004,787.790749795,306.15,37.26111536149989,-0.5088612562674939,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,33.0,1.2506475387273892,0.905346618862975,20.035670839833816,0.045187,35.738885,23.508861,4.261115,0.37839191440735354,,0.045187
2018-05-28 13:00:00,153.0,4.0,7.1,0.0,24.0,27.0,24.0,12.0,17.3,6.2,29.0,-4.0,3000.0,20.0,18.0,2.0,21.0,12.0,12.0,61.0,470.0,0.0,12.0,2.0,1797.8756997950002,709.3375497950001,300.15,28.086306441838985,-3.744489872362294,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,27.0,1.2183625401492422,0.1962619772661296,19.179439354873516,0.010233,32.913694,24.74449,1.086306,0.2658405617546204,,0.010233
2018-05-28 20:00:00,153.0,4.0,7.1,0.0,23.0,23.0,23.0,21.0,14.6,7.9,22.0,3.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,41.0,0.0,0.0,5.0,1.0,1533.096149795,876.050599795,296.15,22.09891319379352,2.852183332954155,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-12.809912906196164,12.484036882933488,0.0,18.901087,22.147817,-0.901087,0.0,,0.0
2018-05-28 22:00:00,153.0,4.0,7.1,0.0,24.0,24.0,22.0,20.0,15.4,7.7,24.0,2.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,47.0,0.0,0.0,8.0,1.0,1611.5493497950004,856.4372997950001,297.15,23.949028528735255,2.128160033334666,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-6.476697335589145,13.845046631493053,0.0,23.050971,22.87184,-0.050971,0.0,,0.0
2018-05-29 01:00:00,153.0,4.0,14.0,0.0,26.0,39.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,15.0,70.0,380.0,0.0,31.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,29.835886,13.717677,1.164114,0.08218755944245487,,0.013896
2018-05-30 10:00:00,153.0,4.0,35.1,0.0,29.0,34.0,36.0,25.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,3.0,20.0,20.0,31.0,73.0,570.0,0.0,33.0,2.0,2788.347349795,1003.5370497949999,307.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,34.0,1.2534617429666002,2.360665131272258,17.67796821445699,0.133537,27.155561,12.717677,11.844439,0.7031661493619609,,0.133537
2018-05-30 11:00:00,153.0,4.0,7.1,0.0,26.0,36.0,5.0,7.0,23.8,7.9,40.0,3.0,3000.0,20.0,18.0,1.0,17.0,19.0,12.0,76.0,380.0,0.0,37.0,1.0,2435.3079497950002,876.050599795,309.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8905592083226335,18.90896875056555,0.047097,35.835886,14.147817,4.164114,0.2939904226735169,,0.047097
2018-05-30 12:00:00,153.0,4.0,7.1,0.0,30.0,30.0,30.0,25.0,17.0,7.9,28.0,3.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,66.0,0.0,0.0,15.0,1.0,1768.455749795,876.050599795,303.15,27.45517600473056,2.852183332954155,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-15.989719257681676,14.951217865724976,0.0,38.544824,22.147817,-2.544824,0.0,,0.0
2018-05-31 02:00:00,153.0,4.0,14.0,0.0,23.0,39.0,37.0,19.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,21.0,16.0,13.0,60.0,0.0,0.0,30.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,19.835886,13.717677,1.164114,0.0678225493074971,,0.013896
2018-05-31 03:00:00,153.0,4.0,14.0,0.0,26.0,36.0,37.0,34.0,21.5,7.2,36.0,0.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,67.0,0.0,0.0,22.0,1.0,2209.754999795,807.4040497950001,309.15,36.19792020308063,0.2617237001121566,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,36.0,1.2688300957495444,0.04270180716949496,19.371481824769464,0.002204,30.80208,19.738276,0.19792,0.01940787886732155,,0.002204
2018-05-31 05:00:00,153.0,4.0,21.1,0.0,24.0,35.0,34.0,16.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,17.0,17.0,16.0,72.0,380.0,0.0,38.0,1.0,2552.987749795,1003.5370497949999,308.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3530217943994236,17.08938651952733,0.079173,29.87639,9.717677,7.12361,0.39305689433488683,,0.079173
2018-05-31 06:00:00,153.0,4.0,28.2,0.0,27.0,31.0,31.0,29.0,17.3,9.9,29.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,59.0,0.0,0.0,22.0,2.0,1797.8756997950002,1072.183599795,304.15,28.086306441838985,9.494291351226025,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-12.328903840166374,11.217392326737853,0.0,30.913694,16.505709,-2.913694,-2.6822026343390437,,0.0
2018-05-31 07:00:00,153.0,4.0,21.1,0.0,24.0,27.0,28.0,26.0,19.7,8.7,33.0,6.0,3000.0,20.0,18.0,2.0,21.0,13.0,12.0,58.0,470.0,0.0,40.0,1.0,2033.235299795,954.503799795,300.15,32.874385646879205,5.631561393210063,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,27.0,1.2171726969796275,0.8297048211651571,15.410313890193809,0.053841,25.125614,15.368439,5.874386,0.6619484698713546,,0.053841
2018-05-31 08:00:00,153.0,4.0,14.2,0.0,24.0,37.0,35.0,16.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,1.0,18.0,16.0,12.0,73.0,380.0,0.0,24.0,1.0,2376.468049795,974.1170997950001,310.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4171284643365335,16.92756237575774,0.024642,33.842753,11.700641,2.157247,0.14232446298398577,,0.024642
2018-05-31 09:00:00,153.0,4.0,21.1,0.0,27.0,24.0,26.0,24.0,15.4,9.5,24.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,43.0,0.0,0.0,36.0,2.0,1611.5493497950004,1032.956999795,297.15,23.949028528735255,8.243829250455633,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-4.663610442234351,9.97519282423783,0.0,19.050971,19.756171,-0.050971,0.0,,0.0
2018-05-31 10:00:00,153.0,4.0,21.1,0.0,23.0,36.0,34.0,14.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,12.0,68.0,380.0,0.0,7.0,0.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,26.84734,13.717677,5.15266,0.28385151159684097,,0.05809
2018-06-01 02:00:00,153.0,4.0,14.0,0.0,27.0,28.0,28.0,11.0,23.2,7.9,39.0,3.0,3000.0,20.0,18.0,2.0,19.0,16.0,13.0,62.0,470.0,0.0,40.0,1.0,2376.468049795,876.050599795,301.15,39.15724672182836,2.852183332954155,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,28.0,1.2211701348783062,2.018491155767066,18.700264122801908,0.107939,22.842753,16.147817,11.157247,0.9177445564189417,,0.107939
2018-06-01 03:00:00,153.0,4.0,28.0,0.0,29.0,34.0,22.0,33.0,19.7,8.2,33.0,4.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,72.0,0.0,0.0,22.0,1.0,2033.235299795,905.4705497949999,307.15,32.874385646879205,3.9156327252940173,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,34.0,1.8209821834113609,-16.817640608353024,16.378828528473576,0.0,39.125614,14.084367,-1.125614,-0.29052709321971487,,0.0
