Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-06-01 04:00:00,153.0,4.0,28.0,0.0,33.0,31.0,33.0,32.0,17.9,9.9,30.0,10.0,0.0,0.0,18.0,0.0,37.0,0.0,0.0,49.0,0.0,0.0,34.0,1.0,1856.715599795,1072.183599795,304.15,29.32562674788005,9.494291351226025,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-12.394025280269211,11.773982856133198,0.0,19.674373,27.505709,-1.674373,0.0,,0.0
2018-06-01 05:00:00,153.0,4.0,14.0,0.0,32.0,31.0,32.0,29.0,17.9,7.9,30.0,3.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,52.0,0.0,0.0,29.0,2.0,1856.715599795,876.050599795,304.15,29.32562674788005,2.852183332954155,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-16.37701228835188,15.705614289418945,0.0,22.674373,30.147817,-1.674373,0.0,,0.0
2018-06-01 07:00:00,153.0,4.0,21.1,0.0,33.0,31.0,33.0,30.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,51.0,0.0,0.0,32.0,2.0,1797.8756997950002,1003.5370497949999,304.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.689137783709624,12.547710731811188,0.0,22.913694,25.717677,-2.913694,0.0,,0.0
2018-06-01 08:00:00,153.0,4.0,7.1,0.0,31.0,37.0,26.0,5.0,24.4,7.4,41.0,1.0,3000.0,20.0,18.0,1.0,22.0,18.0,12.0,79.0,380.0,0.0,19.0,1.0,2494.1478497949997,827.0173497950001,310.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9660387468307623,20.007743266785397,0.048283,37.84734,20.981701,4.15266,0.4090218693333688,,0.048283
2018-06-01 14:00:00,153.0,4.0,7.1,0.0,23.0,23.0,20.0,19.0,14.6,7.2,22.0,0.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,43.0,0.0,0.0,22.0,1.0,1533.096149795,807.4040497950001,296.15,22.09891319379352,0.2617237001121566,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-14.49459087349979,14.159190116635443,0.0,20.901087,22.738276,-0.901087,0.0,,0.0
2018-06-02 03:00:00,153.0,4.0,14.0,0.0,29.0,37.0,28.0,8.0,25.6,8.4,43.0,5.0,3000.0,20.0,18.0,1.0,18.0,18.0,12.0,69.0,380.0,0.0,35.0,1.0,2611.827649795,925.083849795,310.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.3225338577119192,18.55443644444123,0.071279,25.922355,13.389789,6.077645,0.4317231197651621,,0.071279
2018-06-02 04:00:00,153.0,4.0,14.0,0.0,32.0,32.0,34.0,32.0,17.9,7.9,30.0,3.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,58.0,0.0,0.0,25.0,2.0,1856.715599795,876.050599795,305.15,29.32562674788005,2.852183332954155,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-16.81092786982158,15.705614289418945,0.0,28.674373,23.147817,-2.674373,0.0,,0.0
2018-06-02 05:00:00,153.0,4.0,14.0,0.0,31.0,37.0,33.0,8.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,1.0,14.0,18.0,12.0,69.0,380.0,0.0,23.0,2.0,2494.1478497949997,876.050599795,310.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9194886947421601,19.09485501070906,0.048154,27.84734,11.147817,4.15266,0.4090218693333688,,0.048154
2018-06-02 06:00:00,153.0,4.0,35.1,0.0,30.0,38.0,37.0,17.0,23.2,8.4,39.0,5.0,0.0,0.0,18.0,0.0,16.0,16.0,0.0,67.0,0.0,0.0,9.0,3.0,2376.468049795,925.083849795,311.15,39.15724672182836,4.610211269363276,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2403385487440311,17.796202621777283,0.013505,27.842753,11.389789,1.157247,0.12637499405158992,,0.013505
2018-06-02 07:00:00,153.0,4.0,63.1,0.0,30.0,30.0,32.0,26.0,21.5,10.7,36.0,12.0,3000.0,20.0,18.0,5.0,21.0,13.0,19.0,62.0,550.0,520.0,30.0,1.0,2209.754999795,1150.636799795,303.15,36.19792020308063,11.895448307885943,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,30.0,1.2335111647134902,0.7741503845536687,13.11069284931277,0.059047,25.80208,9.104552,6.19792,0.9999999672340687,,0.059047
2018-06-02 08:00:00,153.0,4.0,49.1,0.0,32.0,29.0,29.0,22.0,17.0,10.3,28.0,11.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,52.0,0.0,0.0,26.0,3.0,1768.455749795,1111.4101997950002,302.15,27.45517600473056,10.710802812920974,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-10.741292377742777,10.18705833652028,0.0,24.544824,20.289197,-1.544824,0.0,,0.0
2018-06-02 09:00:00,153.0,4.0,21.1,0.0,31.0,32.0,29.0,25.0,17.9,8.7,30.0,6.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,57.0,0.0,0.0,27.0,2.0,1856.715599795,954.503799795,305.15,29.32562674788005,5.631561393210063,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-15.130853595162307,14.06043024293456,0.0,27.674373,22.368439,-2.674373,0.0,,0.0
2018-06-02 10:00:00,153.0,4.0,21.1,0.0,27.0,36.0,33.0,13.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,20.0,18.0,12.0,71.0,380.0,0.0,38.0,1.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,29.84734,11.756171,5.15266,0.36407713991526486,,0.057947
2018-06-02 11:00:00,153.0,4.0,21.1,0.0,29.0,33.0,33.0,33.0,17.9,8.2,30.0,4.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,68.0,0.0,0.0,1.0,1.0,1856.715599795,905.4705497949999,306.15,29.32562674788005,3.9156327252940173,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,33.0,1.8407069394593003,-16.59883340990396,15.076131744550628,0.0,38.674373,20.084367,-3.674373,-11.284002385926556,,0.0
2018-06-04 01:00:00,153.0,4.0,14.0,0.0,29.0,40.0,40.0,17.0,26.2,7.9,44.0,3.0,3000.0,20.0,18.0,1.0,22.0,19.0,12.0,76.0,380.0,0.0,40.0,1.0,2670.667549795,876.050599795,313.15,44.01540253572364,2.852183332954155,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.9836967057028971,19.522778172777784,0.050387,31.984597,19.147817,4.015403,0.26741893801693445,,0.050387
2018-06-04 02:00:00,153.0,4.0,14.0,0.0,31.0,40.0,39.0,26.0,23.8,9.5,40.0,9.0,3000.0,60.0,18.0,0.0,18.0,16.0,12.0,74.0,0.0,0.0,37.0,2.0,2435.3079497950002,1032.956999795,313.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.032364847675785076,16.180904466071684,0.002,33.835886,9.756171,0.164114,0.0179083315171344,,0.002
2018-06-04 03:00:00,153.0,4.0,63.1,0.0,31.0,34.0,34.0,22.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,22.0,16.0,14.0,73.0,380.0,0.0,32.0,2.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,31.84734,15.700641,7.15266,0.7045109312840477,,0.077666
2018-06-04 04:00:00,153.0,4.0,35.1,0.0,31.0,35.0,33.0,19.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,2.0,20.0,17.0,14.0,72.0,470.0,0.0,21.0,2.0,2435.3079497950002,974.1170997950001,308.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9764749550094405,17.16476704862434,0.056888,31.835886,13.700641,5.164114,0.5635147854800625,,0.056888
2018-06-04 05:00:00,153.0,4.0,21.1,0.0,33.0,31.0,32.0,24.0,17.9,9.5,30.0,9.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,61.0,0.0,0.0,31.0,4.0,1856.715599795,1032.956999795,304.15,29.32562674788005,8.243829250455633,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.1438737150985,12.514162944743159,0.0,31.674373,24.756171,-1.674373,0.0,,0.0
2018-06-04 06:00:00,153.0,4.0,21.1,0.0,34.0,37.0,34.0,14.0,21.5,9.9,36.0,10.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,64.0,0.0,0.0,24.0,3.0,2209.754999795,1072.183599795,310.15,36.19792020308063,9.494291351226025,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,37.0,1.8119224157178406,-14.688040904757546,14.402896121216958,0.0,27.80208,21.505709,-0.80208,-0.3649268062033355,,0.0
2018-06-04 07:00:00,153.0,4.0,35.1,0.0,33.0,41.0,40.0,23.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,2.0,19.0,18.0,15.0,75.0,470.0,0.0,40.0,1.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,31.922355,11.717677,2.077645,0.20616373302033503,,0.026254
2018-06-04 08:00:00,153.0,4.0,7.1,0.0,30.0,38.0,38.0,17.0,23.8,7.0,40.0,-1.0,3000.0,20.0,18.0,1.0,21.0,18.0,12.0,77.0,380.0,0.0,11.0,4.0,2435.3079497950002,787.790749795,311.15,40.164114470573566,-0.5088612562674939,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.525046512826738,20.60958964495395,0.025476,36.835886,21.508861,2.164114,0.21291712192590823,,0.025476
2018-06-04 09:00:00,153.0,4.0,28.0,0.0,28.0,28.0,19.0,19.0,17.3,7.9,29.0,3.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,64.0,0.0,0.0,25.0,2.0,1797.8756997950002,876.050599795,301.15,28.086306441838985,2.852183332954155,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,28.0,1.2241357709344909,0.012585317150537019,15.212078507759538,0.000827,35.913694,20.147817,0.086306,0.9999948805792942,,0.000827
2018-06-04 10:00:00,153.0,4.0,28.0,0.0,27.0,33.0,31.0,18.0,24.4,9.9,41.0,10.0,3000.0,20.0,18.0,1.0,18.0,17.0,19.0,69.0,380.0,0.0,36.0,1.0,2494.1478497949997,1072.183599795,306.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.351470884176569,15.78848378466488,0.085599,27.84734,8.505709,8.15266,0.5760514249924472,,0.085599
2018-06-04 11:00:00,153.0,4.0,21.1,0.0,29.0,36.0,32.0,19.0,20.3,9.5,34.0,9.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,62.0,0.0,0.0,24.0,2.0,2092.075199795,1032.956999795,309.15,34.00562152346981,8.243829250455633,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,36.0,1.8230045700441062,-15.128116491814414,14.345106027269507,0.0,27.994378,18.756171,-1.994378,-0.39842764592747926,,0.0
2018-06-04 12:00:00,153.0,4.0,28.2,0.0,26.0,27.0,29.0,21.0,20.3,9.9,34.0,10.0,3000.0,20.0,18.0,2.0,20.0,13.0,15.0,63.0,470.0,0.0,40.0,1.0,2092.075199795,1072.183599795,300.15,34.00562152346981,9.494291351226025,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,27.0,1.2168790883669867,0.8566903646617355,13.65041545536881,0.062759,28.994378,10.505709,7.005622,0.875087834150272,,0.062759
2018-06-04 13:00:00,153.0,4.0,7.1,0.0,26.0,37.0,35.0,3.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,19.0,18.0,12.0,77.0,380.0,0.0,22.0,1.0,2494.1478497949997,807.4040497950001,310.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9852431310362478,20.384358458815615,0.048333,35.84734,18.738276,4.15266,0.27405485117308775,,0.048333
2018-06-04 14:00:00,153.0,4.0,7.1,0.0,28.0,26.0,27.0,23.0,15.8,7.0,25.0,-1.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,54.0,0.0,0.0,16.0,4.0,1650.775949795,787.790749795,299.15,24.84881762698842,-0.5088612562674939,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-16.362405833792945,15.910802494095275,0.0,29.151182,23.508861,-1.151182,0.0,,0.0
2018-06-05 01:00:00,153.0,4.0,14.0,0.0,29.0,24.0,32.0,27.0,15.4,8.9,24.0,7.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,48.0,0.0,0.0,36.0,2.0,1611.5493497950004,974.1170997950001,297.15,23.949028528735255,6.299359427382285,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-5.24007928408546,11.20560828340743,0.0,24.050971,25.700641,-0.050971,0.0,,0.0
2018-06-05 02:00:00,153.0,4.0,28.0,0.0,27.0,31.0,33.0,17.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,3.0,21.0,17.0,17.0,76.0,570.0,0.0,57.0,1.0,2552.987749795,1003.5370497949999,304.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,1.9477260447062434,17.08938651952733,0.113973,33.87639,13.717677,11.12361,0.7355128662668318,,0.113973
2018-06-05 03:00:00,153.0,4.0,28.0,0.0,31.0,40.0,40.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,14.0,76.0,380.0,0.0,40.0,1.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,33.87639,12.717677,2.12361,0.19091013909683655,,0.026128
2018-06-05 04:00:00,153.0,4.0,35.1,0.0,30.0,36.0,37.0,29.0,22.1,8.4,37.0,5.0,3000.0,60.0,18.0,1.0,22.0,15.0,13.0,73.0,380.0,0.0,51.0,0.0,2268.5948997950004,925.083849795,309.15,37.26111536149989,4.610211269363276,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,36.0,1.2684421927115281,0.24362049107373018,17.32445402489394,0.014062,35.738885,17.389789,1.261115,0.17368061753800565,,0.014062
2018-06-05 05:00:00,153.0,4.0,21.1,0.0,32.0,29.0,30.0,25.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,54.0,0.0,0.0,46.0,2.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,26.544824,16.717677,-1.544824,0.0,,0.0
2018-06-05 06:00:00,153.0,4.0,28.2,0.0,30.0,37.0,37.0,22.0,23.2,8.7,39.0,6.0,3000.0,20.0,18.0,2.0,18.0,16.0,14.0,77.0,470.0,0.0,27.0,2.0,2376.468049795,954.503799795,310.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.42589385201397734,17.270975856653948,0.02466,37.842753,12.368439,2.157247,0.2355781235922929,,0.02466
2018-06-05 07:00:00,153.0,4.0,21.1,0.0,28.0,29.0,28.0,18.0,22.1,9.2,37.0,8.0,3000.0,20.0,18.0,1.0,20.0,14.0,13.0,64.0,380.0,0.0,47.0,0.0,2268.5948997950004,1003.5370497949999,302.15,37.26111536149989,7.2823232153630215,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,29.0,1.2274401925375777,1.2564905085548306,15.909222104829759,0.078979,26.738885,12.717677,8.261115,0.8920216062033878,,0.078979
2018-06-05 08:00:00,153.0,4.0,21.1,0.0,29.0,25.0,29.0,28.0,15.4,9.2,24.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,46.0,0.0,0.0,33.0,2.0,1611.5493497950004,1003.5370497949999,298.15,23.949028528735255,7.2823232153630215,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-10.955118756089771,10.583611569350024,0.0,22.050971,23.717677,-1.050971,0.0,,0.0
2018-06-05 09:00:00,153.0,4.0,35.1,0.0,28.0,29.0,31.0,19.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,3.0,19.0,15.0,19.0,72.0,570.0,0.0,32.0,0.0,2376.468049795,1032.956999795,302.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,29.0,1.2268832369571783,1.549550766909845,15.927623597460828,0.097287,32.842753,10.756171,10.157247,0.9103721781224099,,0.097287
2018-06-05 10:00:00,153.0,4.0,21.1,0.0,28.0,28.0,25.0,23.0,16.6,9.5,27.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,60.0,0.0,0.0,4.0,1.0,1729.2291497950002,1032.956999795,301.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-11.795054312960612,11.284518354743376,0.0,33.398727,19.756171,-1.398727,0.0,,0.0
2018-06-05 13:00:00,153.0,4.0,14.0,0.0,28.0,27.0,31.0,24.0,16.2,8.9,26.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,54.0,0.0,0.0,24.0,2.0,1690.002549795,974.1170997950001,300.15,25.732686308573705,6.299359427382285,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-12.538932478968714,12.072042042910432,0.0,28.267314,22.700641,-1.267314,0.0,,0.0
2018-06-05 15:00:00,153.0,4.0,7.1,0.0,23.0,24.0,29.0,7.0,20.3,6.7,34.0,-2.0,3000.0,40.0,18.0,0.0,21.0,16.0,12.0,63.0,0.0,0.0,40.0,1.0,2092.075199795,758.3707997950002,297.15,34.00562152346981,-1.6923850735155952,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,24.0,1.1998280661249527,1.7750804098577704,19.865140906371312,0.089357,28.994378,22.692385,10.005622,0.909137387530792,,0.089357
2018-06-05 16:00:00,153.0,4.0,7.1,0.0,25.0,38.0,18.0,1.0,23.8,7.0,40.0,-1.0,3000.0,20.0,18.0,0.0,16.0,19.0,12.0,80.0,0.0,0.0,12.0,0.0,2435.3079497950002,787.790749795,311.15,40.164114470573566,-0.5088612562674939,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.525046512826738,20.60958964495395,0.025476,39.835886,16.508861,2.164114,0.14271285040742276,,0.025476
2018-06-06 01:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,30.84734,12.717677,2.15266,0.17713488140319886,,0.025808
2018-06-06 02:00:00,153.0,4.0,42.0,0.0,31.0,41.0,40.0,24.0,25.6,9.5,43.0,9.0,3000.0,20.0,18.0,1.0,21.0,18.0,17.0,75.0,380.0,0.0,60.0,0.0,2611.827649795,1032.956999795,314.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.44080282499612417,16.80444238017335,0.026231,31.922355,12.756171,2.077645,0.17202401027836817,,0.026231
2018-06-06 03:00:00,153.0,4.0,49.1,0.0,32.0,40.0,40.0,25.0,27.4,9.2,46.0,8.0,3000.0,60.0,18.0,2.0,18.0,19.0,25.0,78.0,470.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,313.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,40.0,1.289020602296633,1.3103246695874435,17.67796821445699,0.074122,32.155561,10.717677,5.844439,0.42215066901490467,,0.074122
2018-06-06 04:00:00,153.0,4.0,56.0,0.0,32.0,40.0,39.0,28.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,2.0,18.0,18.0,21.0,74.0,470.0,0.0,60.0,0.0,2670.667549795,1032.956999795,313.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8482434003429821,16.969236726318336,0.049987,29.984597,9.756171,4.015403,0.3341879714858982,,0.049987
2018-06-06 05:00:00,153.0,4.0,49.1,0.0,32.0,40.0,41.0,25.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,2.0,18.0,18.0,20.0,79.0,470.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,313.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8970939496442516,17.89015853026877,0.050145,34.984597,11.700641,4.015403,0.3341879714858982,,0.050145
2018-06-06 06:00:00,153.0,4.0,35.1,0.0,32.0,40.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,15.0,76.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,34.84734,11.717677,1.15266,0.12593715830697752,,0.014108
2018-06-06 07:00:00,153.0,4.0,35.1,0.0,33.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,14.0,73.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,32.835886,11.717677,1.164114,0.16249237847630316,,0.013896
2018-06-06 08:00:00,153.0,4.0,42.2,0.0,32.0,40.0,40.0,24.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,17.0,77.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,33.922355,12.717677,3.077645,0.2778248339878467,,0.038101
2018-06-06 09:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,23.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,72.0,380.0,0.0,56.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,30.84734,11.756171,2.15266,0.1930176286861147,,0.025782
2018-06-07 00:00:00,153.0,4.0,28.0,0.0,28.0,41.0,40.0,25.0,24.4,9.5,41.0,9.0,3000.0,100.0,18.0,1.0,20.0,17.0,24.0,70.0,380.0,0.0,38.0,2.0,2494.1478497949997,1032.956999795,314.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03130744886396794,16.41095061264665,0.001908,28.84734,11.756171,0.15266,0.011606777579803815,,0.001908
2018-06-07 01:00:00,153.0,4.0,28.0,0.0,29.0,38.0,38.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,15.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,11.717677,2.164114,0.19384555807844714,,0.025302
2018-06-07 02:00:00,153.0,4.0,28.0,0.0,29.0,41.0,40.0,22.0,25.6,8.4,43.0,5.0,3000.0,20.0,18.0,1.0,19.0,18.0,15.0,74.0,380.0,0.0,60.0,0.0,2611.827649795,925.083849795,314.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.48819768757899484,18.55443644444123,0.026312,30.922355,14.389789,2.077645,0.14758469459214715,,0.026312
2018-06-07 03:00:00,153.0,4.0,28.0,0.0,31.0,40.0,40.0,24.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,19.0,17.0,15.0,76.0,380.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,313.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4595025741109064,17.57071382148552,0.026152,33.87639,12.700641,2.12361,0.19091013909683655,,0.026152
2018-06-07 04:00:00,153.0,4.0,42.0,0.0,32.0,43.0,43.0,25.0,27.4,9.2,46.0,8.0,3000.0,60.0,18.0,1.0,10.0,19.0,21.0,80.0,380.0,0.0,56.0,1.0,2788.347349795,1003.5370497949999,316.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6777665985593864,17.67796821445699,0.03834,34.155561,2.717677,2.844439,0.205457157961968,,0.03834
2018-06-07 05:00:00,153.0,4.0,28.0,0.0,32.0,34.0,34.0,17.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,3.0,19.0,16.0,14.0,75.0,570.0,0.0,60.0,0.0,2435.3079497950002,925.083849795,307.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.2049689484732495,18.01944200903897,0.06687,34.835886,14.389789,6.164114,0.7550254252580247,,0.06687
2018-06-07 06:00:00,153.0,4.0,42.2,0.0,33.0,40.0,41.0,23.0,29.2,7.7,49.0,2.0,3000.0,40.0,18.0,2.0,17.0,21.0,26.0,81.0,470.0,0.0,57.0,1.0,2964.867049795,856.4372997950001,313.15,48.47973917390766,2.128160033334666,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,40.0,1.287773083585429,2.266166226363604,20.15067936594725,0.112461,32.520261,14.87184,8.479739,0.5477959870469445,,0.112461
2018-06-07 07:00:00,153.0,4.0,28.0,0.0,32.0,38.0,38.0,21.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,20.0,16.0,14.0,73.0,470.0,0.0,53.0,2.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,31.84734,12.717677,3.15266,0.34445286685412496,,0.037028
2018-06-07 08:00:00,153.0,4.0,28.0,0.0,33.0,38.0,38.0,22.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,2.0,20.0,16.0,14.0,73.0,470.0,0.0,56.0,1.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,32.835886,13.700641,2.164114,0.3020769711161161,,0.025328
2018-06-07 09:00:00,153.0,4.0,42.0,0.0,30.0,38.0,38.0,23.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,1.0,18.0,16.0,15.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1072.183599795,311.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.3923867869616114,15.548195818578431,0.025237,32.835886,8.505709,2.164114,0.21291712192590823,,0.025237
2018-06-07 10:00:00,153.0,4.0,28.0,0.0,28.0,38.0,37.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,16.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,30.84734,10.717677,3.15266,0.2396975200101159,,0.037028
2018-06-07 11:00:00,153.0,4.0,28.0,0.0,27.0,36.0,36.0,20.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,18.0,15.0,15.0,68.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,309.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5793693522478286,16.42207568853828,0.03528,28.842753,10.717677,3.157247,0.2597008247213703,,0.03528
2018-06-07 12:00:00,153.0,4.0,28.0,0.0,27.0,39.0,38.0,26.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,18.0,16.0,14.0,69.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,28.835886,10.717677,1.164114,0.08843086275208295,,0.013896
2018-06-07 13:00:00,153.0,4.0,28.0,0.0,27.0,39.0,37.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,16.0,13.0,69.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,28.835886,12.717677,1.164114,0.08843086275208295,,0.013896
2018-06-07 14:00:00,153.0,4.0,28.0,0.0,25.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,16.0,13.0,71.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.0767676874412284,,0.013896
2018-06-07 15:00:00,153.0,4.0,28.0,0.0,26.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,13.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,12.717677,1.164114,0.08218755944245487,,0.013896
2018-06-07 16:00:00,153.0,4.0,28.0,0.0,25.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,16.0,13.0,71.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.0767676874412284,,0.013896
2018-06-07 17:00:00,153.0,4.0,28.0,0.0,25.0,39.0,37.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,16.0,13.0,71.0,0.0,0.0,2.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.0767676874412284,,0.013896
2018-06-08 01:00:00,153.0,4.0,42.0,0.0,30.0,40.0,38.0,20.0,24.4,9.2,41.0,8.0,3000.0,120.0,18.0,1.0,21.0,16.0,18.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,30.84734,13.717677,1.15266,0.10335292144664598,,0.014108
2018-06-08 02:00:00,153.0,4.0,28.0,0.0,31.0,40.0,39.0,24.0,23.8,9.2,40.0,8.0,3000.0,140.0,18.0,0.0,21.0,16.0,15.0,74.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,33.835886,13.717677,0.164114,0.0179083315171344,,0.002
2018-06-08 03:00:00,153.0,4.0,28.0,0.0,31.0,40.0,37.0,19.0,23.8,8.7,40.0,6.0,3000.0,40.0,18.0,0.0,21.0,16.0,12.0,74.0,0.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,313.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.035020323706938035,17.502659409168057,0.002001,33.835886,15.368439,0.164114,0.0179083315171344,,0.002001
2018-06-08 04:00:00,153.0,4.0,35.1,0.0,31.0,38.0,37.0,20.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,21.0,16.0,14.0,71.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,13.717677,2.164114,0.23615091310230568,,0.025302
2018-06-08 05:00:00,153.0,4.0,49.1,0.0,32.0,40.0,40.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,2.0,10.0,18.0,23.0,74.0,470.0,0.0,56.0,1.0,2670.667549795,1003.5370497949999,313.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8723991354505194,17.424616317114545,0.050067,29.984597,2.717677,4.015403,0.3341879714858982,,0.050067
2018-06-08 06:00:00,153.0,4.0,49.1,0.0,31.0,41.0,41.0,27.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,1.0,16.0,18.0,19.0,78.0,380.0,0.0,60.0,0.0,2670.667549795,1032.956999795,314.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6503509513383231,16.969236726318336,0.038325,33.984597,7.756171,3.015403,0.23167958053725674,,0.038325
2018-06-08 07:00:00,153.0,4.0,35.1,0.0,31.0,36.0,36.0,19.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,15.0,74.0,470.0,0.0,57.0,1.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,32.84734,11.717677,5.15266,0.5075182233169284,,0.05809
2018-06-08 08:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,73.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,31.84734,12.717677,2.15266,0.17713488140319886,,0.025808
2018-06-08 09:00:00,153.0,4.0,42.2,0.0,29.0,39.0,38.0,24.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,18.0,69.0,380.0,0.0,50.0,1.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,27.84734,10.756171,2.15266,0.17713488140319886,,0.025782
2018-06-08 10:00:00,153.0,4.0,35.1,0.0,27.0,34.0,33.0,17.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,2.0,17.0,16.0,16.0,69.0,470.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,307.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.1422878467607185,17.16476704862434,0.066548,28.835886,10.700641,6.164114,0.46825132171092604,,0.066548
2018-06-08 11:00:00,153.0,4.0,35.1,0.0,25.0,31.0,28.0,13.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,2.0,17.0,16.0,15.0,68.0,470.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,304.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.4918308378459824,16.180904466071684,0.092197,27.835886,8.756171,9.164114,0.6043289911707833,,0.092197
2018-06-08 12:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,68.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,27.835886,12.717677,1.164114,0.08218755944245487,,0.013896
2018-06-08 13:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,13.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.08218755944245487,,0.013896
2018-06-08 14:00:00,153.0,4.0,35.1,0.0,25.0,39.0,38.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,13.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.0767676874412284,,0.013896
2018-06-08 15:00:00,153.0,4.0,35.1,0.0,25.0,38.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,16.0,13.0,71.0,0.0,0.0,3.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,12.717677,2.164114,0.14271285040742276,,0.025302
2018-06-09 01:00:00,153.0,4.0,14.0,0.0,28.0,27.0,28.0,24.0,16.2,8.9,26.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,43.0,0.0,0.0,30.0,2.0,1690.002549795,974.1170997950001,300.15,25.732686308573705,6.299359427382285,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-12.538932478968714,12.072042042910432,0.0,17.267314,20.700641,-1.267314,0.0,,0.0
2018-06-09 02:00:00,153.0,4.0,14.0,0.0,26.0,36.0,26.0,9.0,24.4,8.4,41.0,5.0,3000.0,20.0,18.0,1.0,20.0,17.0,12.0,70.0,380.0,0.0,34.0,1.0,2494.1478497949997,925.083849795,309.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0648818957208734,18.219727270007656,0.058447,28.84734,15.389789,5.15266,0.3400498642907251,,0.058447
2018-06-09 03:00:00,153.0,4.0,14.0,0.0,31.0,31.0,32.0,26.0,17.9,8.9,30.0,7.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,57.0,0.0,0.0,26.0,2.0,1856.715599795,974.1170997950001,304.15,29.32562674788005,6.299359427382285,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-14.309888784652426,13.66514372621196,0.0,27.674373,23.700641,-1.674373,0.0,,0.0
2018-06-09 04:00:00,153.0,4.0,14.0,0.0,29.0,36.0,33.0,15.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,21.0,18.0,14.0,73.0,380.0,0.0,39.0,1.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,31.84734,12.756171,5.15266,0.42399441528667164,,0.057947
2018-06-09 05:00:00,153.0,4.0,14.0,0.0,29.0,35.0,34.0,34.0,20.3,7.9,34.0,3.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,73.0,0.0,0.0,41.0,1.0,2092.075199795,876.050599795,308.15,34.00562152346981,2.852183332954155,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,35.0,1.8178424311801584,-17.73021010368734,17.34041918678678,0.0,38.994378,18.147817,-0.994378,-0.19865225433798156,,0.0
2018-06-09 06:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,21.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,30.84734,13.717677,2.15266,0.1930176286861147,,0.025808
2018-06-09 07:00:00,153.0,4.0,35.1,0.0,31.0,40.0,39.0,22.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,14.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,13.717677,2.12361,0.19091013909683655,,0.026128
2018-06-09 08:00:00,153.0,4.0,35.1,0.0,30.0,38.0,37.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,13.0,72.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,32.842753,13.717677,1.157247,0.12637499405158992,,0.013484
2018-06-09 09:00:00,153.0,4.0,21.1,0.0,28.0,40.0,38.0,26.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,21.0,16.0,15.0,73.0,380.0,0.0,37.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,32.835886,13.717677,0.164114,0.013491652055479355,,0.002
2018-06-09 10:00:00,153.0,4.0,21.1,0.0,29.0,32.0,32.0,33.0,17.9,9.5,30.0,9.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,63.0,0.0,0.0,23.0,2.0,1856.715599795,1032.956999795,305.15,29.32562674788005,8.243829250455633,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-13.551793844984426,12.514162944743159,0.0,33.674373,16.756171,-2.674373,-8.213001595879776,,0.0
2018-06-09 12:00:00,153.0,4.0,14.0,0.0,23.0,36.0,34.0,14.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,0.0,18.0,16.0,12.0,70.0,0.0,0.0,24.0,1.0,2435.3079497950002,1032.956999795,309.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7542663583068361,16.180904466071684,0.046615,29.835886,9.756171,4.164114,0.2426058161718173,,0.046615
2018-06-09 13:00:00,153.0,4.0,14.0,0.0,25.0,24.0,25.0,22.0,15.0,9.2,23.0,8.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,43.0,0.0,0.0,33.0,3.0,1572.322749795,1003.5370497949999,297.15,23.03263699001485,7.2823232153630215,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-10.449462964782203,10.112510622209575,0.0,19.967363,18.717677,-0.967363,0.0,,0.0
2018-06-09 14:00:00,153.0,4.0,21.1,0.0,23.0,32.0,27.0,14.0,25.6,9.5,43.0,9.0,3000.0,20.0,18.0,1.0,20.0,18.0,17.0,65.0,380.0,0.0,38.0,1.0,2611.827649795,1032.956999795,305.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,32.0,1.2428772771384984,1.951945792126994,16.80444238017335,0.116157,21.922355,11.756171,11.077645,0.551740244826898,,0.116157
2018-06-09 15:00:00,153.0,4.0,21.1,0.0,26.0,31.0,31.0,31.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,64.0,0.0,0.0,18.0,1.0,1797.8756997950002,974.1170997950001,304.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-14.293604316480717,13.138883270633132,0.0,35.913694,16.700641,-2.913694,-1.3965800716368924,,0.0
2018-06-10 08:00:00,153.0,4.0,7.1,0.0,28.0,35.0,16.0,3.0,25.0,7.4,42.0,1.0,3000.0,20.0,18.0,1.0,19.0,18.0,12.0,68.0,380.0,0.0,31.0,1.0,2552.987749795,827.0173497950001,308.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.6239777296851547,20.15668758803671,0.080568,25.87639,17.981701,7.12361,0.5043759931982986,,0.080568
2018-06-10 09:00:00,153.0,4.0,7.1,0.0,31.0,30.0,28.0,25.0,17.3,6.7,29.0,-2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,60.0,0.0,0.0,29.0,2.0,1797.8756997950002,758.3707997950002,303.15,28.086306441838985,-1.6923850735155952,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-18.75492342759521,17.94526570707819,0.0,31.913694,29.692385,-1.913694,0.0,,0.0
2018-06-10 10:00:00,153.0,4.0,7.1,0.0,29.0,40.0,5.0,6.0,24.4,7.4,41.0,1.0,3000.0,40.0,18.0,1.0,15.0,20.0,12.0,82.0,380.0,0.0,14.0,0.0,2494.1478497949997,827.0173497950001,313.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.28311509011668473,20.007743266785397,0.01415,40.84734,13.981701,1.15266,0.09484837010870792,,0.01415
2018-06-11 01:00:00,153.0,4.0,28.0,0.0,32.0,41.0,40.0,23.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,21.0,18.0,15.0,75.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,31.922355,13.717677,2.077645,0.18755294298422323,,0.026254
2018-06-11 02:00:00,153.0,4.0,35.1,0.0,32.0,45.0,44.0,25.0,28.0,8.9,47.0,7.0,3000.0,40.0,18.0,1.0,19.0,20.0,19.0,84.0,380.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,318.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.4492348608057821,18.217397245353997,0.02466,37.263192,12.700641,1.736808,0.11785510353079472,,0.02466
2018-06-11 03:00:00,153.0,4.0,35.1,0.0,33.0,41.0,41.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,19.0,18.0,17.0,78.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,34.922355,11.717677,2.077645,0.20616373302033503,,0.026254
2018-06-11 04:00:00,153.0,4.0,63.1,0.0,33.0,41.0,41.0,29.0,26.8,9.5,45.0,9.0,3000.0,40.0,18.0,2.0,20.0,19.0,22.0,76.0,470.0,0.0,60.0,0.0,2729.507449795,1032.956999795,314.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8629839648063192,17.113528761232168,0.050427,31.06252,11.756171,3.93748,0.32984181877805835,,0.050427
2018-06-11 05:00:00,153.0,4.0,35.1,0.0,34.0,41.0,41.0,24.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,3.0,17.0,19.0,18.0,76.0,570.0,0.0,37.0,2.0,2729.507449795,1003.5370497949999,314.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8868793262802034,17.56126256331935,0.050502,31.06252,9.717677,3.93748,0.3599988411704667,,0.050502
2018-06-11 06:00:00,153.0,4.0,28.2,0.0,34.0,39.0,39.0,25.0,28.0,9.5,47.0,9.0,3000.0,40.0,18.0,3.0,21.0,20.0,20.0,78.0,570.0,0.0,40.0,1.0,2847.1872497950003,1032.956999795,312.15,46.73680772378418,8.243829250455633,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,39.0,1.2825730816788292,1.6802485174068857,17.342625331071634,0.096885,31.263192,12.756171,7.736808,0.607436978541539,,0.096885
2018-06-11 07:00:00,153.0,4.0,35.1,0.0,35.0,42.0,40.0,20.0,26.2,8.4,44.0,5.0,3000.0,20.0,18.0,3.0,17.0,19.0,15.0,74.0,570.0,0.0,28.0,3.0,2670.667549795,925.083849795,315.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.4902827742931399,18.69015724990112,0.026232,29.984597,12.389789,2.015403,0.22355108293988452,,0.026232
2018-06-11 08:00:00,153.0,4.0,42.2,0.0,34.0,38.0,36.0,17.0,24.4,8.4,41.0,5.0,3000.0,20.0,18.0,2.0,20.0,17.0,13.0,75.0,470.0,0.0,28.0,2.0,2494.1478497949997,925.083849795,311.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6771273544239818,18.219727270007656,0.037165,33.84734,15.389789,3.15266,0.44076748646316977,,0.037165
2018-06-11 09:00:00,153.0,4.0,21.1,0.0,36.0,30.0,32.0,29.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,47.0,0.0,0.0,34.0,3.0,1797.8756997950002,1003.5370497949999,303.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.278527825524424,12.547710731811188,0.0,18.913694,24.717677,-1.913694,0.0,,0.0
2018-06-11 10:00:00,153.0,4.0,35.1,0.0,31.0,30.0,27.0,17.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,59.0,0.0,0.0,40.0,1.0,1797.8756997950002,974.1170997950001,303.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.878335461853199,13.138883270633132,0.0,30.913694,21.700641,-1.913694,0.0,,0.0
2018-06-11 11:00:00,153.0,4.0,49.1,0.0,31.0,30.0,36.0,31.0,17.3,9.9,29.0,10.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,63.0,0.0,0.0,28.0,1.0,1797.8756997950002,1072.183599795,303.15,28.086306441838985,9.494291351226025,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-11.928777819034302,11.217392326737853,0.0,34.913694,20.505709,-1.913694,0.0,,0.0
2018-06-11 12:00:00,153.0,4.0,35.1,0.0,26.0,22.0,26.0,23.0,14.2,9.9,21.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,41.0,0.0,0.0,37.0,2.0,1493.869549795,1072.183599795,295.15,21.147074865923457,9.494291351226025,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-7.938575240320306,7.656534184998867,0.0,19.852925,16.505709,-0.852925,0.0,,0.0
2018-06-11 13:00:00,153.0,4.0,21.1,0.0,25.0,37.0,36.0,17.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,18.0,16.0,13.0,68.0,380.0,0.0,27.0,1.0,2435.3079497950002,1032.956999795,310.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5854024976818397,16.180904466071684,0.036179,27.835886,9.756171,3.164114,0.20865801337361714,,0.036179
2018-06-11 14:00:00,153.0,4.0,21.1,0.0,27.0,22.0,28.0,24.0,14.2,9.2,21.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,44.0,0.0,0.0,33.0,2.0,1493.869549795,1003.5370497949999,295.15,21.147074865923457,7.2823232153630215,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-9.39229804362429,9.102673486929831,0.0,22.852925,21.717677,-0.852925,0.0,,0.0
2018-06-11 15:00:00,153.0,4.0,21.1,0.0,25.0,37.0,35.0,12.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,21.0,17.0,12.0,73.0,380.0,0.0,32.0,1.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,32.835886,14.700641,3.164114,0.20865801337361714,,0.036291
2018-06-11 16:00:00,153.0,4.0,21.1,0.0,28.0,24.0,29.0,23.0,15.0,8.9,23.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,51.0,0.0,0.0,28.0,2.0,1572.322749795,974.1170997950001,297.15,23.03263699001485,6.299359427382285,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-11.082174969516243,10.741276979243308,0.0,27.967363,22.700641,-0.967363,0.0,,0.0
2018-06-11 17:00:00,153.0,4.0,14.0,0.0,24.0,37.0,32.0,11.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,21.0,18.0,12.0,74.0,380.0,0.0,37.0,1.0,2494.1478497949997,974.1170997950001,310.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8319879601150393,17.37888715556871,0.047873,32.84734,14.700641,4.15266,0.24210005814673827,,0.047873
