Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-06-11 18:00:00,153.0,4.0,14.0,0.0,28.0,28.0,30.0,25.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,68.0,0.0,0.0,23.0,2.0,1650.775949795,974.1170997950001,301.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,28.0,1.8469535030706945,-12.88427871368852,11.64888501433964,0.0,43.151182,19.700641,-3.151182,0.0,,0.0
2018-06-11 19:00:00,153.0,4.0,14.0,0.0,23.0,22.0,23.0,17.0,17.3,7.0,29.0,-1.0,3000.0,40.0,18.0,1.0,21.0,12.0,12.0,65.0,380.0,0.0,38.0,2.0,1797.8756997950002,787.790749795,295.15,28.086306441838985,-0.5088612562674939,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,22.0,1.1898559353869775,0.8886845479029112,17.233472670189112,0.051567,36.913694,21.508861,6.086306,1.1966062347197979,,0.051567
2018-06-11 20:00:00,153.0,4.0,14.0,0.0,23.0,32.0,4.0,5.0,23.8,7.9,40.0,3.0,3000.0,20.0,18.0,1.0,17.0,17.0,12.0,73.0,380.0,0.0,31.0,1.0,2435.3079497950002,876.050599795,305.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.621033339106709,18.90896875056555,0.085728,32.835886,14.147817,8.164114,0.4756501719909109,,0.085728
2018-06-11 21:00:00,153.0,4.0,14.0,0.0,27.0,22.0,27.0,22.0,14.2,7.7,21.0,2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,51.0,0.0,0.0,29.0,2.0,1493.869549795,856.4372997950001,295.15,21.147074865923457,2.128160033334666,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-12.779654501515195,12.4723594354974,0.0,29.852925,25.87184,-0.852925,0.0,,0.0
2018-06-11 22:00:00,153.0,4.0,14.0,0.0,25.0,38.0,20.0,9.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,1.0,19.0,19.0,12.0,75.0,380.0,0.0,36.0,1.0,2494.1478497949997,954.503799795,311.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6573486620289413,17.711309964550722,0.037115,33.84734,13.368439,3.15266,0.19517899755173632,,0.037115
2018-06-11 23:00:00,153.0,4.0,14.0,0.0,29.0,27.0,31.0,26.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,66.0,0.0,0.0,24.0,2.0,1650.775949795,1003.5370497949999,300.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-11.849371814914496,11.033553822149775,0.0,41.151182,20.717677,-2.151182,0.0,,0.0
2018-06-12 00:00:00,153.0,4.0,14.0,0.0,27.0,28.0,27.0,9.0,20.3,7.9,34.0,3.0,3000.0,60.0,18.0,1.0,21.0,14.0,12.0,73.0,380.0,0.0,40.0,1.0,2092.075199795,876.050599795,301.15,34.00562152346981,2.852183332954155,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,28.0,1.2226083074193979,0.9866518206899424,17.34041918678678,0.056899,38.994378,18.147817,6.005622,0.8572575580739447,,0.056899
2018-06-12 01:00:00,153.0,4.0,28.0,0.0,30.0,41.0,40.0,23.0,27.4,9.2,46.0,8.0,3000.0,20.0,18.0,1.0,17.0,20.0,16.0,79.0,380.0,0.0,22.0,1.0,2788.347349795,1003.5370497949999,314.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.108113896138827,17.67796821445699,0.062683,33.155561,9.717677,4.844439,0.3057501205756601,,0.062683
2018-06-12 02:00:00,153.0,4.0,28.0,0.0,32.0,27.0,31.0,30.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,47.0,0.0,0.0,58.0,1.0,1690.002549795,1003.5370497949999,300.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-11.924723750118412,11.463277882415646,0.0,21.267314,25.717677,-1.267314,0.0,,0.0
2018-06-12 03:00:00,153.0,4.0,35.1,0.0,35.0,42.0,43.0,22.0,28.6,9.2,48.0,8.0,3000.0,80.0,18.0,3.0,19.0,21.0,26.0,83.0,570.0,0.0,35.0,1.0,2906.0271497950002,1003.5370497949999,315.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,42.0,1.300382138574338,1.350304600373301,17.853306982259507,0.075633,35.384915,11.717677,5.615085,0.44510877800944376,,0.075633
2018-06-12 04:00:00,153.0,4.0,49.1,0.0,35.0,32.0,37.0,33.0,18.5,9.2,31.0,8.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,61.0,0.0,0.0,19.0,3.0,1915.555499795,1003.5370497949999,305.15,30.535742932427354,7.2823232153630215,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-14.136994548352673,13.582335231521006,0.0,30.464257,24.717677,-1.464257,0.0,,0.0
2018-06-12 05:00:00,153.0,4.0,35.1,0.0,35.0,33.0,32.0,29.0,19.7,9.2,33.0,8.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,51.0,0.0,0.0,34.0,1.0,2033.235299795,1003.5370497949999,306.15,32.874385646879205,7.2823232153630215,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,33.0,1.8157668429685554,-14.481091915651668,14.478581109593897,0.0,18.125614,26.717677,-0.125614,0.0,,0.0
2018-06-12 06:00:00,153.0,4.0,49.1,0.0,36.0,34.0,35.0,34.0,19.7,9.5,33.0,9.0,0.0,0.0,18.0,0.0,36.0,0.0,0.0,49.0,0.0,0.0,40.0,2.0,2033.235299795,1032.956999795,307.15,32.874385646879205,8.243829250455633,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,34.0,1.8209821834113609,-14.351983190503253,13.935882169251293,0.0,16.125614,27.756171,-1.125614,0.0,,0.0
2018-06-12 07:00:00,153.0,4.0,49.1,0.0,35.0,37.0,38.0,25.0,26.8,9.5,45.0,9.0,3000.0,40.0,18.0,4.0,20.0,19.0,24.0,77.0,380.0,380.0,24.0,1.0,2729.507449795,1032.956999795,310.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.6035586443812242,17.113528761232168,0.093701,32.06252,11.756171,7.93748,0.7987417612979565,,0.093701
2018-06-12 08:00:00,153.0,4.0,35.1,0.0,37.0,33.0,35.0,34.0,19.7,9.2,33.0,8.0,0.0,0.0,18.0,0.0,35.0,0.0,0.0,53.0,0.0,0.0,36.0,2.0,2033.235299795,1003.5370497949999,306.15,32.874385646879205,7.2823232153630215,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,33.0,1.8157668429685554,-14.481091915651668,14.478581109593897,0.0,20.125614,27.717677,-0.125614,0.0,,0.0
2018-06-12 09:00:00,153.0,4.0,49.1,0.0,34.0,39.0,39.0,24.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,3.0,21.0,19.0,23.0,80.0,570.0,0.0,50.0,0.0,2788.347349795,1003.5370497949999,312.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,39.0,1.2829758340683302,1.5043543616940431,17.67796821445699,0.085098,34.155561,13.717677,6.844439,0.5778609906798463,,0.085098
2018-06-12 10:00:00,153.0,4.0,49.1,0.0,35.0,32.0,35.0,32.0,18.5,9.2,31.0,8.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,56.0,0.0,0.0,30.0,2.0,1915.555499795,1003.5370497949999,305.15,30.535742932427354,7.2823232153630215,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-14.136994548352673,13.582335231521006,0.0,25.464257,25.717677,-1.464257,0.0,,0.0
2018-06-12 11:00:00,153.0,4.0,49.1,0.0,31.0,35.0,36.0,23.0,27.4,9.2,46.0,8.0,3000.0,20.0,18.0,3.0,20.0,19.0,22.0,80.0,570.0,0.0,40.0,1.0,2788.347349795,1003.5370497949999,308.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,35.0,1.2592837655421225,2.2038861730692156,17.67796821445699,0.124669,34.155561,12.717677,10.844439,0.7305388450080175,,0.124669
2018-06-12 12:00:00,153.0,4.0,49.1,0.0,30.0,38.0,39.0,24.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,2.0,20.0,18.0,23.0,76.0,470.0,0.0,28.0,2.0,2670.667549795,1003.5370497949999,311.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.255441310985552,17.424616317114545,0.07205,31.984597,12.717677,6.015403,0.4291994457288997,,0.07205
2018-06-12 13:00:00,153.0,4.0,35.1,0.0,27.0,32.0,32.0,15.0,26.8,9.5,45.0,9.0,3000.0,20.0,18.0,2.0,20.0,19.0,16.0,76.0,470.0,0.0,29.0,1.0,2729.507449795,1032.956999795,305.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,32.0,1.2422345423220482,2.3631102765888254,17.113528761232168,0.138084,31.06252,11.756171,12.93748,0.7212540586017485,,0.138084
2018-06-12 14:00:00,153.0,4.0,35.1,0.0,31.0,29.0,31.0,28.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,52.0,0.0,0.0,30.0,2.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,24.544824,23.717677,-1.544824,0.0,,0.0
2018-06-12 15:00:00,153.0,4.0,35.1,0.0,27.0,35.0,35.0,18.0,26.8,9.2,45.0,8.0,3000.0,20.0,18.0,1.0,20.0,19.0,16.0,77.0,380.0,0.0,35.0,1.0,2729.507449795,1003.5370497949999,308.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,35.0,1.2596343102289318,1.9868250796053224,17.56126256331935,0.113137,32.06252,12.717677,9.93748,0.554006482118133,,0.113137
2018-06-12 16:00:00,153.0,4.0,35.1,0.0,30.0,30.0,31.0,27.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,59.0,0.0,0.0,25.0,2.0,1797.8756997950002,974.1170997950001,303.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.878335461853199,13.138883270633132,0.0,30.913694,21.700641,-1.913694,0.0,,0.0
2018-06-12 17:00:00,153.0,4.0,28.0,0.0,27.0,36.0,34.0,18.0,25.0,9.9,42.0,10.0,3000.0,20.0,18.0,1.0,20.0,18.0,17.0,74.0,380.0,0.0,40.0,1.0,2552.987749795,1072.183599795,309.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.1042461876609073,16.00625337884516,0.068988,31.87639,10.505709,6.12361,0.4049039783847361,,0.068988
2018-06-12 18:00:00,153.0,4.0,14.0,0.0,28.0,33.0,33.0,32.0,19.1,7.7,32.0,2.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,80.0,0.0,0.0,21.0,1.0,1974.3953997950002,856.4372997950001,306.15,31.71819223503178,2.128160033334666,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-17.51599153241833,17.00243029632974,0.0,48.281808,19.87184,-1.281808,-0.3447395720756876,,0.0
2018-06-12 19:00:00,153.0,4.0,14.0,0.0,29.0,26.0,28.0,23.0,16.2,8.4,26.0,5.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,48.0,0.0,0.0,40.0,2.0,1690.002549795,925.083849795,299.15,25.732686308573705,4.610211269363276,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-13.179673753956141,13.11815673496856,0.0,22.267314,24.389789,-0.267314,0.0,,0.0
2018-06-12 20:00:00,153.0,4.0,21.1,0.0,26.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,18.0,17.0,12.0,71.0,0.0,0.0,31.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,30.835886,10.717677,0.164114,0.011586605032100841,,0.002
2018-06-12 21:00:00,153.0,4.0,21.1,0.0,30.0,28.0,29.0,26.0,16.2,8.9,26.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,52.0,0.0,0.0,29.0,2.0,1690.002549795,974.1170997950001,301.15,25.732686308573705,6.299359427382285,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-12.948151930901544,12.072042042910432,0.0,26.267314,22.700641,-2.267314,0.0,,0.0
2018-06-12 22:00:00,153.0,4.0,14.0,0.0,26.0,39.0,19.0,8.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,0.0,20.0,18.0,12.0,78.0,0.0,0.0,35.0,1.0,2435.3079497950002,905.4705497949999,312.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.255756789210276,18.370884768419796,0.013922,37.835886,16.084367,1.164114,0.08218755944245487,,0.013922
2018-06-12 23:00:00,153.0,4.0,14.0,0.0,32.0,32.0,32.0,27.0,18.5,8.9,31.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,67.0,0.0,0.0,25.0,2.0,1915.555499795,974.1170997950001,305.15,30.535742932427354,6.299359427382285,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-14.716349815390146,14.155013590886156,0.0,36.464257,22.700641,-1.464257,0.0,,0.0
2018-06-13 00:00:00,153.0,4.0,14.0,0.0,31.0,36.0,12.0,10.0,24.4,9.5,41.0,9.0,3000.0,100.0,18.0,0.0,20.0,18.0,13.0,80.0,0.0,0.0,41.0,2.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,38.84734,11.756171,5.15266,0.5075182233169284,,0.057947
2018-06-13 01:00:00,153.0,4.0,35.1,0.0,32.0,40.0,39.0,20.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,2.0,21.0,18.0,14.0,78.0,470.0,0.0,49.0,1.0,2494.1478497949997,954.503799795,313.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.25009817382492794,17.711309964550722,0.014121,36.84734,15.368439,1.15266,0.12593715830697752,,0.014121
2018-06-13 02:00:00,153.0,4.0,28.0,0.0,33.0,38.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,18.0,16.0,12.0,77.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,37.842753,10.717677,1.157247,0.1879487784527761,,0.013484
2018-06-13 03:00:00,153.0,4.0,28.0,0.0,34.0,40.0,39.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,22.0,18.0,13.0,81.0,570.0,0.0,40.0,1.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,39.84734,14.717677,1.15266,0.1611512344961516,,0.014108
2018-06-13 04:00:00,153.0,4.0,35.1,0.0,35.0,39.0,39.0,25.0,23.2,9.2,39.0,8.0,3000.0,60.0,18.0,4.0,20.0,17.0,16.0,73.0,380.0,380.0,60.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,33.842753,12.717677,0.157247,0.03782479379305223,,0.001871
2018-06-13 05:00:00,153.0,4.0,63.1,0.0,36.0,41.0,41.0,26.0,24.4,8.9,41.0,7.0,3000.0,80.0,18.0,4.0,18.0,17.0,21.0,75.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,314.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03316159911448049,17.37888715556871,0.001908,33.84734,11.700641,0.15266,0.029627415347611825,,0.001908
2018-06-13 06:00:00,153.0,4.0,35.1,0.0,35.0,40.0,39.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,3.0,22.0,17.0,15.0,77.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,35.84734,14.717677,1.15266,0.1873433583413067,,0.014108
2018-06-13 07:00:00,153.0,4.0,35.1,0.0,35.0,42.0,42.0,26.0,28.0,9.5,47.0,9.0,3000.0,60.0,18.0,3.0,19.0,20.0,26.0,78.0,570.0,0.0,60.0,0.0,2847.1872497950003,1032.956999795,315.15,46.73680772378418,8.243829250455633,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,42.0,1.3008357818167178,1.0933076874458452,17.342625331071634,0.063042,31.263192,10.756171,4.736808,0.40358572036594276,,0.063042
2018-06-13 08:00:00,153.0,4.0,35.1,0.0,34.0,39.0,39.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,19.0,17.0,15.0,75.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,33.84734,11.717677,2.15266,0.30095936047966065,,0.025808
2018-06-13 09:00:00,153.0,4.0,35.1,0.0,32.0,37.0,37.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,20.0,16.0,15.0,73.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,33.842753,12.717677,2.157247,0.301407382453475,,0.024615
2018-06-13 10:00:00,153.0,4.0,35.1,0.0,32.0,41.0,41.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,21.0,19.0,15.0,80.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,36.922355,13.717677,2.077645,0.18755294298422323,,0.026254
2018-06-13 11:00:00,153.0,4.0,35.1,0.0,30.0,40.0,40.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,19.0,15.0,83.0,380.0,0.0,55.0,1.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,40.87639,11.717677,2.12361,0.17516316822615077,,0.026128
2018-06-13 13:00:00,153.0,4.0,7.1,0.0,28.0,27.0,24.0,23.0,16.2,7.2,26.0,0.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,49.0,0.0,0.0,21.0,1.0,1690.002549795,807.4040497950001,300.15,25.732686308573705,0.2617237001121566,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-16.311572540232532,15.811240057961792,0.0,23.267314,23.738276,-1.267314,0.0,,0.0
2018-06-14 00:00:00,153.0,4.0,49.1,0.0,29.0,37.0,37.0,22.0,23.2,8.7,39.0,6.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,69.0,380.0,0.0,60.0,0.0,2376.468049795,954.503799795,310.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.42589385201397734,17.270975856653948,0.02466,29.842753,13.368439,2.157247,0.2123850152585133,,0.02466
2018-06-14 01:00:00,153.0,4.0,35.1,0.0,30.0,40.0,40.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,18.0,14.0,79.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,37.84734,13.717677,1.15266,0.10335292144664598,,0.014108
2018-06-14 02:00:00,153.0,4.0,35.1,0.0,32.0,41.0,40.0,23.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,2.0,19.0,18.0,18.0,78.0,470.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,34.922355,12.700641,2.077645,0.18755294298422323,,0.026276
2018-06-14 03:00:00,153.0,4.0,49.1,0.0,33.0,41.0,42.0,26.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,2.0,17.0,19.0,22.0,80.0,470.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,314.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.1382533251765627,18.12791965585354,0.06279,34.155561,10.700641,4.844439,0.37716237868899066,,0.06279
2018-06-14 04:00:00,153.0,4.0,49.1,0.0,32.0,38.0,38.0,28.0,22.7,9.5,38.0,9.0,3000.0,40.0,18.0,3.0,11.0,16.0,15.0,76.0,570.0,0.0,60.0,0.0,2327.434799795,1032.956999795,311.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05541725896399801,15.69818165875834,0.00353,37.696365,2.756171,0.303635,0.04816824281031966,,0.00353
2018-06-14 05:00:00,153.0,4.0,35.1,0.0,33.0,41.0,39.0,23.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,20.0,18.0,15.0,78.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,35.87639,12.717677,1.12361,0.12315409759574188,,0.014113
2018-06-14 06:00:00,153.0,4.0,35.1,0.0,33.0,41.0,40.0,27.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,20.0,18.0,14.0,79.0,470.0,0.0,59.0,0.0,2494.1478497949997,1003.5370497949999,314.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03222429346329349,16.8895781627185,0.001908,37.84734,12.717677,0.15266,0.018725176655699057,,0.001908
2018-06-14 07:00:00,153.0,4.0,35.1,0.0,34.0,38.0,37.0,28.0,22.1,9.2,37.0,8.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,78.0,0.0,0.0,57.0,1.0,2268.5948997950004,1003.5370497949999,311.15,37.26111536149989,7.2823232153630215,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,38.0,1.80913588012148,-16.17820024238912,15.909222104829759,0.0,40.738885,13.717677,-0.738885,-0.22657432138805525,,0.0
2018-06-14 08:00:00,153.0,4.0,49.1,0.0,34.0,40.0,39.0,28.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,2.0,19.0,18.0,20.0,79.0,470.0,0.0,60.0,0.0,2611.827649795,1032.956999795,313.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6394459065410293,16.80444238017335,0.038052,35.922355,10.756171,3.077645,0.33903560420637824,,0.038052
2018-06-14 09:00:00,153.0,4.0,35.1,0.0,32.0,38.0,38.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,20.0,18.0,15.0,78.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,36.84734,12.717677,3.15266,0.34445286685412496,,0.037028
2018-06-14 10:00:00,153.0,4.0,35.1,0.0,31.0,37.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,16.0,16.0,14.0,71.0,380.0,0.0,40.0,1.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,31.842753,8.717677,2.157247,0.26445773599409733,,0.024615
2018-06-14 11:00:00,153.0,4.0,35.1,0.0,28.0,34.0,34.0,23.0,27.4,9.5,46.0,9.0,3000.0,20.0,18.0,2.0,17.0,19.0,24.0,73.0,470.0,0.0,60.0,0.0,2788.347349795,1032.956999795,307.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,34.0,1.2534617429666002,2.2911246595110786,17.237839054368457,0.132913,27.155561,8.756171,11.844439,0.6637608104368936,,0.132913
2018-06-14 12:00:00,153.0,4.0,35.1,0.0,27.0,37.0,36.0,20.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,16.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,32.835886,11.717677,3.164114,0.24035904633562022,,0.036236
2018-06-14 13:00:00,153.0,4.0,35.1,0.0,26.0,36.0,36.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,15.0,73.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,309.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5793693522478286,16.42207568853828,0.03528,33.842753,11.717677,3.157247,0.239962589951438,,0.03528
2018-06-14 14:00:00,153.0,4.0,35.1,0.0,26.0,37.0,36.0,20.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,15.0,73.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,33.842753,11.717677,2.157247,0.1639588468323732,,0.024615
2018-06-14 15:00:00,153.0,4.0,35.1,0.0,26.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,14.0,74.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,33.835886,12.717677,1.164114,0.08218755944245487,,0.013896
2018-06-14 16:00:00,153.0,4.0,35.1,0.0,26.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,14.0,77.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,36.835886,12.717677,1.164114,0.08218755944245487,,0.013896
2018-06-14 17:00:00,153.0,4.0,28.0,0.0,27.0,39.0,37.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,12.0,78.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,36.84734,12.717677,2.15266,0.15210285483808247,,0.025808
2018-06-14 18:00:00,153.0,4.0,35.1,0.0,25.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,13.0,79.0,380.0,0.0,29.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,38.835886,12.717677,1.164114,0.0767676874412284,,0.013896
2018-06-14 19:00:00,153.0,4.0,28.0,0.0,27.0,26.0,27.0,27.0,15.8,9.5,25.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,50.0,0.0,0.0,31.0,2.0,1650.775949795,1032.956999795,299.15,24.84881762698842,8.243829250455633,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-10.839960194529736,10.431655092913088,0.0,25.151182,19.756171,-1.151182,0.0,,0.0
2018-06-14 20:00:00,153.0,4.0,28.0,0.0,24.0,31.0,30.0,17.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,2.0,18.0,16.0,17.0,69.0,470.0,0.0,33.0,1.0,2376.468049795,1032.956999795,304.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,31.0,1.2383887861863703,1.3007809409511504,15.927623597460828,0.081668,29.842753,9.756171,8.157247,0.5381747193078628,,0.081668
2018-06-14 21:00:00,153.0,4.0,28.0,0.0,27.0,29.0,29.0,26.0,16.6,9.2,27.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,56.0,0.0,0.0,27.0,2.0,1729.2291497950002,1003.5370497949999,302.15,26.601272954132696,7.2823232153630215,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-12.79667259940215,11.873661162768911,0.0,29.398727,19.717677,-2.398727,0.0,,0.0
2018-06-14 22:00:00,153.0,4.0,28.0,0.0,24.0,32.0,29.0,17.0,26.8,9.5,45.0,9.0,3000.0,20.0,18.0,1.0,18.0,19.0,21.0,71.0,380.0,0.0,46.0,1.0,2729.507449795,1032.956999795,305.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,32.0,1.2422345423220482,2.3631102765888254,17.113528761232168,0.138084,26.06252,9.756171,12.93748,0.6179100930537444,,0.138084
2018-06-15 00:00:00,153.0,4.0,21.1,0.0,30.0,30.0,31.0,28.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,45.0,0.0,0.0,38.0,2.0,1797.8756997950002,1003.5370497949999,303.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.278527825524424,12.547710731811188,0.0,16.913694,23.717677,-1.913694,0.0,,0.0
2018-06-15 01:00:00,153.0,4.0,28.0,0.0,30.0,36.0,37.0,24.0,27.4,9.2,46.0,8.0,3000.0,20.0,18.0,2.0,18.0,19.0,23.0,76.0,470.0,0.0,40.0,1.0,2788.347349795,1003.5370497949999,309.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,36.0,1.2651425326171553,2.040049111146184,17.67796821445699,0.115401,30.155561,10.717677,9.844439,0.6213182602257414,,0.115401
2018-06-15 02:00:00,153.0,4.0,35.1,0.0,31.0,40.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,21.0,17.0,14.0,76.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,34.84734,13.717677,1.15266,0.11353280738268987,,0.014108
2018-06-15 03:00:00,153.0,4.0,35.1,0.0,32.0,38.0,37.0,22.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,2.0,20.0,17.0,14.0,75.0,470.0,0.0,59.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,34.835886,11.756171,2.164114,0.2650763910526063,,0.025275
2018-06-15 04:00:00,153.0,4.0,28.0,0.0,33.0,41.0,41.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,18.0,17.0,16.0,75.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,32.87639,10.717677,1.12361,0.12315409759574188,,0.014113
2018-06-15 05:00:00,153.0,4.0,35.1,0.0,33.0,40.0,38.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,21.0,18.0,15.0,76.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,34.84734,13.717677,1.15266,0.1413845285206215,,0.014108
2018-06-15 06:00:00,153.0,4.0,7.1,0.0,32.0,39.0,37.0,14.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,1.0,23.0,19.0,12.0,82.0,380.0,0.0,36.0,2.0,2494.1478497949997,876.050599795,312.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.49477671101880194,19.09485501070906,0.025912,40.84734,20.147817,2.15266,0.23519501258055125,,0.025912
2018-06-15 07:00:00,153.0,4.0,21.1,0.0,33.0,40.0,39.0,17.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,23.0,18.0,12.0,79.0,380.0,0.0,25.0,3.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,37.84734,14.756171,1.15266,0.1413845285206215,,0.0141
2018-06-15 08:00:00,153.0,4.0,35.1,0.0,36.0,45.0,43.0,19.0,26.2,8.7,44.0,6.0,3000.0,120.0,18.0,1.0,8.0,19.0,20.0,77.0,380.0,0.0,17.0,2.0,2670.667549795,954.503799795,318.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,45.0,1.7940438381924166,-18.623607524579285,18.206434855571885,0.0,32.984597,2.368439,-0.984597,-0.12283812267840268,,0.0
2018-06-15 09:00:00,153.0,4.0,35.1,0.0,34.0,31.0,31.0,27.0,18.5,9.5,31.0,9.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,51.0,0.0,0.0,27.0,3.0,1915.555499795,1032.956999795,304.15,30.535742932427354,8.243829250455633,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,31.0,1.8226128303685134,-13.162336665891036,13.02215823880831,0.0,20.464257,24.756171,-0.464257,0.0,,0.0
2018-06-15 10:00:00,153.0,4.0,35.1,0.0,30.0,29.0,28.0,19.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,53.0,0.0,0.0,24.0,3.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,25.544824,22.717677,-1.544824,0.0,,0.0
2018-06-15 11:00:00,153.0,4.0,21.1,0.0,26.0,32.0,9.0,10.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,18.0,18.0,12.0,72.0,380.0,0.0,31.0,1.0,2494.1478497949997,1003.5370497949999,305.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,1.6055140167647466,16.8895781627185,0.095059,30.84734,10.717677,9.15266,0.6040299167612743,,0.095059
2018-06-15 12:00:00,153.0,4.0,49.1,0.0,28.0,26.0,29.0,27.0,16.2,10.3,26.0,11.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,51.0,0.0,0.0,36.0,2.0,1690.002549795,1111.4101997950002,299.15,25.732686308573705,10.710802812920974,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-9.397056733817001,9.339969242258725,0.0,25.267314,14.289197,-0.267314,0.0,,0.0
2018-06-15 13:00:00,153.0,4.0,21.1,0.0,26.0,29.0,21.0,30.0,16.6,8.9,27.0,7.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,64.0,0.0,0.0,22.0,2.0,1729.2291497950002,974.1170997950001,302.15,26.601272954132696,6.299359427382285,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-13.409718399581799,12.475951762206085,0.0,37.398727,17.700641,-2.398727,-3.9894144306890276,,0.0
2018-06-15 14:00:00,153.0,4.0,7.1,0.0,24.0,28.0,24.0,30.0,18.5,5.7,31.0,-6.0,3000.0,20.0,18.0,2.0,21.0,15.0,12.0,61.0,470.0,0.0,40.0,1.0,1915.555499795,660.3042997950001,301.15,30.535742932427354,-5.906966194072766,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,28.0,1.2235197396190294,0.5179414883811557,21.266464303767023,0.024355,30.464257,26.906966,2.535743,0.38798083495891617,,0.024355
2018-06-15 15:00:00,153.0,4.0,7.1,0.0,30.0,40.0,37.0,13.0,23.8,7.9,40.0,3.0,3000.0,80.0,18.0,1.0,17.0,19.0,12.0,73.0,380.0,0.0,11.0,0.0,2435.3079497950002,876.050599795,313.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.037845674024689975,18.90896875056555,0.002001,32.835886,14.147817,0.164114,0.01614641398177199,,0.002001
2018-06-16 05:00:00,153.0,4.0,7.1,0.0,30.0,37.0,37.0,9.0,23.8,7.0,40.0,-1.0,3000.0,20.0,18.0,1.0,21.0,20.0,12.0,85.0,380.0,0.0,33.0,1.0,2435.3079497950002,787.790749795,310.15,40.164114470573566,-0.5088612562674939,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7542932742503896,20.60958964495395,0.036599,44.835886,21.508861,3.164114,0.3113024758979764,,0.036599
2018-06-16 06:00:00,153.0,4.0,7.1,0.0,31.0,28.0,31.0,25.0,16.2,7.2,26.0,0.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,59.0,0.0,0.0,27.0,2.0,1690.002549795,807.4040497950001,301.15,25.732686308573705,0.2617237001121566,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-16.749206365435235,15.811240057961792,0.0,33.267314,29.738276,-2.267314,0.0,,0.0
2018-06-16 07:00:00,153.0,4.0,7.1,0.0,30.0,40.0,5.0,7.0,24.4,8.2,41.0,4.0,3000.0,60.0,18.0,0.0,14.0,19.0,12.0,83.0,0.0,0.0,20.0,1.0,2494.1478497949997,905.4705497949999,313.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2623789999098516,18.56548113399492,0.014133,41.84734,10.084367,1.15266,0.10335292144664598,,0.014133
2018-06-16 13:00:00,153.0,4.0,7.1,0.0,24.0,27.0,14.0,24.0,16.2,6.2,26.0,-4.0,0.0,0.0,18.0,0.0,16.0,0.0,0.0,67.0,0.0,0.0,22.0,2.0,1690.002549795,709.3375497950001,300.15,25.732686308573705,-3.744489872362294,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-18.8148706026232,18.292347980787966,0.0,41.267314,19.74449,-1.267314,-0.7314157177378604,,0.0
2018-06-16 15:00:00,153.0,4.0,7.1,0.0,25.0,38.0,15.0,2.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,0.0,15.0,19.0,12.0,86.0,0.0,0.0,5.0,1.0,2435.3079497950002,807.4040497950001,311.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.5148271756757147,20.219689171177702,0.025462,45.835886,14.738276,2.164114,0.14271285040742276,,0.025462
2018-06-16 22:00:00,153.0,4.0,7.1,0.0,28.0,27.0,27.0,32.0,16.2,7.4,26.0,1.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,56.0,0.0,0.0,29.0,2.0,1690.002549795,827.0173497950001,300.15,25.732686308573705,1.0182989954336676,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-15.83882353757235,15.342681673472738,0.0,30.267314,20.981701,-1.267314,0.0,,0.0
2018-06-16 23:00:00,153.0,4.0,7.1,0.0,26.0,37.0,1.0,3.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,0.0,12.0,20.0,12.0,80.0,0.0,0.0,35.0,1.0,2494.1478497949997,807.4040497950001,310.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9852431310362478,20.384358458815615,0.048333,38.84734,11.738276,4.15266,0.27405485117308775,,0.048333
2018-06-17 00:00:00,153.0,4.0,7.1,0.0,29.0,29.0,27.0,24.0,16.6,7.7,27.0,2.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,66.0,0.0,0.0,25.0,2.0,1729.2291497950002,856.4372997950001,302.15,26.601272954132696,2.128160033334666,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-16.011173612378414,15.031767362060258,0.0,39.398727,21.87184,-2.398727,0.0,,0.0
2018-06-17 01:00:00,153.0,4.0,7.1,0.0,31.0,36.0,6.0,6.0,23.8,8.4,40.0,5.0,3000.0,160.0,18.0,1.0,7.0,18.0,12.0,84.0,380.0,0.0,40.0,1.0,2435.3079497950002,925.083849795,309.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8461188571707119,18.01944200903897,0.046956,43.835886,2.389789,4.164114,0.4543934946874769,,0.046956
2018-06-17 02:00:00,153.0,4.0,7.1,0.0,32.0,34.0,33.0,33.0,19.7,6.7,33.0,-2.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,88.0,0.0,0.0,21.0,1.0,2033.235299795,758.3707997950002,307.15,32.874385646879205,-1.6923850735155952,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,34.0,1.8209821834113609,-20.012377863161973,19.544139203349673,0.0,55.125614,22.692385,-1.125614,-1.287319850248528,,0.0
2018-06-17 03:00:00,153.0,4.0,7.1,0.0,32.0,30.0,31.0,25.0,17.9,7.2,30.0,0.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,51.0,0.0,0.0,39.0,2.0,1856.715599795,807.4040497950001,303.15,29.32562674788005,0.2617237001121566,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,30.0,1.8262323678000327,-17.48541482688338,17.238972748980597,0.0,21.674373,32.738276,-0.674373,0.0,,0.0
2018-06-17 04:00:00,153.0,4.0,7.1,0.0,31.0,37.0,37.0,12.0,23.8,7.4,40.0,1.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,88.0,380.0,0.0,26.0,1.0,2435.3079497950002,827.0173497950001,310.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7248253888434607,19.836877303841007,0.036539,47.835886,18.981701,3.164114,0.3452722038948913,,0.036539
2018-06-17 05:00:00,153.0,4.0,7.1,0.0,32.0,30.0,32.0,27.0,17.3,7.4,29.0,1.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,55.0,0.0,0.0,34.0,2.0,1797.8756997950002,827.0173497950001,303.15,28.086306441838985,1.0182989954336676,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-17.10085536922805,16.315010348153066,0.0,26.913694,31.981701,-1.913694,0.0,,0.0
2018-06-17 06:00:00,153.0,4.0,7.1,0.0,36.0,40.0,38.0,39.0,23.8,7.7,40.0,2.0,3000.0,140.0,18.0,0.0,15.0,19.0,12.0,80.0,0.0,0.0,40.0,1.0,2435.3079497950002,856.4372997950001,313.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.038581673019893736,19.27530996344487,0.002002,39.835886,12.87184,0.164114,0.03941150061069165,,0.002002
2018-06-17 07:00:00,153.0,4.0,7.1,0.0,34.0,35.0,37.0,34.0,20.3,6.7,34.0,-2.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,91.0,0.0,0.0,22.0,1.0,2092.075199795,758.3707997950002,308.15,34.00562152346981,-1.6923850735155952,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,35.0,1.8178424311801584,-20.27600964142473,19.865140906371312,0.0,56.994378,23.692385,-0.994378,-176.88763648141287,,0.0
2018-06-17 08:00:00,153.0,4.0,7.1,0.0,32.0,30.0,31.0,27.0,17.3,7.4,29.0,1.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,52.0,0.0,0.0,38.0,2.0,1797.8756997950002,827.0173497950001,303.15,28.086306441838985,1.0182989954336676,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-17.10085536922805,16.315010348153066,0.0,23.913694,30.981701,-1.913694,0.0,,0.0
2018-06-17 09:00:00,153.0,4.0,7.1,0.0,31.0,38.0,37.0,14.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,20.0,20.0,12.0,88.0,380.0,0.0,26.0,1.0,2494.1478497949997,807.4040497950001,311.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7613368688772028,20.384358458815615,0.037349,46.84734,19.738276,3.15266,0.31052551534980916,,0.037349
2018-06-17 10:00:00,153.0,4.0,7.1,0.0,29.0,28.0,29.0,24.0,16.6,7.4,27.0,1.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,53.0,0.0,0.0,34.0,2.0,1729.2291497950002,827.0173497950001,301.15,26.601272954132696,1.0182989954336676,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-16.267236918602773,15.711811609857568,0.0,26.398727,28.981701,-1.398727,0.0,,0.0
2018-06-17 11:00:00,153.0,4.0,7.1,0.0,27.0,37.0,29.0,5.0,23.8,7.9,40.0,3.0,3000.0,20.0,18.0,1.0,19.0,19.0,12.0,85.0,380.0,0.0,11.0,1.0,2435.3079497950002,876.050599795,310.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6894389954067422,18.90896875056555,0.036461,44.835886,16.147817,3.164114,0.24035904633562022,,0.036461
2018-06-17 16:00:00,153.0,4.0,7.1,0.0,24.0,24.0,24.0,23.0,15.4,7.4,24.0,1.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,34.0,0.0,0.0,39.0,2.0,1611.5493497950004,827.0173497950001,297.15,23.949028528735255,1.0182989954336676,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-6.805733199011914,14.547340985645082,0.0,10.050971,23.981701,-0.050971,0.0,,0.0
2018-06-17 17:00:00,153.0,4.0,7.1,0.0,25.0,33.0,3.0,5.0,23.8,7.4,40.0,1.0,3000.0,20.0,18.0,1.0,14.0,19.0,12.0,80.0,380.0,0.0,26.0,1.0,2435.3079497950002,827.0173497950001,306.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.5279246030192601,19.836877303841007,0.077024,39.835886,12.981701,7.164114,0.47243866523839456,,0.077024
2018-06-17 18:00:00,153.0,4.0,7.1,0.0,27.0,26.0,24.0,23.0,15.8,7.7,25.0,2.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,50.0,0.0,0.0,34.0,2.0,1650.775949795,856.4372997950001,299.15,24.84881762698842,2.128160033334666,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-14.698596664461332,14.260038270833014,0.0,25.151182,21.87184,-1.151182,0.0,,0.0
2018-06-17 19:00:00,153.0,4.0,7.1,0.0,27.0,39.0,9.0,6.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,0.0,16.0,18.0,12.0,79.0,0.0,0.0,38.0,1.0,2435.3079497950002,905.4705497949999,312.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.255756789210276,18.370884768419796,0.013922,38.835886,12.084367,1.164114,0.08843086275208295,,0.013922
2018-06-17 20:00:00,153.0,4.0,7.1,0.0,30.0,31.0,32.0,32.0,17.0,7.4,28.0,1.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,81.0,0.0,0.0,22.0,1.0,1768.455749795,827.0173497950001,304.15,27.45517600473056,1.0182989954336676,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,31.0,1.843740227616985,-17.563124336434033,16.062980251514187,0.0,53.544824,22.981701,-3.544824,0.0,,0.0
2018-06-18 02:00:00,153.0,4.0,7.1,0.0,34.0,34.0,35.0,30.0,19.1,7.2,32.0,0.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,63.0,0.0,0.0,25.0,2.0,1974.3953997950002,807.4040497950001,307.15,31.71819223503178,0.2617237001121566,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,34.0,1.829235968613858,-19.04975253095943,18.072721758799617,0.0,31.281808,32.738276,-2.281808,0.0,,0.0
2018-06-18 03:00:00,153.0,4.0,7.1,0.0,33.0,40.0,8.0,9.0,23.8,8.9,40.0,7.0,3000.0,120.0,18.0,1.0,15.0,18.0,12.0,84.0,380.0,0.0,39.0,1.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,43.835886,8.700641,0.164114,0.022907785836490255,,0.002001
2018-06-18 04:00:00,153.0,4.0,7.1,0.0,35.0,36.0,36.0,37.0,20.9,7.7,35.0,2.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,89.0,0.0,0.0,22.0,1.0,2150.915099795,856.4372997950001,309.15,35.11309738715238,2.128160033334666,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,36.0,1.8148236367760497,-18.416734922435104,18.068649431822823,0.0,53.886903,23.87184,-0.886903,-7.841940670168187,,0.0
2018-06-18 05:00:00,153.0,4.0,7.1,0.0,35.0,33.0,35.0,30.0,19.1,7.9,32.0,3.0,0.0,0.0,18.0,0.0,36.0,0.0,0.0,54.0,0.0,0.0,39.0,2.0,1974.3953997950002,876.050599795,306.15,31.71819223503178,2.852183332954155,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-17.096487950058386,16.58724551749827,0.0,22.281808,33.147817,-1.281808,0.0,,0.0
2018-06-18 06:00:00,153.0,4.0,7.1,0.0,34.0,41.0,36.0,8.0,25.6,7.7,43.0,2.0,3000.0,40.0,18.0,1.0,22.0,21.0,12.0,92.0,380.0,0.0,32.0,2.0,2611.827649795,856.4372997950001,314.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.5205721633404384,19.74982213244166,0.026358,48.922355,19.87184,2.077645,0.22887487929938663,,0.026358
2018-06-18 07:00:00,153.0,4.0,7.1,0.0,36.0,40.0,38.0,33.0,23.8,7.2,40.0,0.0,3000.0,80.0,18.0,0.0,16.0,19.0,12.0,91.0,0.0,0.0,40.0,1.0,2435.3079497950002,807.4040497950001,313.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.04047898111285913,20.219689171177702,0.002002,50.835886,15.738276,0.164114,0.03941150061069165,,0.002002
2018-06-18 08:00:00,153.0,4.0,7.1,0.0,35.0,39.0,38.0,21.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,0.0,21.0,19.0,12.0,93.0,0.0,0.0,23.0,1.0,2435.3079497950002,856.4372997950001,312.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2685743980055868,19.27530996344487,0.013934,52.835886,18.87184,1.164114,0.22542374043670352,,0.013934
2018-06-18 09:00:00,153.0,4.0,7.1,0.0,36.0,33.0,33.0,29.0,19.1,7.2,32.0,0.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,55.0,0.0,0.0,37.0,2.0,1974.3953997950002,807.4040497950001,306.15,31.71819223503178,0.2617237001121566,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-18.597416299335496,18.072721758799617,0.0,23.281808,32.738276,-1.281808,0.0,,0.0
2018-06-18 10:00:00,153.0,4.0,7.1,0.0,31.0,39.0,37.0,15.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,1.0,21.0,19.0,12.0,86.0,380.0,0.0,28.0,1.0,2435.3079497950002,905.4705497949999,312.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.255756789210276,18.370884768419796,0.013922,45.835886,17.084367,1.164114,0.12702962230972004,,0.013922
2018-06-18 11:00:00,153.0,4.0,7.1,0.0,31.0,30.0,31.0,27.0,17.0,7.7,28.0,2.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,58.0,0.0,0.0,32.0,2.0,1768.455749795,856.4372997950001,303.15,27.45517600473056,2.128160033334666,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-16.43712981781957,15.390145149459928,0.0,30.544824,24.87184,-2.544824,0.0,,0.0
2018-06-18 12:00:00,153.0,4.0,7.1,0.0,28.0,38.0,29.0,4.0,24.4,7.4,41.0,1.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,85.0,380.0,0.0,32.0,1.0,2494.1478497949997,827.0173497950001,311.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7466856051328065,20.007743266785397,0.03732,43.84734,18.981701,3.15266,0.2396975200101159,,0.03732
2018-06-18 13:00:00,153.0,4.0,7.1,0.0,31.0,30.0,30.0,26.0,17.0,7.2,28.0,0.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,64.0,0.0,0.0,28.0,2.0,1768.455749795,807.4040497950001,303.15,27.45517600473056,0.2617237001121566,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-17.590495083478388,16.521641650243986,0.0,36.544824,25.738276,-2.544824,0.0,,0.0
