Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-06-18 14:00:00,153.0,4.0,7.1,0.0,28.0,39.0,6.0,8.0,23.8,8.4,40.0,5.0,3000.0,60.0,18.0,0.0,15.0,18.0,12.0,82.0,0.0,0.0,38.0,2.0,2435.3079497950002,925.083849795,312.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.25077610553575375,18.01944200903897,0.013917,41.835886,10.389789,1.164114,0.09570067782707321,,0.013917
2018-06-18 16:00:00,153.0,4.0,7.1,0.0,28.0,28.0,25.0,24.0,16.6,7.7,27.0,2.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,53.0,0.0,0.0,33.0,2.0,1729.2291497950002,856.4372997950001,301.15,26.601272954132696,2.128160033334666,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-15.58029754485494,15.031767362060258,0.0,26.398727,23.87184,-1.398727,0.0,,0.0
2018-06-18 17:00:00,153.0,4.0,7.1,0.0,27.0,37.0,24.0,4.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,84.0,380.0,0.0,32.0,1.0,2435.3079497950002,856.4372997950001,310.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7034096547408673,19.27530996344487,0.036493,43.835886,17.87184,3.164114,0.24035904633562022,,0.036493
2018-06-18 18:00:00,153.0,4.0,7.1,0.0,31.0,29.0,29.0,26.0,17.0,7.0,28.0,-1.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,62.0,0.0,0.0,28.0,2.0,1768.455749795,787.790749795,302.15,27.45517600473056,-0.5088612562674939,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-17.621190192544475,16.988796176857278,0.0,34.544824,26.508861,-1.544824,0.0,,0.0
2018-06-18 19:00:00,153.0,4.0,7.1,0.0,28.0,40.0,5.0,8.0,23.8,8.2,40.0,4.0,3000.0,60.0,18.0,1.0,16.0,19.0,12.0,81.0,380.0,0.0,37.0,1.0,2435.3079497950002,905.4705497949999,313.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03676463466501254,18.370884768419796,0.002001,40.835886,12.084367,0.164114,0.013491652055479355,,0.002001
2018-06-18 20:00:00,153.0,4.0,7.1,0.0,30.0,32.0,30.0,28.0,17.9,7.9,30.0,3.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,75.0,0.0,0.0,23.0,2.0,1856.715599795,876.050599795,305.15,29.32562674788005,2.852183332954155,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-16.81092786982158,15.705614289418945,0.0,45.674373,23.147817,-2.674373,0.0,,0.0
2018-06-18 21:00:00,153.0,4.0,7.1,0.0,27.0,29.0,29.0,17.0,19.1,6.7,32.0,-2.0,3000.0,80.0,18.0,1.0,22.0,16.0,12.0,77.0,380.0,0.0,40.0,1.0,1974.3953997950002,758.3707997950002,302.15,31.71819223503178,-1.6923850735155952,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,29.0,1.2289880319911877,0.5080992083956268,19.193288209378846,0.026473,45.281808,23.692385,2.718192,0.5761087858646123,,0.026473
2018-06-18 22:00:00,153.0,4.0,7.1,0.0,27.0,37.0,28.0,6.0,24.4,8.2,41.0,4.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,87.0,380.0,0.0,23.0,1.0,2494.1478497949997,905.4705497949999,310.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8924948306286008,18.56548113399492,0.048073,45.84734,16.084367,4.15266,0.2934190448895374,,0.048073
2018-06-18 23:00:00,153.0,4.0,7.1,0.0,32.0,30.0,30.0,25.0,17.3,7.4,29.0,1.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,52.0,0.0,0.0,57.0,1.0,1797.8756997950002,827.0173497950001,303.15,28.086306441838985,1.0182989954336676,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-17.10085536922805,16.315010348153066,0.0,23.913694,25.981701,-1.913694,0.0,,0.0
2018-06-19 00:00:00,153.0,4.0,63.1,0.0,33.0,45.0,44.0,25.0,28.0,8.9,47.0,7.0,3000.0,40.0,18.0,1.0,14.0,21.0,19.0,84.0,380.0,0.0,40.0,1.0,2847.1872497950003,974.1170997950001,318.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.4492348608057821,18.217397245353997,0.02466,37.263192,7.700641,1.736808,0.12643461529951067,,0.02466
2018-06-19 01:00:00,153.0,4.0,35.1,0.0,34.0,42.0,42.0,24.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,3.0,19.0,19.0,19.0,79.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,35.922355,12.700641,1.077645,0.118714154392395,,0.013909
2018-06-19 02:00:00,153.0,4.0,56.2,0.0,35.0,41.0,40.0,26.0,25.0,9.2,42.0,8.0,3000.0,80.0,18.0,4.0,19.0,17.0,24.0,75.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,32.87639,11.717677,1.12361,0.15773041254571948,,0.014113
2018-06-19 03:00:00,153.0,4.0,49.1,0.0,35.0,41.0,41.0,21.0,25.0,8.7,42.0,6.0,3000.0,80.0,18.0,4.0,18.0,18.0,26.0,76.0,380.0,380.0,60.0,0.0,2552.987749795,954.503799795,314.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2528023236160482,17.89771409349086,0.014125,33.87639,12.368439,1.12361,0.15773041254571948,,0.014125
2018-06-19 04:00:00,153.0,4.0,35.1,0.0,35.0,40.0,39.0,25.0,23.8,8.9,40.0,7.0,3000.0,60.0,18.0,3.0,20.0,17.0,13.0,75.0,570.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,34.835886,13.700641,0.164114,0.031779698326821225,,0.002001
2018-06-19 05:00:00,153.0,4.0,49.1,0.0,34.0,43.0,43.0,31.0,25.0,9.2,42.0,8.0,3000.0,60.0,18.0,3.0,21.0,18.0,17.0,81.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,316.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,43.0,1.7982134648431303,-17.437136849172294,17.08938651952733,0.0,38.87639,13.717677,-0.87639,-0.10788183600352244,,0.0
2018-06-19 06:00:00,153.0,4.0,35.1,0.0,32.0,38.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,22.0,17.0,14.0,77.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,37.842753,14.717677,1.157247,0.16168885117102333,,0.013484
2018-06-19 07:00:00,153.0,4.0,42.2,0.0,32.0,41.0,40.0,24.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,1.0,21.0,18.0,14.0,79.0,380.0,0.0,40.0,1.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,36.87639,12.756171,1.12361,0.11098906029328073,,0.014106
2018-06-19 08:00:00,153.0,4.0,49.1,0.0,31.0,38.0,38.0,22.0,25.0,7.9,42.0,3.0,3000.0,20.0,18.0,3.0,20.0,18.0,18.0,79.0,570.0,0.0,60.0,0.0,2552.987749795,876.050599795,311.15,42.123610354308255,2.852183332954155,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.9447737515780618,19.2586905192989,0.049057,36.87639,17.147817,4.12361,0.3707078788860036,,0.049057
2018-06-19 09:00:00,153.0,4.0,35.1,0.0,30.0,41.0,39.0,28.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,1.0,18.0,19.0,21.0,79.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,314.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.9113079561299119,18.018988358107777,0.050575,34.06252,11.700641,3.93748,0.2635973465246639,,0.050575
2018-06-19 10:00:00,153.0,4.0,56.2,0.0,31.0,41.0,39.0,22.0,24.4,9.5,41.0,9.0,3000.0,80.0,18.0,1.0,22.0,17.0,16.0,77.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,314.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03130744886396794,16.41095061264665,0.001908,35.84734,13.756171,0.15266,0.015036453399130215,,0.001908
2018-06-19 11:00:00,153.0,4.0,56.2,0.0,30.0,38.0,38.0,22.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,22.0,17.0,13.0,80.0,380.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,39.835886,13.756171,2.164114,0.21291712192590823,,0.025275
2018-06-19 12:00:00,153.0,4.0,49.1,0.0,30.0,41.0,38.0,18.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,1.0,17.0,18.0,18.0,76.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,33.87639,9.717677,1.12361,0.09267948797123071,,0.014113
2018-06-19 13:00:00,153.0,4.0,35.1,0.0,28.0,39.0,39.0,26.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,18.0,17.0,22.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,312.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6248460253590263,16.618566422849764,0.037599,32.87639,9.756171,3.12361,0.2211622893608911,,0.037599
2018-06-19 14:00:00,153.0,4.0,49.1,0.0,27.0,40.0,39.0,27.0,26.8,9.5,45.0,9.0,3000.0,60.0,18.0,1.0,20.0,19.0,25.0,79.0,380.0,0.0,40.0,1.0,2729.507449795,1032.956999795,313.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.060109356164992,17.113528761232168,0.061946,34.06252,11.756171,4.93748,0.2752605213121072,,0.061946
2018-06-19 15:00:00,153.0,4.0,35.1,0.0,26.0,28.0,28.0,19.0,22.1,10.3,37.0,11.0,3000.0,20.0,18.0,1.0,21.0,15.0,20.0,68.0,380.0,0.0,57.0,0.0,2268.5948997950004,1111.4101997950002,301.15,37.26111536149989,10.710802812920974,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,28.0,1.2217113887162268,1.1910999005631475,14.09339482595524,0.084515,30.738885,10.289197,9.261115,0.8223976669009538,,0.084515
2018-06-19 16:00:00,153.0,4.0,35.1,0.0,29.0,32.0,32.0,21.0,18.5,9.5,31.0,9.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,65.0,0.0,0.0,43.0,1.0,1915.555499795,1032.956999795,305.15,30.535742932427354,8.243829250455633,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-13.570286402507795,13.02215823880831,0.0,34.464257,18.756171,-1.464257,-0.9534518890382485,,0.0
2018-06-19 17:00:00,153.0,4.0,35.1,0.0,26.0,37.0,37.0,27.0,25.0,9.9,42.0,10.0,3000.0,40.0,18.0,1.0,19.0,18.0,24.0,73.0,380.0,0.0,40.0,1.0,2552.987749795,1072.183599795,310.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,0.943908851641981,16.00625337884516,0.058971,30.87639,9.505709,5.12361,0.31777064115363984,,0.058971
2018-06-19 18:00:00,153.0,4.0,21.1,0.0,26.0,37.0,36.0,17.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,21.0,18.0,14.0,75.0,380.0,0.0,40.0,1.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,33.84734,12.756171,4.15266,0.27405485117308775,,0.04769
2018-06-19 19:00:00,153.0,4.0,35.1,0.0,29.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,0.0,19.0,17.0,13.0,76.0,0.0,0.0,58.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,35.835886,11.717677,0.164114,0.014700135907113152,,0.002
2018-06-19 20:00:00,153.0,4.0,35.1,0.0,29.0,34.0,35.0,33.0,18.5,10.3,31.0,11.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,71.0,0.0,0.0,22.0,2.0,1915.555499795,1111.4101997950002,307.15,30.535742932427354,10.710802812920974,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,34.0,1.8373379746008958,-12.914698896716496,11.584890264519982,0.0,40.464257,15.289197,-3.464257,-2.2557531777303956,,0.0
2018-06-19 22:00:00,153.0,4.0,21.1,0.0,28.0,25.0,29.0,25.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,48.0,0.0,0.0,33.0,2.0,1650.775949795,974.1170997950001,298.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-11.66217837719689,11.64888501433964,0.0,23.151182,20.700641,-0.151182,0.0,,0.0
2018-06-19 23:00:00,153.0,4.0,35.1,0.0,24.0,34.0,34.0,18.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,1.0,19.0,19.0,19.0,78.0,380.0,0.0,38.0,1.0,2729.507449795,974.1170997950001,307.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,34.0,1.2538008801355613,2.2096730181491373,18.018988358107777,0.12263,33.06252,12.700641,10.93748,0.5223876121604415,,0.12263
2018-06-20 00:00:00,153.0,4.0,14.0,0.0,28.0,25.0,30.0,25.0,15.8,7.9,25.0,3.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,56.0,0.0,0.0,42.0,2.0,1650.775949795,876.050599795,298.15,24.84881762698842,2.852183332954155,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-13.820646882564008,13.806802734004846,0.0,31.151182,21.147817,-0.151182,0.0,,0.0
2018-06-20 01:00:00,153.0,4.0,28.0,0.0,23.0,33.0,31.0,14.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,19.0,17.0,15.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,306.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.2174943787428933,16.180904466071684,0.075243,32.835886,10.756171,7.164114,0.41738908303613753,,0.075243
2018-06-20 02:00:00,153.0,4.0,28.0,0.0,25.0,39.0,37.0,20.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,20.0,18.0,14.0,76.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,34.84734,13.700641,2.15266,0.13326968999819858,,0.025833
2018-06-20 03:00:00,153.0,4.0,28.0,0.0,26.0,38.0,37.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,17.0,14.0,78.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,37.835886,12.717677,2.164114,0.1527885138528089,,0.025302
2018-06-20 04:00:00,153.0,4.0,28.0,0.0,26.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,17.0,14.0,78.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,37.835886,12.717677,1.164114,0.08218755944245487,,0.013896
2018-06-20 05:00:00,153.0,4.0,35.1,0.0,24.0,38.0,36.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,18.0,16.0,76.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,34.84734,11.717677,3.15266,0.1838000629275924,,0.037028
2018-06-20 06:00:00,153.0,4.0,42.2,0.0,24.0,37.0,37.0,22.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,19.0,17.0,18.0,76.0,0.0,0.0,40.0,1.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,35.835886,12.700641,3.164114,0.19574929426293064,,0.036291
2018-06-20 07:00:00,153.0,4.0,14.2,0.0,23.0,35.0,32.0,15.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,1.0,14.0,19.0,16.0,77.0,380.0,0.0,20.0,2.0,2611.827649795,974.1170997950001,308.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,35.0,1.2603425833720272,1.6096484602872612,17.74092240262838,0.090731,33.922355,7.700641,8.077645,0.402320333421478,,0.090731
2018-06-20 08:00:00,153.0,4.0,7.1,0.0,23.0,25.0,27.0,23.0,19.1,6.5,32.0,-3.0,3000.0,60.0,18.0,1.0,20.0,15.0,12.0,65.0,380.0,0.0,40.0,1.0,1974.3953997950002,738.7574997950001,298.15,31.71819223503178,-2.5008259471920837,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,25.0,1.2060481051536118,1.1971342563717497,19.65688150190423,0.060902,33.281808,22.500826,6.718192,0.7705946162789001,,0.060902
2018-06-20 09:00:00,153.0,4.0,14.2,0.0,24.0,38.0,36.0,10.0,23.2,8.4,39.0,5.0,3000.0,20.0,18.0,0.0,19.0,18.0,12.0,75.0,0.0,0.0,36.0,1.0,2376.468049795,925.083849795,311.15,39.15724672182836,4.610211269363276,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2403385487440311,17.796202621777283,0.013505,35.842753,14.389789,1.157247,0.07634942026333962,,0.013505
2018-06-20 10:00:00,153.0,4.0,21.1,0.0,28.0,27.0,23.0,23.0,16.2,8.2,26.0,4.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,65.0,0.0,0.0,24.0,2.0,1690.002549795,905.4705497949999,300.15,25.732686308573705,3.9156327252940173,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-14.02841333830313,13.548319605105034,0.0,39.267314,20.084367,-1.267314,0.0,,0.0
2018-06-20 11:00:00,153.0,4.0,7.1,0.0,25.0,33.0,4.0,5.0,22.7,8.2,38.0,4.0,3000.0,100.0,18.0,0.0,10.0,17.0,12.0,78.0,0.0,0.0,40.0,1.0,2327.434799795,905.4705497949999,306.15,38.30363455847197,3.9156327252940173,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,33.0,1.2503023074448099,1.0054892743976913,17.954044623503222,0.056003,39.696365,6.084367,5.303635,0.3986606048662513,,0.056003
2018-06-21 01:00:00,153.0,4.0,28.0,0.0,29.0,40.0,39.0,22.0,23.8,9.2,40.0,8.0,3000.0,100.0,18.0,1.0,21.0,17.0,14.0,74.0,380.0,0.0,56.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,33.835886,13.717677,0.164114,0.014700135907113152,,0.002
2018-06-21 02:00:00,153.0,4.0,42.2,0.0,29.0,40.0,40.0,26.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,1.0,21.0,20.0,18.0,83.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,313.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8723991354505194,17.424616317114545,0.050067,38.984597,13.717677,4.015403,0.26741893801693445,,0.050067
2018-06-21 03:00:00,153.0,4.0,35.1,0.0,32.0,43.0,43.0,25.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,1.0,19.0,21.0,17.0,88.0,380.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,316.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6957047215399241,18.12791965585354,0.038378,42.155561,12.700641,2.844439,0.205457157961968,,0.038378
2018-06-21 04:00:00,153.0,4.0,35.1,0.0,31.0,37.0,36.0,20.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,20.0,17.0,15.0,75.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,34.835886,12.717677,3.164114,0.3452722038948913,,0.036236
2018-06-21 05:00:00,153.0,4.0,35.1,0.0,32.0,37.0,37.0,21.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,3.0,20.0,18.0,16.0,78.0,570.0,0.0,42.0,2.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,35.87639,12.717677,5.12361,0.5061050179415065,,0.059297
2018-06-21 06:00:00,153.0,4.0,42.2,0.0,33.0,39.0,39.0,21.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,2.0,18.0,19.0,14.0,79.0,470.0,0.0,40.0,1.0,2611.827649795,1003.5370497949999,312.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8541399966850091,17.26751523563736,0.049465,35.922355,10.717677,4.077645,0.404622789327197,,0.049465
2018-06-21 07:00:00,153.0,4.0,35.1,0.0,34.0,43.0,43.0,27.0,27.4,9.9,46.0,10.0,3000.0,60.0,18.0,1.0,21.0,19.0,23.0,78.0,380.0,0.0,9.0,2.0,2788.347349795,1072.183599795,316.15,45.84443855943209,9.494291351226025,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6374003542121237,16.665440323577755,0.038247,32.155561,11.505709,2.844439,0.24014975346677664,,0.038247
2018-06-21 08:00:00,153.0,4.0,21.1,0.0,36.0,31.0,31.0,24.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,49.0,0.0,0.0,22.0,2.0,1856.715599795,1003.5370497949999,304.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.720447603302647,13.083302642631963,0.0,19.674373,21.717677,-1.674373,0.0,,0.0
2018-06-21 09:00:00,153.0,4.0,42.2,0.0,34.0,30.0,32.0,30.0,20.3,9.5,34.0,9.0,3000.0,20.0,18.0,2.0,30.0,13.0,13.0,50.0,470.0,0.0,10.0,4.0,2092.075199795,1032.956999795,303.15,34.00562152346981,8.243829250455633,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,30.0,1.2341475776911561,0.5585676390141273,14.345106027269507,0.038938,15.994378,21.756171,4.005622,712.5509697699969,,0.038938
2018-06-21 10:00:00,153.0,4.0,21.1,0.0,28.0,26.0,27.0,23.0,15.4,9.2,24.0,8.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,41.0,0.0,0.0,13.0,4.0,1611.5493497950004,1003.5370497949999,299.15,23.949028528735255,7.2823232153630215,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,26.0,1.8436571998236906,-11.356116195764816,10.583611569350024,0.0,17.050971,18.717677,-2.050971,0.0,,0.0
2018-06-21 11:00:00,153.0,4.0,28.2,0.0,27.0,39.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,13.0,64.0,380.0,0.0,15.0,4.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,22.84734,13.717677,2.15266,0.15210285483808247,,0.025808
2018-06-21 12:00:00,153.0,4.0,28.2,0.0,26.0,37.0,37.0,27.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,16.0,18.0,22.0,59.0,380.0,0.0,24.0,2.0,2611.827649795,1003.5370497949999,310.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2227851411678217,17.26751523563736,0.070814,15.922355,8.717677,6.077645,0.3558830769849823,,0.070814
2018-06-21 13:00:00,153.0,4.0,21.1,0.0,23.0,27.0,25.0,14.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,19.0,17.0,19.0,62.0,380.0,0.0,40.0,1.0,2494.1478497949997,1032.956999795,300.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,27.0,1.2149116654225833,2.1550224028394145,16.41095061264665,0.131316,20.84734,10.756171,14.15266,0.7796466163333399,,0.131316
2018-06-21 14:00:00,153.0,4.0,21.1,0.0,25.0,33.0,33.0,32.0,18.5,8.7,31.0,6.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,68.0,0.0,0.0,22.0,1.0,1915.555499795,954.503799795,306.15,30.535742932427354,5.631561393210063,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-15.532834084746696,14.544075209710018,0.0,37.464257,15.368439,-2.464257,-0.44515379960381474,,0.0
2018-06-21 15:00:00,153.0,4.0,14.2,0.0,24.0,19.0,23.0,21.0,13.0,8.7,18.0,6.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,38.0,0.0,0.0,38.0,2.0,1376.1897497950001,954.503799795,292.15,18.174147792324447,5.631561393210063,18.28956234483593,18.174147792324447,1.846002502764636,1.1700921791804384,19.0,1.8492397247785217,-8.798704518345241,8.516668575375341,0.0,19.825852,20.368439,-0.825852,0.0,,0.0
2018-06-21 16:00:00,153.0,4.0,7.1,0.0,24.0,38.0,12.0,4.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,0.0,16.0,19.0,12.0,82.0,0.0,0.0,8.0,1.0,2435.3079497950002,807.4040497950001,311.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.5148271756757147,20.219689171177702,0.025462,41.835886,15.738276,2.164114,0.13388385759948215,,0.025462
2018-06-22 01:00:00,153.0,4.0,14.0,0.0,25.0,24.0,23.0,21.0,15.4,8.9,24.0,7.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,34.0,0.0,0.0,24.0,2.0,1611.5493497950004,974.1170997950001,297.15,23.949028528735255,6.299359427382285,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-5.24007928408546,11.20560828340743,0.0,10.050971,18.700641,-0.050971,0.0,,0.0
2018-06-22 03:00:00,153.0,4.0,14.2,0.0,28.0,38.0,37.0,13.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,0.0,20.0,18.0,12.0,82.0,0.0,0.0,20.0,2.0,2435.3079497950002,925.083849795,311.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.457158439478226,18.01944200903897,0.02537,41.835886,15.389789,2.164114,0.17790970359866706,,0.02537
2018-06-22 04:00:00,153.0,4.0,7.1,0.0,26.0,31.0,14.0,4.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,21.0,20.0,12.0,69.0,380.0,0.0,40.0,1.0,2494.1478497949997,807.4040497950001,304.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,31.0,1.237750706721199,2.169787428361181,20.384358458815615,0.106444,27.84734,20.738276,10.15266,0.6700249298789116,,0.106444
2018-06-22 05:00:00,153.0,4.0,7.1,0.0,26.0,34.0,30.0,32.0,19.1,6.0,32.0,-5.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,81.0,0.0,0.0,22.0,1.0,1974.3953997950002,689.724249795,307.15,31.71819223503178,-4.595461408315032,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,34.0,1.829235968613858,-21.888268872945282,20.858031742671255,0.0,49.281808,24.595461,-2.281808,-0.39904359738394113,,0.0
2018-06-22 06:00:00,153.0,4.0,28.2,0.0,28.0,27.0,26.0,27.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,44.0,0.0,0.0,48.0,1.0,1690.002549795,1003.5370497949999,300.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-11.924723750118412,11.463277882415646,0.0,18.267314,17.717677,-1.267314,0.0,,0.0
2018-06-22 07:00:00,153.0,4.0,7.1,0.0,29.0,25.0,32.0,23.0,15.8,7.2,25.0,0.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,60.0,0.0,0.0,29.0,1.0,1650.775949795,807.4040497950001,298.15,24.84881762698842,0.2617237001121566,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-15.442677605320545,15.42841955619812,0.0,35.151182,25.738276,-0.151182,0.0,,0.0
2018-06-22 08:00:00,153.0,4.0,21.1,0.0,26.0,23.0,25.0,23.0,15.0,8.2,23.0,4.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,42.0,0.0,0.0,38.0,2.0,1572.322749795,905.4705497949999,296.15,23.03263699001485,3.9156327252940173,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.0035528047201093677,12.266060672155348,0.00029,18.967363,21.084367,0.032637,0.0,,0.00029
2018-06-22 09:00:00,153.0,4.0,21.1,0.0,26.0,36.0,33.0,19.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,17.0,17.0,13.0,76.0,380.0,0.0,40.0,1.0,2435.3079497950002,1032.956999795,309.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7542663583068361,16.180904466071684,0.046615,35.835886,8.756171,4.164114,0.2939904226735169,,0.046615
2018-06-22 10:00:00,153.0,4.0,35.1,0.0,26.0,40.0,38.0,27.0,23.8,9.5,40.0,9.0,3000.0,100.0,18.0,0.0,20.0,16.0,15.0,73.0,0.0,0.0,40.0,1.0,2435.3079497950002,1032.956999795,313.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.032364847675785076,16.180904466071684,0.002,32.835886,11.756171,0.164114,0.011586605032100841,,0.002
2018-06-22 11:00:00,153.0,4.0,21.1,0.0,23.0,36.0,35.0,20.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,0.0,20.0,16.0,19.0,68.0,0.0,0.0,42.0,1.0,2435.3079497950002,1032.956999795,309.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7542663583068361,16.180904466071684,0.046615,27.835886,11.756171,4.164114,0.2426058161718173,,0.046615
2018-06-22 12:00:00,153.0,4.0,7.1,0.0,24.0,35.0,14.0,0.0,23.2,7.2,39.0,0.0,3000.0,20.0,18.0,0.0,18.0,17.0,12.0,78.0,0.0,0.0,9.0,1.0,2376.468049795,807.4040497950001,308.15,39.15724672182836,0.2617237001121566,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.9231178923131899,20.032401556746436,0.046081,38.842753,17.738276,4.157247,0.2742745484252781,,0.046081
2018-06-23 04:00:00,153.0,4.0,7.1,0.0,23.0,32.0,0.0,0.0,24.4,7.0,41.0,-1.0,3000.0,20.0,18.0,1.0,13.0,18.0,12.0,72.0,380.0,0.0,25.0,1.0,2494.1478497949997,787.790749795,305.15,41.15266006868552,-0.5088612562674939,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,2.0325247686123933,20.76794751216845,0.097868,30.84734,13.508861,9.15266,0.5042048914797294,,0.097868
2018-06-23 05:00:00,153.0,4.0,7.1,0.0,26.0,24.0,22.0,22.0,15.4,7.2,24.0,0.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,46.0,0.0,0.0,21.0,1.0,1611.5493497950004,807.4040497950001,297.15,23.949028528735255,0.2617237001121566,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-7.030031914832458,15.026084305980108,0.0,22.050971,22.738276,-0.050971,0.0,,0.0
2018-06-23 13:00:00,153.0,4.0,7.1,0.0,22.0,22.0,20.0,22.0,14.6,6.7,22.0,-2.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,35.0,0.0,0.0,29.0,2.0,1533.096149795,758.3707997950002,295.15,22.09891319379352,-1.6923850735155952,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,22.0,1.1910490611598086,0.013345830333443262,15.422839080567222,0.000865,12.901087,23.692385,0.098913,0.9999980407717735,,0.000865
2018-06-23 14:00:00,153.0,4.0,7.1,0.0,23.0,37.0,1.0,3.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,1.0,11.0,19.0,12.0,75.0,380.0,0.0,36.0,1.0,2435.3079497950002,807.4040497950001,310.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7394241672489442,20.219689171177702,0.03657,34.835886,10.738276,3.164114,0.18434472721704392,,0.03657
2018-06-24 07:00:00,153.0,4.0,7.1,0.0,26.0,34.0,3.0,5.0,24.4,7.4,41.0,1.0,3000.0,20.0,18.0,1.0,18.0,18.0,12.0,70.0,380.0,0.0,26.0,1.0,2494.1478497949997,827.0173497950001,307.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.5776592024871776,20.007743266785397,0.078852,28.84734,16.981701,7.15266,0.4720398905259997,,0.078852
2018-06-24 08:00:00,153.0,4.0,7.1,0.0,29.0,28.0,28.0,24.0,16.6,7.7,27.0,2.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,50.0,0.0,0.0,37.0,2.0,1729.2291497950002,856.4372997950001,301.15,26.601272954132696,2.128160033334666,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-15.58029754485494,15.031767362060258,0.0,23.398727,22.87184,-1.398727,0.0,,0.0
2018-06-24 09:00:00,153.0,4.0,7.1,0.0,26.0,38.0,24.0,3.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,0.0,19.0,19.0,12.0,82.0,0.0,0.0,34.0,1.0,2435.3079497950002,807.4040497950001,311.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.5148271756757147,20.219689171177702,0.025462,41.835886,18.738276,2.164114,0.1527885138528089,,0.025462
2018-06-24 10:00:00,153.0,4.0,7.1,0.0,29.0,29.0,30.0,25.0,16.6,7.4,27.0,1.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,64.0,0.0,0.0,21.0,1.0,1729.2291497950002,827.0173497950001,302.15,26.601272954132696,1.0182989954336676,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-16.703361520404957,15.711811609857568,0.0,37.398727,24.981701,-2.398727,0.0,,0.0
2018-06-25 01:00:00,153.0,4.0,42.2,0.0,31.0,38.0,39.0,24.0,27.4,8.9,46.0,7.0,3000.0,60.0,18.0,2.0,20.0,20.0,27.0,80.0,470.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,311.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,38.0,1.2769844525022065,1.7384603991210865,18.12791965585354,0.0959,34.155561,13.700641,7.844439,0.52844295650479,,0.0959
2018-06-25 02:00:00,153.0,4.0,35.1,0.0,31.0,39.0,39.0,24.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,20.0,18.0,20.0,77.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,312.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8541399966850091,17.26751523563736,0.049465,33.922355,12.717677,4.077645,0.33761920125504435,,0.049465
2018-06-25 03:00:00,153.0,4.0,21.1,0.0,34.0,42.0,42.0,26.0,25.6,9.9,43.0,10.0,3000.0,60.0,18.0,2.0,19.0,17.0,16.0,75.0,470.0,0.0,35.0,2.0,2611.827649795,1072.183599795,315.15,43.07764542076404,9.494291351226025,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.22500969425008815,16.20220481273312,0.013888,31.922355,9.505709,1.077645,0.118714154392395,,0.013888
2018-06-25 04:00:00,153.0,4.0,35.1,0.0,36.0,38.0,38.0,22.0,22.7,9.5,38.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,75.0,0.0,0.0,53.0,2.0,2327.434799795,1032.956999795,311.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05541725896399801,15.69818165875834,0.00353,36.696365,21.756171,0.303635,0.13180693043665961,,0.00353
2018-06-25 05:00:00,153.0,4.0,21.1,0.0,36.0,42.0,40.0,22.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,3.0,21.0,19.0,13.0,81.0,570.0,0.0,33.0,1.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,37.922355,14.700641,1.077645,0.15226038264624828,,0.013909
2018-06-25 06:00:00,153.0,4.0,21.1,0.0,38.0,37.0,35.0,26.0,22.1,9.2,37.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,65.0,0.0,0.0,27.0,2.0,2268.5948997950004,1003.5370497949999,310.15,37.26111536149989,7.2823232153630215,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,37.0,1.27446812323956,0.0472310184127867,15.909222104829759,0.002969,27.738885,22.717677,0.261115,0.0,,0.002969
2018-06-25 07:00:00,153.0,4.0,7.1,0.0,37.0,43.0,9.0,10.0,25.6,9.2,43.0,8.0,3000.0,100.0,18.0,1.0,20.0,20.0,12.0,84.0,380.0,0.0,45.0,0.0,2611.827649795,1003.5370497949999,316.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.017665157348554703,17.26751523563736,0.001023,40.922355,12.717677,0.077645,0.012775506734027102,,0.001023
2018-06-25 08:00:00,153.0,4.0,21.1,0.0,41.0,37.0,38.0,33.0,22.1,9.9,37.0,10.0,0.0,0.0,18.0,0.0,35.0,0.0,0.0,62.0,0.0,0.0,34.0,3.0,2268.5948997950004,1072.183599795,310.15,37.26111536149989,9.494291351226025,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,37.0,1.27446812323956,0.04373086138089946,14.737696369643182,0.002967,24.738885,25.505709,0.261115,0.0,,0.002967
2018-06-25 09:00:00,153.0,4.0,21.1,0.0,36.0,40.0,40.0,28.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,21.0,17.0,15.0,76.0,570.0,0.0,35.0,2.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,34.84734,13.717677,1.15266,0.22370192961206767,,0.014108
2018-06-25 10:00:00,153.0,4.0,21.1,0.0,34.0,37.0,37.0,20.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,4.0,23.0,17.0,14.0,75.0,380.0,380.0,34.0,1.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,34.835886,15.717677,3.164114,0.5133120118234245,,0.036236
2018-06-25 11:00:00,153.0,4.0,7.1,0.0,34.0,33.0,34.0,30.0,19.1,7.7,32.0,2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,61.0,0.0,0.0,26.0,2.0,1974.3953997950002,856.4372997950001,306.15,31.71819223503178,2.128160033334666,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-17.51599153241833,17.00243029632974,0.0,29.281808,25.87184,-1.281808,0.0,,0.0
2018-06-25 12:00:00,153.0,4.0,35.1,0.0,31.0,38.0,36.0,23.0,26.2,10.3,44.0,11.0,3000.0,40.0,18.0,1.0,15.0,19.0,21.0,79.0,380.0,0.0,40.0,1.0,2670.667549795,1111.4101997950002,311.15,44.01540253572364,10.710802812920974,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.1278147232584956,15.800851536440325,0.071377,34.984597,4.289197,6.015403,0.4621757170774705,,0.071377
2018-06-25 13:00:00,153.0,4.0,7.1,0.0,31.0,39.0,34.0,5.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,22.0,20.0,12.0,89.0,380.0,0.0,33.0,2.0,2494.1478497949997,856.4372997950001,312.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.5044002994320012,19.45526616305137,0.025926,47.84734,19.87184,2.15266,0.2120291613662495,,0.025926
2018-06-25 15:00:00,153.0,4.0,7.1,0.0,29.0,35.0,4.0,6.0,25.6,7.9,43.0,3.0,3000.0,20.0,18.0,1.0,21.0,21.0,12.0,89.0,380.0,0.0,25.0,1.0,2611.827649795,876.050599795,308.15,43.07764542076404,2.852183332954155,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,35.0,1.2603425833720272,1.7791302152192832,19.401123814864302,0.091702,45.922355,18.147817,8.077645,0.5737923323516696,,0.091702
2018-06-25 16:00:00,153.0,4.0,7.1,0.0,33.0,30.0,31.0,27.0,17.3,7.7,29.0,2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,55.0,0.0,0.0,35.0,2.0,1797.8756997950002,856.4372997950001,303.15,28.086306441838985,2.128160033334666,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-16.423614626550922,15.647519464421395,0.0,26.913694,25.87184,-1.913694,0.0,,0.0
2018-06-25 17:00:00,153.0,4.0,21.1,0.0,29.0,36.0,33.0,21.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,19.0,18.0,14.0,83.0,380.0,0.0,30.0,1.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,41.84734,10.756171,5.15266,0.42399441528667164,,0.057947
2018-06-25 18:00:00,153.0,4.0,7.1,0.0,32.0,31.0,32.0,27.0,17.3,7.9,29.0,3.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,58.0,0.0,0.0,8.0,3.0,1797.8756997950002,876.050599795,304.15,28.086306441838985,2.852183332954155,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-16.413420536700627,15.212078507759538,0.0,29.913694,26.147817,-2.913694,0.0,,0.0
2018-06-25 20:00:00,153.0,4.0,14.0,0.0,30.0,29.0,27.0,23.0,17.0,7.7,28.0,2.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,53.0,0.0,0.0,5.0,2.0,1768.455749795,856.4372997950001,302.15,27.45517600473056,2.128160033334666,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-16.004168782987094,15.390145149459928,0.0,25.544824,26.87184,-1.544824,0.0,,0.0
2018-06-25 22:00:00,153.0,4.0,28.0,0.0,30.0,41.0,40.0,29.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,1.0,20.0,18.0,21.0,74.0,380.0,0.0,23.0,3.0,2670.667549795,1032.956999795,314.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6503509513383231,16.969236726318336,0.038325,29.984597,11.756171,3.015403,0.21514922545492982,,0.038325
2018-06-25 23:00:00,153.0,4.0,14.0,0.0,32.0,30.0,34.0,23.0,17.3,7.2,29.0,0.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,65.0,0.0,0.0,30.0,5.0,1797.8756997950002,807.4040497950001,303.15,28.086306441838985,0.2617237001121566,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-17.56252002579059,16.770028674986836,0.0,36.913694,27.738276,-1.913694,0.0,,0.0
2018-06-26 00:00:00,153.0,4.0,14.0,0.0,33.0,35.0,34.0,29.0,20.3,7.2,34.0,0.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,71.0,0.0,0.0,41.0,1.0,2092.075199795,807.4040497950001,308.15,34.00562152346981,0.2617237001121566,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,35.0,1.8178424311801584,-19.18134700954358,18.77954147823087,0.0,36.994378,27.738276,-0.994378,-0.9888193289349873,,0.0
2018-06-26 01:00:00,153.0,4.0,42.0,0.0,36.0,38.0,39.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,5.0,18.0,17.0,23.0,74.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,31.87639,11.700641,4.12361,0.6733952295150265,,0.048788
2018-06-26 02:00:00,153.0,4.0,35.1,0.0,37.0,36.0,37.0,25.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,5.0,20.0,18.0,22.0,79.0,550.0,520.0,60.0,0.0,2670.667549795,1003.5370497949999,309.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.6075763644223406,17.424616317114545,0.092259,34.984597,12.717677,8.015403,1.1425435617107054,,0.092259
2018-06-26 03:00:00,153.0,4.0,35.1,0.0,37.0,38.0,38.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,5.0,20.0,18.0,20.0,79.0,550.0,520.0,60.0,0.0,2611.827649795,1003.5370497949999,311.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0423407622350487,17.26751523563736,0.060364,35.922355,12.717677,5.077645,0.8354625267628185,,0.060364
2018-06-26 04:00:00,153.0,4.0,77.1,0.0,38.0,39.0,40.0,26.0,29.2,9.2,49.0,8.0,3000.0,60.0,18.0,5.0,15.0,21.0,32.0,81.0,550.0,520.0,60.0,0.0,2964.867049795,1003.5370497949999,312.15,48.47973917390766,7.2823232153630215,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,39.0,1.281777530779311,2.180480705941508,17.91267490453211,0.121728,32.520261,7.717677,9.479739,0.9045777612101789,,0.121728
2018-06-26 05:00:00,153.0,4.0,63.1,0.0,39.0,38.0,38.0,26.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,6.0,20.0,18.0,24.0,76.0,860.0,660.0,60.0,0.0,2670.667549795,1032.956999795,311.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.2196488464700133,16.969236726318336,0.071874,31.984597,11.756171,6.015403,1.1993858832174633,,0.071874
2018-06-26 06:00:00,153.0,4.0,49.1,0.0,37.0,38.0,38.0,26.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,6.0,20.0,17.0,20.0,75.0,860.0,660.0,60.0,0.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,32.87639,13.700641,4.12361,0.8048250578876688,,0.048788
2018-06-26 07:00:00,153.0,4.0,70.2,0.0,37.0,37.0,38.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,6.0,20.0,19.0,28.0,75.0,860.0,660.0,60.0,0.0,2670.667549795,1003.5370497949999,310.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4352528474600676,17.424616317114545,0.082369,30.984597,12.717677,7.015403,1.0000000661795756,,0.082369
2018-06-26 08:00:00,153.0,4.0,49.1,0.0,37.0,37.0,37.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,6.0,20.0,17.0,23.0,75.0,860.0,660.0,60.0,0.0,2552.987749795,974.1170997950001,310.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0442072847205783,17.57071382148552,0.059429,32.87639,13.700641,5.12361,0.9999999308479314,,0.059429
2018-06-26 09:00:00,153.0,4.0,35.1,0.0,35.0,36.0,36.0,24.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,6.0,20.0,16.0,20.0,72.0,860.0,660.0,60.0,0.0,2435.3079497950002,974.1170997950001,309.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8034196851408784,17.16476704862434,0.046806,31.835886,13.700641,4.164114,0.8063558667663503,,0.046806
2018-06-26 10:00:00,153.0,4.0,49.1,0.0,34.0,35.0,35.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,6.0,21.0,16.0,21.0,70.0,860.0,660.0,60.0,0.0,2376.468049795,1003.5370497949999,308.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.747088919558774,16.42207568853828,0.045493,30.842753,13.717677,4.157247,0.8060981419415522,,0.045493
2018-06-26 11:00:00,153.0,4.0,56.2,0.0,33.0,34.0,35.0,24.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,5.0,18.0,17.0,23.0,74.0,550.0,520.0,60.0,0.0,2494.1478497949997,1032.956999795,307.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.2658419635458242,16.41095061264665,0.077134,32.84734,9.756171,7.15266,0.8773406397101562,,0.077134
2018-06-26 12:00:00,153.0,4.0,56.2,0.0,32.0,33.0,34.0,23.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,5.0,17.0,17.0,25.0,71.0,550.0,520.0,60.0,0.0,2494.1478497949997,974.1170997950001,306.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.5080168712809976,17.37888715556871,0.086773,29.84734,10.700641,8.15266,0.8907421382219936,,0.086773
2018-06-26 13:00:00,153.0,4.0,35.1,0.0,32.0,38.0,38.0,24.0,25.6,9.9,43.0,10.0,3000.0,20.0,18.0,2.0,21.0,17.0,15.0,75.0,470.0,0.0,8.0,3.0,2611.827649795,1072.183599795,311.15,43.07764542076404,9.494291351226025,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,0.9730122223169972,16.20220481273312,0.060054,31.922355,11.505709,5.077645,0.4583686159950936,,0.060054
2018-06-26 14:00:00,153.0,4.0,35.1,0.0,31.0,31.0,29.0,24.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,3.0,23.0,18.0,13.0,60.0,570.0,0.0,23.0,2.0,2494.1478497949997,1003.5370497949999,304.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,31.0,1.237750706721199,1.7444523450828693,16.8895781627185,0.103286,18.84734,15.717677,10.15266,0.9999999932347265,,0.103286
2018-06-26 15:00:00,153.0,4.0,21.1,0.0,31.0,30.0,23.0,28.0,19.1,8.2,32.0,4.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,64.0,0.0,0.0,24.0,2.0,1974.3953997950002,905.4705497949999,303.15,31.71819223503178,3.9156327252940173,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,30.0,1.234791552930966,0.27075690776008,15.9774198378701,0.016946,32.281808,21.084367,1.718192,2.3923845402254624,,0.016946
2018-06-26 16:00:00,153.0,4.0,21.1,0.0,30.0,34.0,31.0,34.0,19.7,7.7,33.0,2.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,69.0,0.0,0.0,3.0,3.0,2033.235299795,856.4372997950001,307.15,32.874385646879205,2.128160033334666,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,34.0,1.8209821834113609,-17.835915836040126,17.387724469229937,0.0,36.125614,20.87184,-1.125614,-0.3916015936212694,,0.0
2018-06-26 17:00:00,153.0,4.0,21.1,0.0,31.0,30.0,28.0,26.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,50.0,0.0,0.0,26.0,3.0,1797.8756997950002,974.1170997950001,303.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.878335461853199,13.138883270633132,0.0,21.913694,22.700641,-1.913694,0.0,,0.0
