Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-06-26 18:00:00,153.0,4.0,38.7,0.0,32.0,43.0,43.0,24.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,22.0,18.0,16.0,76.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,316.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.2346725699374552,17.424616317114545,0.013468,31.984597,14.717677,1.015403,0.08450844630307232,,0.013468
2018-06-26 19:00:00,153.0,4.0,49.1,0.0,32.0,41.0,40.0,27.0,26.8,9.5,45.0,9.0,3000.0,40.0,18.0,2.0,19.0,19.0,23.0,75.0,470.0,0.0,60.0,0.0,2729.507449795,1032.956999795,314.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8629839648063192,17.113528761232168,0.050427,30.06252,10.756171,3.93748,0.3043467588704437,,0.050427
2018-06-26 20:00:00,153.0,4.0,49.1,0.0,31.0,41.0,41.0,27.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,2.0,18.0,19.0,23.0,75.0,470.0,0.0,55.0,0.0,2729.507449795,1003.5370497949999,314.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8868793262802034,17.56126256331935,0.050502,30.06252,10.717677,3.93748,0.2825101882369911,,0.050502
2018-06-26 21:00:00,153.0,4.0,35.1,0.0,33.0,32.0,35.0,28.0,18.5,9.2,31.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,59.0,0.0,0.0,45.0,1.0,1915.555499795,1003.5370497949999,305.15,30.535742932427354,7.2823232153630215,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-14.136994548352673,13.582335231521006,0.0,28.464257,22.717677,-1.464257,0.0,,0.0
2018-06-26 22:00:00,153.0,4.0,21.1,0.0,32.0,39.0,38.0,25.0,23.2,9.2,39.0,8.0,3000.0,80.0,18.0,2.0,22.0,15.0,15.0,72.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,32.842753,14.717677,0.157247,0.021970319888571677,,0.001871
2018-06-26 23:00:00,153.0,4.0,35.1,0.0,33.0,44.0,43.0,40.0,25.0,8.9,42.0,7.0,3000.0,160.0,18.0,2.0,21.0,17.0,13.0,74.0,470.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,317.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,44.0,1.804051585002401,-18.384725907163936,17.57071382148552,0.0,31.87639,14.700641,-1.87639,-0.20566310124302392,,0.0
2018-06-27 00:00:00,153.0,4.0,63.1,0.0,35.0,43.0,43.0,25.0,26.8,8.9,45.0,7.0,3000.0,120.0,18.0,4.0,18.0,20.0,35.0,83.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,316.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.46691187693034863,18.018988358107777,0.025912,38.06252,11.700641,1.93748,0.19496694009680213,,0.025912
2018-06-27 01:00:00,153.0,4.0,49.1,0.0,38.0,44.0,43.0,24.0,26.8,9.2,45.0,8.0,3000.0,100.0,18.0,4.0,19.0,19.0,25.0,80.0,380.0,380.0,57.0,0.0,2729.507449795,1003.5370497949999,317.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,44.0,1.3143757906977362,0.2247154991051664,17.56126256331935,0.012796,35.06252,11.717677,0.93748,0.13513264860486277,,0.012796
2018-06-27 02:00:00,153.0,4.0,21.1,0.0,38.0,38.0,37.0,24.0,22.7,9.5,38.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,70.0,0.0,0.0,43.0,1.0,2327.434799795,1032.956999795,311.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05541725896399801,15.69818165875834,0.00353,31.696365,21.756171,0.303635,1.0000014541428766,,0.00353
2018-06-27 03:00:00,153.0,4.0,42.2,0.0,37.0,40.0,41.0,26.0,25.0,8.4,42.0,5.0,3000.0,60.0,18.0,6.0,18.0,18.0,27.0,79.0,860.0,660.0,60.0,0.0,2552.987749795,925.083849795,313.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.481830345069586,18.39783801003484,0.02619,36.87639,13.389789,2.12361,0.41447531196714343,,0.02619
2018-06-27 04:00:00,153.0,4.0,63.1,0.0,37.0,39.0,40.0,25.0,25.0,8.9,42.0,7.0,3000.0,60.0,18.0,6.0,13.0,18.0,26.0,73.0,860.0,660.0,60.0,0.0,2552.987749795,974.1170997950001,312.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6624410233605633,17.57071382148552,0.037701,30.87639,6.700641,3.12361,0.6096501849274061,,0.037701
2018-06-27 05:00:00,153.0,4.0,49.1,0.0,37.0,40.0,39.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,6.0,22.0,16.0,17.0,73.0,860.0,660.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,31.84734,14.717677,1.15266,0.27757147971056106,,0.014108
2018-06-27 06:00:00,153.0,4.0,49.1,0.0,37.0,39.0,39.0,24.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,6.0,21.0,16.0,18.0,73.0,860.0,660.0,60.0,0.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,32.835886,14.700641,1.164114,0.36791146806676017,,0.013904
2018-06-27 07:00:00,153.0,4.0,35.1,0.0,40.0,43.0,42.0,28.0,25.6,9.5,43.0,9.0,3000.0,60.0,18.0,5.0,22.0,18.0,14.0,78.0,550.0,520.0,60.0,0.0,2611.827649795,1032.956999795,316.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.017190134467641487,16.80444238017335,0.001023,34.922355,13.756171,0.077645,0.025228702265748405,,0.001023
2018-06-27 08:00:00,153.0,4.0,42.2,0.0,39.0,43.0,44.0,26.0,26.8,9.2,45.0,8.0,3000.0,60.0,18.0,5.0,21.0,19.0,21.0,82.0,550.0,520.0,60.0,0.0,2729.507449795,1003.5370497949999,316.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.4547280432079797,17.56126256331935,0.025894,37.06252,13.717677,1.93748,0.32631353934639074,,0.025894
2018-06-27 09:00:00,153.0,4.0,70.2,0.0,39.0,42.0,43.0,27.0,26.8,9.5,45.0,9.0,3000.0,60.0,18.0,5.0,19.0,19.0,27.0,79.0,550.0,520.0,60.0,0.0,2729.507449795,1032.956999795,315.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.6573484290770195,17.113528761232168,0.038411,34.06252,10.756171,2.93748,0.49473516916780347,,0.038411
2018-06-27 11:00:00,153.0,4.0,63.1,0.0,36.0,38.0,40.0,24.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,5.0,18.0,18.0,25.0,77.0,550.0,520.0,60.0,0.0,2611.827649795,974.1170997950001,311.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0731492730395833,17.74092240262838,0.06049,33.922355,11.700641,5.077645,0.7174200879156024,,0.06049
2018-06-27 12:00:00,153.0,4.0,77.1,0.0,33.0,36.0,37.0,26.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,5.0,19.0,17.0,26.0,71.0,550.0,520.0,60.0,0.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,29.84734,10.756171,5.15266,0.6320219359803113,,0.057947
2018-06-27 13:00:00,153.0,4.0,49.1,0.0,32.0,37.0,37.0,23.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,4.0,20.0,16.0,18.0,70.0,380.0,380.0,60.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,29.835886,13.700641,3.164114,0.3875636496039609,,0.036291
2018-06-27 14:00:00,153.0,4.0,63.1,0.0,33.0,38.0,38.0,24.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,4.0,19.0,18.0,26.0,74.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,311.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0731492730395833,17.74092240262838,0.06049,30.922355,12.700641,5.077645,0.5038523174806279,,0.06049
2018-06-27 15:00:00,153.0,4.0,63.1,0.0,32.0,37.0,37.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,4.0,19.0,17.0,25.0,74.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,31.87639,11.717677,5.12361,0.5061050179415065,,0.059297
2018-06-27 16:00:00,153.0,4.0,63.1,0.0,32.0,36.0,37.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,4.0,18.0,17.0,24.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,32.84734,11.700641,5.15266,0.5629685754012724,,0.058227
2018-06-27 17:00:00,153.0,4.0,56.0,0.0,31.0,36.0,37.0,25.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,4.0,17.0,16.0,20.0,72.0,380.0,380.0,60.0,0.0,2376.468049795,1003.5370497949999,309.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5793693522478286,16.42207568853828,0.03528,32.842753,9.717677,3.157247,0.38704811901194247,,0.03528
2018-06-27 18:00:00,153.0,4.0,80.7,0.0,30.0,32.0,33.0,22.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,5.0,20.0,16.0,23.0,69.0,550.0,520.0,60.0,0.0,2376.468049795,1003.5370497949999,305.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.2075864704095183,16.42207568853828,0.073534,29.842753,12.717677,7.157247,0.7815937712958079,,0.073534
2018-06-27 19:00:00,153.0,4.0,66.7,0.0,31.0,37.0,37.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,4.0,20.0,16.0,22.0,72.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,31.835886,12.717677,3.164114,0.3452722038948913,,0.036236
2018-06-27 20:00:00,153.0,4.0,66.7,0.0,31.0,36.0,37.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,4.0,20.0,16.0,22.0,72.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,31.835886,12.717677,4.164114,0.4543934946874769,,0.046712
2018-06-27 21:00:00,153.0,4.0,66.7,0.0,30.0,36.0,36.0,24.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,4.0,20.0,16.0,22.0,70.0,380.0,380.0,60.0,0.0,2376.468049795,1003.5370497949999,309.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5793693522478286,16.42207568853828,0.03528,30.842753,12.717677,3.157247,0.3447812531329959,,0.03528
2018-06-27 22:00:00,153.0,4.0,66.7,0.0,31.0,36.0,37.0,25.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,4.0,20.0,16.0,22.0,71.0,380.0,380.0,60.0,0.0,2435.3079497950002,974.1170997950001,309.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8034196851408784,17.16476704862434,0.046806,30.835886,13.700641,4.164114,0.4543934946874769,,0.046806
2018-06-27 23:00:00,153.0,4.0,63.1,0.0,33.0,38.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,4.0,20.0,17.0,22.0,72.0,380.0,380.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,30.84734,12.717677,3.15266,0.3867032322504664,,0.037028
2018-06-28 00:00:00,153.0,4.0,35.1,0.0,33.0,38.0,37.0,23.0,22.7,8.9,38.0,7.0,3000.0,20.0,18.0,4.0,20.0,15.0,13.0,72.0,380.0,380.0,60.0,0.0,2327.434799795,974.1170997950001,311.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05902021572689496,16.71164244651021,0.003532,33.696365,13.700641,0.303635,0.05725036230389906,,0.003532
2018-06-28 01:00:00,153.0,4.0,38.7,0.0,37.0,44.0,42.0,24.0,25.6,9.2,43.0,8.0,3000.0,80.0,18.0,3.0,22.0,18.0,18.0,79.0,570.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,317.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,44.0,1.796076043004916,-17.641254993542077,17.26751523563736,0.0,35.922355,14.717677,-0.922355,-0.15176189727173117,,0.0
2018-06-28 02:00:00,153.0,4.0,59.8,0.0,36.0,38.0,39.0,24.0,25.0,8.9,42.0,7.0,3000.0,60.0,18.0,5.0,20.0,18.0,25.0,76.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,33.87639,13.700641,4.12361,0.6733952295150265,,0.048788
2018-06-28 03:00:00,153.0,4.0,59.8,0.0,38.0,40.0,41.0,24.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,5.0,19.0,19.0,28.0,79.0,550.0,520.0,60.0,0.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,34.06252,12.700641,4.93748,0.7117109163219885,,0.062175
2018-06-28 04:00:00,153.0,4.0,66.7,0.0,38.0,42.0,42.0,28.0,26.8,9.2,45.0,8.0,3000.0,60.0,18.0,5.0,19.0,19.0,25.0,78.0,550.0,520.0,60.0,0.0,2729.507449795,1003.5370497949999,315.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.675291540113791,17.56126256331935,0.038453,33.06252,11.717677,2.93748,0.42342178246342566,,0.038453
2018-06-28 05:00:00,153.0,4.0,45.8,0.0,37.0,40.0,41.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,5.0,20.0,17.0,21.0,74.0,550.0,520.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,31.87639,12.717677,2.12361,0.41447531196714343,,0.026128
2018-06-28 06:00:00,153.0,4.0,59.8,0.0,36.0,40.0,40.0,27.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,5.0,20.0,17.0,21.0,74.0,550.0,520.0,60.0,0.0,2552.987749795,1032.956999795,313.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.43379986908794216,16.618566422849764,0.026103,31.87639,11.756171,2.12361,0.3467905168894259,,0.026103
2018-06-28 07:00:00,153.0,4.0,45.8,0.0,37.0,40.0,39.0,26.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,5.0,21.0,16.0,17.0,73.0,550.0,520.0,60.0,0.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,31.84734,12.756171,1.15266,0.27757147971056106,,0.0141
2018-06-28 08:00:00,153.0,4.0,45.8,0.0,37.0,39.0,40.0,26.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,5.0,20.0,17.0,21.0,75.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,312.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6624410233605633,17.57071382148552,0.037701,32.87639,13.700641,3.12361,0.6096501849274061,,0.037701
2018-06-28 09:00:00,153.0,4.0,52.7,0.0,32.0,37.0,36.0,22.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,3.0,16.0,16.0,16.0,72.0,570.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,31.835886,9.700641,3.164114,0.3875636496039609,,0.036291
2018-06-28 10:00:00,153.0,4.0,35.1,0.0,32.0,38.0,36.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,22.0,15.0,13.0,71.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,31.842753,14.717677,1.157247,0.16168885117102333,,0.013484
2018-06-28 11:00:00,153.0,4.0,56.2,0.0,32.0,39.0,39.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,3.0,19.0,19.0,26.0,75.0,570.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,312.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.284671233181651,17.56126256331935,0.073154,30.06252,11.717677,5.93748,0.458936373989984,,0.073154
2018-06-28 12:00:00,153.0,4.0,70.2,0.0,31.0,39.0,39.0,28.0,26.2,9.5,44.0,9.0,3000.0,60.0,18.0,3.0,17.0,19.0,27.0,74.0,570.0,0.0,60.0,0.0,2670.667549795,1032.956999795,312.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.0379100689931247,16.969236726318336,0.061164,29.984597,8.756171,5.015403,0.3853436715640659,,0.061164
2018-06-28 13:00:00,153.0,4.0,35.1,0.0,30.0,38.0,38.0,20.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,2.0,20.0,15.0,12.0,74.0,470.0,0.0,60.0,0.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,34.842753,13.700641,1.157247,0.12637499405158992,,0.013492
2018-06-28 14:00:00,153.0,4.0,49.1,0.0,30.0,41.0,41.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,1.0,14.0,17.0,18.0,72.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,29.87639,6.717677,1.12361,0.09267948797123071,,0.014113
2018-06-28 15:00:00,153.0,4.0,49.1,0.0,29.0,40.0,40.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,1.0,20.0,17.0,17.0,76.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,34.84734,13.700641,1.15266,0.09484837010870792,,0.014116
2018-06-28 16:00:00,153.0,4.0,49.1,0.0,29.0,42.0,43.0,25.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,1.0,19.0,19.0,21.0,81.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,315.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.6936350842509477,18.018988358107777,0.038495,36.06252,12.700641,2.93748,0.18431270590859702,,0.038495
2018-06-28 17:00:00,153.0,4.0,49.1,0.0,28.0,40.0,38.0,24.0,24.4,9.9,41.0,10.0,3000.0,40.0,18.0,1.0,19.0,16.0,18.0,70.0,380.0,0.0,60.0,0.0,2494.1478497949997,1072.183599795,313.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.22245278522900797,15.78848378466488,0.01409,28.84734,9.505709,1.15266,0.08763702505657452,,0.01409
2018-06-28 18:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,22.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,15.0,74.0,380.0,0.0,57.0,1.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,31.87639,13.717677,3.12361,0.23801453378068124,,0.037651
2018-06-28 19:00:00,153.0,4.0,35.1,0.0,29.0,39.0,39.0,22.0,25.0,8.4,42.0,5.0,3000.0,20.0,18.0,2.0,19.0,17.0,19.0,76.0,470.0,0.0,60.0,0.0,2552.987749795,925.083849795,312.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6950995510844101,18.39783801003484,0.037782,33.87639,14.389789,3.12361,0.23801453378068124,,0.037782
2018-06-28 20:00:00,153.0,4.0,35.1,0.0,27.0,38.0,37.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,16.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,29.835886,12.717677,2.164114,0.16439495454385158,,0.025302
2018-06-28 21:00:00,153.0,4.0,35.1,0.0,28.0,39.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,74.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,33.835886,11.717677,1.164114,0.09570067782707321,,0.013896
2018-06-28 22:00:00,153.0,4.0,49.1,0.0,28.0,38.0,38.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,20.0,17.0,21.0,75.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,311.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0423407622350487,17.26751523563736,0.060364,31.922355,12.717677,5.077645,0.336766441861497,,0.060364
2018-06-28 23:00:00,153.0,4.0,35.1,0.0,29.0,37.0,36.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,19.0,15.0,16.0,69.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,29.842753,11.717677,2.157247,0.2123850152585133,,0.024615
2018-06-29 00:00:00,153.0,4.0,35.1,0.0,29.0,38.0,37.0,20.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,20.0,16.0,15.0,70.0,470.0,0.0,40.0,1.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,30.842753,12.717677,1.157247,0.11393313874251244,,0.013484
2018-06-29 01:00:00,153.0,4.0,21.1,0.0,33.0,40.0,38.0,19.0,23.8,8.7,40.0,6.0,3000.0,60.0,18.0,2.0,24.0,16.0,13.0,75.0,470.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,313.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.035020323706938035,17.502659409168057,0.002001,34.835886,18.368439,0.164114,0.022907785836490255,,0.002001
2018-06-29 02:00:00,153.0,4.0,28.2,0.0,33.0,42.0,40.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,22.0,18.0,14.0,77.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,33.922355,14.717677,1.077645,0.10693420486690408,,0.013903
2018-06-29 03:00:00,153.0,4.0,35.1,0.0,33.0,41.0,41.0,26.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,2.0,21.0,17.0,16.0,81.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,37.922355,13.717677,2.077645,0.20616373302033503,,0.026254
2018-06-29 04:00:00,153.0,4.0,35.1,0.0,31.0,38.0,38.0,22.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,2.0,19.0,16.0,14.0,75.0,470.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,33.84734,10.756171,3.15266,0.31052551534980916,,0.036973
2018-06-29 05:00:00,153.0,4.0,35.1,0.0,34.0,37.0,38.0,21.0,28.0,6.7,47.0,-2.0,3000.0,40.0,18.0,4.0,13.0,21.0,35.0,83.0,380.0,380.0,60.0,0.0,2847.1872497950003,758.3707997950002,310.15,46.73680772378418,-1.6923850735155952,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,37.0,1.2706681787296643,2.632488777096811,21.812697903945026,0.120686,36.263192,14.692385,9.736808,0.7644621957994931,,0.120686
2018-06-29 06:00:00,153.0,4.0,49.1,0.0,33.0,39.0,40.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,19.0,18.0,23.0,79.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,312.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.0679112905796575,17.424616317114545,0.061288,34.984597,11.717677,5.015403,0.4553081908477457,,0.061288
2018-06-29 07:00:00,153.0,4.0,49.1,0.0,33.0,40.0,40.0,24.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,3.0,19.0,18.0,22.0,79.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,313.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8970939496442516,17.89015853026877,0.050145,34.984597,12.700641,4.015403,0.36452621563104914,,0.050145
2018-06-29 08:00:00,153.0,4.0,35.1,0.0,33.0,38.0,38.0,24.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,3.0,19.0,16.0,16.0,74.0,570.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,33.835886,10.756171,2.164114,0.3020769711161161,,0.025275
2018-06-29 09:00:00,153.0,4.0,35.1,0.0,33.0,37.0,38.0,22.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,19.0,15.0,14.0,77.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,37.842753,11.717677,2.157247,0.35035903179780625,,0.024615
2018-06-29 10:00:00,153.0,4.0,35.1,0.0,31.0,39.0,39.0,22.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,19.0,17.0,13.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,312.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6624410233605633,17.57071382148552,0.037701,32.87639,12.700641,3.12361,0.2808090089914201,,0.037701
2018-06-29 11:00:00,153.0,4.0,35.1,0.0,29.0,38.0,38.0,23.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,2.0,19.0,16.0,15.0,73.0,470.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,32.835886,12.700641,2.164114,0.19384555807844714,,0.025328
2018-06-29 12:00:00,153.0,4.0,49.1,0.0,28.0,37.0,36.0,25.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,2.0,19.0,16.0,19.0,69.0,470.0,0.0,60.0,0.0,2435.3079497950002,1072.183599795,310.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5612737437739492,15.548195818578431,0.036099,28.835886,9.505709,3.164114,0.2601187293702609,,0.036099
2018-06-29 13:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,25.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,30.835886,13.700641,1.164114,0.10427284699278014,,0.013904
2018-06-29 14:00:00,153.0,4.0,35.1,0.0,29.0,39.0,39.0,26.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,19.0,16.0,17.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,30.84734,12.700641,2.15266,0.17713488140319886,,0.025833
2018-06-29 15:00:00,153.0,4.0,49.1,0.0,29.0,40.0,40.0,26.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,1.0,19.0,18.0,23.0,73.0,380.0,0.0,60.0,0.0,2611.827649795,1032.956999795,313.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6394459065410293,16.80444238017335,0.038052,29.922355,10.756171,3.077645,0.21861930088540088,,0.038052
2018-06-29 16:00:00,153.0,4.0,35.1,0.0,28.0,38.0,37.0,23.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,31.835886,11.756171,2.164114,0.17790970359866706,,0.025275
2018-06-29 17:00:00,153.0,4.0,35.1,0.0,28.0,37.0,37.0,23.0,22.7,8.9,38.0,7.0,3000.0,20.0,18.0,2.0,19.0,15.0,17.0,71.0,470.0,0.0,60.0,0.0,2327.434799795,974.1170997950001,310.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.24822711441736733,16.71164244651021,0.014854,32.696365,12.700641,1.303635,0.12652185911699584,,0.014854
2018-06-29 19:00:00,153.0,4.0,35.1,0.0,28.0,38.0,37.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,32.835886,12.717677,2.164114,0.17790970359866706,,0.025302
2018-06-29 20:00:00,153.0,4.0,49.1,0.0,29.0,38.0,39.0,25.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,2.0,17.0,20.0,28.0,80.0,470.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,311.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,38.0,1.2769844525022065,1.7384603991210865,18.12791965585354,0.0959,34.155561,10.700641,7.844439,0.4656990479274528,,0.0959
2018-06-29 21:00:00,153.0,4.0,35.1,0.0,28.0,37.0,36.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,18.0,70.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,29.835886,11.717677,3.164114,0.2601187293702609,,0.036236
2018-06-29 22:00:00,153.0,4.0,35.1,0.0,28.0,37.0,37.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,18.0,70.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,28.84734,11.717677,4.15266,0.31572776748688663,,0.047783
2018-06-29 23:00:00,153.0,4.0,28.0,0.0,29.0,35.0,35.0,20.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,19.0,15.0,15.0,75.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,308.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.747088919558774,16.42207568853828,0.045493,35.842753,11.717677,4.157247,0.409288768290515,,0.045493
2018-06-30 00:00:00,153.0,4.0,42.0,0.0,29.0,37.0,37.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,19.0,73.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,30.87639,11.717677,5.12361,0.3904116216249904,,0.059297
2018-06-30 01:00:00,153.0,4.0,42.0,0.0,29.0,38.0,38.0,25.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,74.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,311.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8078767532159992,16.618566422849764,0.048613,31.87639,11.756171,4.12361,0.3142130777028358,,0.048613
2018-06-30 02:00:00,153.0,4.0,28.0,0.0,30.0,40.0,39.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,15.0,76.0,380.0,0.0,40.0,1.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,33.87639,12.717677,2.12361,0.17516316822615077,,0.026128
2018-06-30 03:00:00,153.0,4.0,49.1,0.0,30.0,40.0,39.0,26.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,1.0,19.0,18.0,20.0,76.0,380.0,0.0,60.0,0.0,2670.667549795,1032.956999795,313.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8482434003429821,16.969236726318336,0.049987,31.984597,10.756171,4.015403,0.2864992988795864,,0.049987
2018-06-30 04:00:00,153.0,4.0,35.1,0.0,27.0,38.0,37.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,17.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,30.84734,12.717677,3.15266,0.22276094986380993,,0.037028
2018-06-30 05:00:00,153.0,4.0,35.1,0.0,27.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,16.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.08843086275208295,,0.013896
2018-06-30 06:00:00,153.0,4.0,63.1,0.0,28.0,39.0,38.0,28.0,28.0,9.2,47.0,8.0,3000.0,40.0,18.0,1.0,18.0,20.0,29.0,73.0,380.0,0.0,60.0,0.0,2847.1872497950003,1003.5370497949999,312.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,39.0,1.2825730816788292,1.726908125736298,17.775184615320438,0.097153,26.263192,10.717677,7.736808,0.41292028578481,,0.097153
2018-06-30 07:00:00,153.0,4.0,42.2,0.0,29.0,42.0,41.0,25.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,1.0,19.0,19.0,22.0,79.0,380.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,315.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8973902169694299,17.67796821445699,0.050763,33.155561,11.717677,3.844439,0.2282319464929447,,0.050763
2018-06-30 08:00:00,153.0,4.0,42.2,0.0,30.0,38.0,37.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,17.0,72.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,30.84734,11.717677,3.15266,0.2826823359255834,,0.037028
2018-06-30 09:00:00,153.0,4.0,42.2,0.0,29.0,37.0,37.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,19.0,71.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,29.84734,11.717677,4.15266,0.3417079039921807,,0.047783
2018-06-30 10:00:00,153.0,4.0,35.1,0.0,28.0,37.0,36.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,20.0,16.0,17.0,69.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,28.835886,12.717677,3.164114,0.2601187293702609,,0.036236
2018-06-30 11:00:00,153.0,4.0,35.1,0.0,29.0,38.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,21.0,15.0,14.0,70.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,30.842753,13.717677,1.157247,0.11393313874251244,,0.013484
2018-06-30 12:00:00,153.0,4.0,7.1,0.0,30.0,40.0,38.0,20.0,23.8,7.4,40.0,1.0,3000.0,20.0,18.0,0.0,24.0,17.0,12.0,79.0,0.0,0.0,32.0,1.0,2435.3079497950002,827.0173497950001,313.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.0397098916961991,19.836877303841007,0.002002,38.835886,22.981701,0.164114,0.01614641398177199,,0.002002
2018-06-30 13:00:00,153.0,4.0,7.1,0.0,31.0,30.0,30.0,26.0,17.0,7.0,28.0,-1.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,62.0,0.0,0.0,28.0,2.0,1768.455749795,787.790749795,303.15,27.45517600473056,-0.5088612562674939,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-18.066678442700184,16.988796176857278,0.0,34.544824,27.508861,-2.544824,0.0,,0.0
2018-06-30 14:00:00,153.0,4.0,7.1,0.0,29.0,39.0,5.0,8.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,1.0,16.0,19.0,12.0,81.0,380.0,0.0,36.0,1.0,2494.1478497949997,876.050599795,312.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.49477671101880194,19.09485501070906,0.025912,39.84734,13.147817,2.15266,0.17713488140319886,,0.025912
2018-06-30 15:00:00,153.0,4.0,7.1,0.0,31.0,32.0,33.0,29.0,17.9,8.2,30.0,4.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,74.0,0.0,0.0,24.0,2.0,1856.715599795,905.4705497949999,305.15,29.32562674788005,3.9156327252940173,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-16.168095578662264,15.076131744550628,0.0,44.674373,24.084367,-2.674373,0.0,,0.0
2018-06-30 16:00:00,153.0,4.0,7.1,0.0,28.0,29.0,30.0,16.0,19.7,7.2,33.0,0.0,3000.0,80.0,18.0,1.0,22.0,16.0,12.0,78.0,380.0,0.0,40.0,1.0,2033.235299795,807.4040497950001,302.15,32.874385646879205,0.2617237001121566,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,29.0,1.228674976918476,0.6943098082149626,18.441189536830088,0.03765,45.125614,21.738276,3.874386,0.79484601356492,,0.03765
2018-06-30 17:00:00,153.0,4.0,7.1,0.0,28.0,37.0,30.0,5.0,23.8,7.9,40.0,3.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,87.0,380.0,0.0,22.0,1.0,2435.3079497950002,876.050599795,310.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6894389954067422,18.90896875056555,0.036461,46.835886,17.147817,3.164114,0.2601187293702609,,0.036461
2018-06-30 18:00:00,153.0,4.0,7.1,0.0,29.0,27.0,28.0,25.0,16.6,7.4,27.0,1.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,50.0,0.0,0.0,38.0,2.0,1729.2291497950002,827.0173497950001,300.15,26.601272954132696,1.0182989954336676,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,27.0,1.8305204243944222,-15.83304964615143,15.711811609857568,0.0,23.398727,25.981701,-0.398727,0.0,,0.0
2018-06-30 19:00:00,153.0,4.0,7.1,0.0,27.0,36.0,19.0,6.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,82.0,380.0,0.0,27.0,1.0,2494.1478497949997,876.050599795,309.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.1199983526409913,19.09485501070906,0.058654,40.84734,17.147817,5.15266,0.36407713991526486,,0.058654
2018-06-30 20:00:00,153.0,4.0,7.1,0.0,28.0,26.0,25.0,24.0,16.2,7.7,26.0,2.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,51.0,0.0,0.0,33.0,2.0,1690.002549795,856.4372997950001,299.15,25.732686308573705,2.128160033334666,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-14.7186473408985,14.655328150112917,0.0,25.267314,23.87184,-0.267314,0.0,,0.0
2018-06-30 21:00:00,153.0,4.0,7.1,0.0,26.0,37.0,21.0,4.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,19.0,19.0,12.0,83.0,380.0,0.0,31.0,1.0,2494.1478497949997,856.4372997950001,310.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9378668015949716,19.45526616305137,0.048206,41.84734,16.87184,4.15266,0.27405485117308775,,0.048206
2018-06-30 22:00:00,153.0,4.0,7.1,0.0,31.0,29.0,27.0,25.0,17.0,7.0,28.0,-1.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,61.0,0.0,0.0,29.0,2.0,1768.455749795,787.790749795,302.15,27.45517600473056,-0.5088612562674939,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-17.621190192544475,16.988796176857278,0.0,33.544824,27.508861,-1.544824,0.0,,0.0
2018-06-30 23:00:00,153.0,4.0,7.1,0.0,27.0,38.0,3.0,7.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,1.0,16.0,19.0,12.0,81.0,380.0,0.0,36.0,1.0,2435.3079497950002,856.4372997950001,311.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.49007488587014586,19.27530996344487,0.025425,40.835886,13.87184,2.164114,0.16439495454385158,,0.025425
2018-07-01 00:00:00,153.0,4.0,7.1,0.0,29.0,30.0,28.0,25.0,17.3,8.2,29.0,4.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,70.0,0.0,0.0,24.0,2.0,1797.8756997950002,905.4705497949999,303.15,28.086306441838985,3.9156327252940173,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-15.332893092883008,14.572500443068378,0.0,41.913694,23.084367,-1.913694,0.0,,0.0
2018-07-01 01:00:00,153.0,4.0,7.1,0.0,27.0,28.0,28.0,7.0,20.3,7.2,34.0,0.0,3000.0,100.0,18.0,0.0,22.0,16.0,12.0,77.0,0.0,0.0,40.0,1.0,2092.075199795,807.4040497950001,301.15,34.00562152346981,0.2617237001121566,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,28.0,1.2226083074193979,1.0774448845260354,18.77954147823087,0.057373,42.994378,21.738276,6.005622,0.8572575580739447,,0.057373
2018-07-01 02:00:00,153.0,4.0,7.1,0.0,27.0,37.0,25.0,5.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,1.0,21.0,19.0,12.0,86.0,380.0,0.0,31.0,1.0,2435.3079497950002,856.4372997950001,310.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7034096547408673,19.27530996344487,0.036493,45.835886,18.87184,3.164114,0.24035904633562022,,0.036493
2018-07-01 03:00:00,153.0,4.0,7.1,0.0,33.0,31.0,32.0,28.0,17.9,7.4,30.0,1.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,59.0,0.0,0.0,29.0,2.0,1856.715599795,827.0173497950001,304.15,29.32562674788005,1.0182989954336676,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-17.47671399006718,16.791136729971164,0.0,29.674373,27.981701,-1.674373,0.0,,0.0
2018-07-01 04:00:00,153.0,4.0,7.1,0.0,31.0,39.0,20.0,6.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,1.0,21.0,20.0,12.0,84.0,380.0,0.0,35.0,1.0,2435.3079497950002,807.4040497950001,312.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2819582392626954,20.219689171177702,0.013945,43.835886,20.738276,1.164114,0.12702962230972004,,0.013945
2018-07-01 05:00:00,153.0,4.0,7.1,0.0,34.0,33.0,34.0,29.0,18.5,8.4,31.0,5.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,72.0,0.0,0.0,25.0,2.0,1915.555499795,925.083849795,306.15,30.535742932427354,4.610211269363276,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-16.139823440621157,15.139117591142522,0.0,41.464257,24.389789,-2.464257,0.0,,0.0
2018-07-01 06:00:00,153.0,4.0,7.1,0.0,31.0,34.0,5.0,5.0,23.8,8.4,40.0,5.0,3000.0,140.0,18.0,1.0,9.0,19.0,12.0,83.0,380.0,0.0,40.0,1.0,2435.3079497950002,925.083849795,307.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.2049689484732495,18.01944200903897,0.06687,42.835886,4.389789,6.164114,0.6726360762726482,,0.06687
2018-07-01 08:00:00,153.0,4.0,7.1,0.0,33.0,31.0,32.0,27.0,17.9,7.4,30.0,1.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,54.0,0.0,0.0,39.0,2.0,1856.715599795,827.0173497950001,304.15,29.32562674788005,1.0182989954336676,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-17.47671399006718,16.791136729971164,0.0,24.674373,27.981701,-1.674373,0.0,,0.0
2018-07-01 09:00:00,153.0,4.0,7.1,0.0,30.0,38.0,35.0,7.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,22.0,19.0,12.0,87.0,380.0,0.0,26.0,1.0,2494.1478497949997,856.4372997950001,311.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7251928774605306,19.45526616305137,0.037275,45.84734,19.87184,3.15266,0.2826823359255834,,0.037275
2018-07-01 10:00:00,153.0,4.0,7.1,0.0,32.0,30.0,31.0,27.0,17.3,7.9,29.0,3.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,56.0,0.0,0.0,32.0,3.0,1797.8756997950002,876.050599795,303.15,28.086306441838985,2.852183332954155,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-15.981813301515501,15.212078507759538,0.0,27.913694,26.147817,-1.913694,0.0,,0.0
2018-07-01 11:00:00,153.0,4.0,7.1,0.0,30.0,35.0,13.0,6.0,23.8,8.2,40.0,4.0,3000.0,60.0,18.0,1.0,19.0,19.0,12.0,81.0,380.0,0.0,39.0,1.0,2435.3079497950002,905.4705497949999,308.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.0508818823936987,18.370884768419796,0.057204,40.835886,15.084367,5.164114,0.5080731838421125,,0.057204
2018-07-01 12:00:00,153.0,4.0,7.1,0.0,29.0,34.0,26.0,33.0,19.7,6.5,33.0,-3.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,85.0,0.0,0.0,22.0,1.0,2033.235299795,738.7574997950001,307.15,32.874385646879205,-2.5008259471920837,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,34.0,1.8209821834113609,-20.472924935247374,20.00044419724565,0.0,52.125614,23.500826,-1.125614,-0.29052709321971487,,0.0
2018-07-01 13:00:00,153.0,4.0,7.1,0.0,31.0,29.0,29.0,26.0,17.0,7.7,28.0,2.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,50.0,0.0,0.0,39.0,2.0,1768.455749795,856.4372997950001,302.15,27.45517600473056,2.128160033334666,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-16.004168782987094,15.390145149459928,0.0,22.544824,24.87184,-1.544824,0.0,,0.0
2018-07-01 14:00:00,153.0,4.0,7.1,0.0,28.0,37.0,33.0,7.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,21.0,19.0,12.0,86.0,380.0,0.0,25.0,1.0,2494.1478497949997,856.4372997950001,310.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9378668015949716,19.45526616305137,0.048206,44.84734,18.87184,4.15266,0.31572776748688663,,0.048206
2018-07-01 15:00:00,153.0,4.0,7.1,0.0,30.0,28.0,28.0,25.0,16.6,7.7,27.0,2.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,53.0,0.0,0.0,34.0,2.0,1729.2291497950002,856.4372997950001,301.15,26.601272954132696,2.128160033334666,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-15.58029754485494,15.031767362060258,0.0,26.398727,24.87184,-1.398727,0.0,,0.0
2018-07-01 16:00:00,153.0,4.0,7.1,0.0,28.0,37.0,28.0,6.0,24.4,8.2,41.0,4.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,84.0,380.0,0.0,30.0,1.0,2494.1478497949997,905.4705497949999,310.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8924948306286008,18.56548113399492,0.048073,42.84734,16.084367,4.15266,0.31572776748688663,,0.048073
