Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-07-01 17:00:00,153.0,4.0,7.1,0.0,30.0,29.0,29.0,25.0,17.0,7.2,28.0,0.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,59.0,0.0,0.0,30.0,2.0,1768.455749795,807.4040497950001,302.15,27.45517600473056,0.2617237001121566,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-17.148667510508517,16.521641650243986,0.0,31.544824,26.738276,-1.544824,0.0,,0.0
2018-07-01 18:00:00,153.0,4.0,7.1,0.0,27.0,38.0,2.0,5.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,0.0,16.0,19.0,12.0,82.0,0.0,0.0,40.0,1.0,2435.3079497950002,807.4040497950001,311.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.5148271756757147,20.219689171177702,0.025462,41.835886,15.738276,2.164114,0.16439495454385158,,0.025462
2018-07-01 19:00:00,153.0,4.0,7.1,0.0,30.0,40.0,38.0,21.0,23.8,8.2,40.0,4.0,3000.0,60.0,18.0,0.0,20.0,17.0,12.0,80.0,0.0,0.0,25.0,1.0,2435.3079497950002,905.4705497949999,313.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03676463466501254,18.370884768419796,0.002001,39.835886,16.084367,0.164114,0.01614641398177199,,0.002001
2018-07-01 20:00:00,153.0,4.0,7.1,0.0,30.0,28.0,30.0,25.0,16.6,7.7,27.0,2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,53.0,0.0,0.0,35.0,2.0,1729.2291497950002,856.4372997950001,301.15,26.601272954132696,2.128160033334666,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-15.58029754485494,15.031767362060258,0.0,26.398727,25.87184,-1.398727,0.0,,0.0
2018-07-01 21:00:00,153.0,4.0,7.1,0.0,27.0,38.0,33.0,8.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,0.0,20.0,18.0,12.0,85.0,0.0,0.0,30.0,1.0,2435.3079497950002,905.4705497949999,311.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4663697954240506,18.370884768419796,0.025386,44.835886,16.084367,2.164114,0.16439495454385158,,0.025386
2018-07-01 22:00:00,153.0,4.0,7.1,0.0,30.0,29.0,30.0,26.0,17.0,7.4,28.0,1.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,59.0,0.0,0.0,30.0,2.0,1768.455749795,827.0173497950001,302.15,27.45517600473056,1.0182989954336676,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-16.684735552393132,16.062980251514187,0.0,31.544824,25.981701,-1.544824,0.0,,0.0
2018-07-01 23:00:00,153.0,4.0,7.1,0.0,28.0,37.0,22.0,3.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,21.0,20.0,12.0,84.0,380.0,0.0,60.0,0.0,2494.1478497949997,807.4040497950001,310.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9852431310362478,20.384358458815615,0.048333,42.84734,20.738276,4.15266,0.31572776748688663,,0.048333
2018-07-02 00:00:00,153.0,4.0,35.1,0.0,29.0,37.0,37.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,18.0,72.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,30.84734,11.717677,4.15266,0.3417079039921807,,0.047783
2018-07-02 01:00:00,153.0,4.0,42.2,0.0,32.0,40.0,40.0,22.0,26.8,7.9,45.0,3.0,3000.0,60.0,18.0,3.0,16.0,20.0,28.0,75.0,570.0,0.0,60.0,0.0,2729.507449795,876.050599795,313.15,44.937479651873446,2.852183332954155,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.2271144464972623,19.624196440939716,0.062531,30.06252,13.147817,4.93748,0.38164156643021385,,0.062531
2018-07-02 02:00:00,153.0,4.0,35.1,0.0,32.0,38.0,37.0,34.0,23.2,9.2,39.0,8.0,3000.0,60.0,18.0,1.0,20.0,15.0,13.0,72.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,32.842753,12.717677,1.157247,0.16168885117102333,,0.013484
2018-07-02 03:00:00,153.0,4.0,63.3,0.0,33.0,39.0,40.0,24.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,3.0,20.0,19.0,24.0,79.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,312.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.098582043896258,17.89015853026877,0.061407,34.984597,13.700641,5.015403,0.4553081908477457,,0.061407
2018-07-02 04:00:00,153.0,4.0,63.1,0.0,34.0,39.0,40.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,3.0,17.0,19.0,25.0,78.0,570.0,0.0,54.0,2.0,2729.507449795,1003.5370497949999,312.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.284671233181651,17.56126256331935,0.073154,33.06252,9.717677,5.93748,0.542856324215697,,0.073154
2018-07-02 05:00:00,153.0,4.0,63.1,0.0,33.0,38.0,38.0,26.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,4.0,19.0,17.0,20.0,75.0,380.0,380.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,33.84734,11.717677,3.15266,0.3867032322504664,,0.037028
2018-07-02 06:00:00,153.0,4.0,35.1,0.0,34.0,38.0,38.0,25.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,4.0,21.0,15.0,13.0,75.0,380.0,380.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,35.842753,13.717677,1.157247,0.22439240595216867,,0.013484
2018-07-02 07:00:00,153.0,4.0,63.1,0.0,33.0,38.0,39.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,4.0,19.0,18.0,25.0,74.0,380.0,380.0,50.0,2.0,2611.827649795,1003.5370497949999,311.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0423407622350487,17.26751523563736,0.060364,30.922355,11.717677,5.077645,0.5038523174806279,,0.060364
2018-07-02 08:00:00,153.0,4.0,35.1,0.0,33.0,39.0,40.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,22.0,16.0,13.0,75.0,470.0,0.0,52.0,2.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,33.84734,14.717677,2.15266,0.26404388038554394,,0.025808
2018-07-02 09:00:00,153.0,4.0,35.1,0.0,33.0,38.0,35.0,19.0,22.7,8.4,38.0,5.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,76.0,0.0,0.0,31.0,3.0,2327.434799795,925.083849795,311.15,38.30363455847197,4.610211269363276,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.06215008059147298,17.592029173288942,0.003533,37.696365,21.389789,0.303635,0.05725036230389906,,0.003533
2018-07-02 10:00:00,153.0,4.0,49.1,0.0,32.0,37.0,34.0,19.0,20.9,10.3,35.0,11.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,67.0,0.0,0.0,41.0,5.0,2150.915099795,1111.4101997950002,310.15,35.11309738715238,10.710802812920974,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,37.0,1.8200740908665454,-14.09683329050041,13.37570773359184,0.0,31.886903,16.289197,-1.886903,-0.6061175624595518,,0.0
2018-07-02 11:00:00,153.0,4.0,63.1,0.0,31.0,41.0,40.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,1.0,19.0,19.0,18.0,75.0,380.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,314.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8868793262802034,17.56126256331935,0.050502,30.06252,11.717677,3.93748,0.2825101882369911,,0.050502
2018-07-02 12:00:00,153.0,4.0,35.1,0.0,31.0,44.0,44.0,38.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,2.0,19.0,16.0,14.0,79.0,470.0,0.0,49.0,2.0,2435.3079497950002,1003.5370497949999,317.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,44.0,1.8192456060596083,-18.325796859489497,16.6674071618713,0.0,38.835886,11.717677,-3.835886,-0.41857683165320814,,0.0
2018-07-02 13:00:00,153.0,4.0,35.1,0.0,30.0,38.0,35.0,19.0,22.7,8.9,38.0,7.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,74.0,0.0,0.0,41.0,1.0,2327.434799795,974.1170997950001,311.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05902021572689496,16.71164244651021,0.003532,35.696365,18.700641,0.303635,0.036566517693172026,,0.003532
2018-07-02 14:00:00,153.0,4.0,49.1,0.0,30.0,40.0,40.0,27.0,23.2,8.7,39.0,6.0,3000.0,20.0,18.0,1.0,22.0,16.0,23.0,73.0,380.0,0.0,60.0,0.0,2376.468049795,954.503799795,313.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,40.0,1.8052636022674924,-17.59819584694081,17.270975856653948,0.0,33.842753,16.368439,-0.842753,-0.09203126502981607,,0.0
2018-07-02 15:00:00,153.0,4.0,49.1,0.0,29.0,38.0,37.0,21.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,1.0,22.0,15.0,14.0,72.0,380.0,0.0,60.0,0.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,32.842753,13.756171,1.157247,0.11393313874251244,,0.013475
2018-07-02 16:00:00,153.0,4.0,35.1,0.0,28.0,37.0,36.0,25.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,2.0,20.0,16.0,19.0,72.0,470.0,0.0,33.0,1.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,30.84734,11.756171,4.15266,0.31572776748688663,,0.04769
2018-07-02 17:00:00,153.0,4.0,7.1,0.0,32.0,31.0,32.0,26.0,17.3,7.2,29.0,0.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,64.0,0.0,0.0,26.0,2.0,1797.8756997950002,807.4040497950001,304.15,28.086306441838985,0.2617237001121566,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-18.006405112220076,16.770028674986836,0.0,35.913694,27.738276,-2.913694,0.0,,0.0
2018-07-02 18:00:00,153.0,4.0,7.1,0.0,28.0,38.0,7.0,8.0,24.4,8.7,41.0,6.0,3000.0,60.0,18.0,1.0,17.0,19.0,12.0,81.0,380.0,0.0,40.0,1.0,2494.1478497949997,954.503799795,311.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6573486620289413,17.711309964550722,0.037115,39.84734,11.368439,3.15266,0.2396975200101159,,0.037115
2018-07-02 20:00:00,153.0,4.0,7.1,0.0,30.0,29.0,26.0,25.0,17.0,7.7,28.0,2.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,51.0,0.0,0.0,36.0,2.0,1768.455749795,856.4372997950001,302.15,27.45517600473056,2.128160033334666,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-16.004168782987094,15.390145149459928,0.0,23.544824,24.87184,-1.544824,0.0,,0.0
2018-07-02 21:00:00,153.0,4.0,7.1,0.0,27.0,38.0,33.0,8.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,1.0,20.0,18.0,12.0,85.0,380.0,0.0,29.0,1.0,2435.3079497950002,905.4705497949999,311.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4663697954240506,18.370884768419796,0.025386,44.835886,16.084367,2.164114,0.16439495454385158,,0.025386
2018-07-02 22:00:00,153.0,4.0,10.7,0.0,31.0,29.0,31.0,26.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,52.0,0.0,0.0,31.0,2.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,24.544824,20.717677,-1.544824,0.0,,0.0
2018-07-02 23:00:00,153.0,4.0,10.7,0.0,28.0,36.0,35.0,13.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,21.0,17.0,12.0,77.0,380.0,0.0,53.0,0.0,2435.3079497950002,1032.956999795,309.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7542663583068361,16.180904466071684,0.046615,36.835886,12.756171,4.164114,0.34232775514185476,,0.046615
2018-07-03 00:00:00,153.0,4.0,24.7,0.0,34.0,32.0,34.0,30.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,58.0,0.0,0.0,47.0,1.0,1856.715599795,1003.5370497949999,305.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-14.13300356869506,13.083302642631963,0.0,28.674373,21.717677,-2.674373,0.0,,0.0
2018-07-03 01:00:00,153.0,4.0,38.7,0.0,31.0,37.0,38.0,26.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,3.0,19.0,17.0,21.0,73.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,31.84734,11.717677,4.15266,0.4090218693333688,,0.047783
2018-07-03 02:00:00,153.0,4.0,45.8,0.0,32.0,34.0,35.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,4.0,19.0,18.0,25.0,74.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,307.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.512034608157932,17.08938651952733,0.088478,31.87639,11.717677,8.12361,0.8024419861776757,,0.088478
2018-07-03 03:00:00,153.0,4.0,59.8,0.0,33.0,36.0,37.0,25.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,4.0,14.0,19.0,27.0,75.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,309.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,36.0,1.265505360124489,1.8763560453763242,18.018988358107777,0.104132,30.06252,7.700641,8.93748,0.7486907002683242,,0.104132
2018-07-03 04:00:00,153.0,4.0,38.7,0.0,33.0,34.0,35.0,21.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,5.0,18.0,16.0,19.0,75.0,550.0,520.0,60.0,0.0,2376.468049795,974.1170997950001,307.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,0.9380360187232227,16.92756237575774,0.055415,35.842753,11.700641,5.157247,0.8375897918328967,,0.055415
2018-07-03 05:00:00,153.0,4.0,38.7,0.0,32.0,40.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,2.0,22.0,16.0,14.0,72.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,30.84734,14.717677,1.15266,0.12593715830697752,,0.014108
2018-07-03 06:00:00,153.0,4.0,38.7,0.0,35.0,42.0,42.0,28.0,25.6,9.5,43.0,9.0,3000.0,60.0,18.0,2.0,19.0,17.0,16.0,80.0,470.0,0.0,60.0,0.0,2611.827649795,1032.956999795,315.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.23352444944233292,16.80444238017335,0.013897,36.922355,10.756171,1.077645,0.13341078295289527,,0.013897
2018-07-03 07:00:00,153.0,4.0,52.7,0.0,33.0,40.0,40.0,27.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,3.0,19.0,18.0,22.0,78.0,570.0,0.0,60.0,0.0,2670.667549795,1032.956999795,313.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8482434003429821,16.969236726318336,0.049987,33.984597,10.756171,4.015403,0.36452621563104914,,0.049987
2018-07-03 08:00:00,153.0,4.0,66.7,0.0,32.0,45.0,44.0,30.0,28.0,9.2,47.0,8.0,3000.0,60.0,18.0,1.0,19.0,20.0,29.0,74.0,380.0,0.0,60.0,0.0,2847.1872497950003,1003.5370497949999,318.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.43807508662418654,17.775184615320438,0.024645,27.263192,11.717677,1.736808,0.11785510353079472,,0.024645
2018-07-03 09:00:00,153.0,4.0,38.7,0.0,32.0,42.0,42.0,26.0,25.0,9.5,42.0,9.0,3000.0,60.0,18.0,1.0,20.0,17.0,17.0,81.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,315.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.026345282626417405,16.618566422849764,0.001585,38.87639,11.756171,0.12361,0.012210070881224295,,0.001585
2018-07-03 10:00:00,153.0,4.0,52.7,0.0,31.0,41.0,41.0,24.0,29.2,8.7,49.0,6.0,3000.0,60.0,18.0,2.0,18.0,21.0,29.0,81.0,470.0,0.0,60.0,0.0,2964.867049795,954.503799795,314.15,48.47973917390766,5.631561393210063,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,41.0,1.2938229760113538,1.8679425038267425,18.629457084730415,0.100268,32.520261,12.368439,7.479739,0.42790907379013693,,0.100268
2018-07-03 11:00:00,153.0,4.0,38.7,0.0,30.0,38.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,20.0,17.0,17.0,74.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,32.84734,12.717677,3.15266,0.2826823359255834,,0.037028
2018-07-03 12:00:00,153.0,4.0,35.1,0.0,29.0,36.0,37.0,23.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,3.0,18.0,16.0,18.0,78.0,570.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,309.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8203006336870055,17.502659409168057,0.046867,37.835886,12.368439,4.164114,0.37299098024978106,,0.046867
2018-07-03 13:00:00,153.0,4.0,35.1,0.0,29.0,40.0,39.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,14.0,76.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,34.84734,13.717677,1.15266,0.09484837010870792,,0.014108
2018-07-03 14:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,16.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,32.87639,13.717677,3.12361,0.23801453378068124,,0.037651
2018-07-03 15:00:00,153.0,4.0,35.1,0.0,28.0,39.0,38.0,24.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,20.0,17.0,17.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,312.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6624410233605633,17.57071382148552,0.037701,32.87639,13.700641,3.12361,0.2211622893608911,,0.037701
2018-07-03 16:00:00,153.0,4.0,10.7,0.0,28.0,38.0,37.0,13.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,1.0,23.0,17.0,12.0,75.0,380.0,0.0,31.0,1.0,2435.3079497950002,954.503799795,311.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.44361350691963153,17.502659409168057,0.025345,34.835886,17.368439,2.164114,0.17790970359866706,,0.025345
2018-07-03 17:00:00,153.0,4.0,10.7,0.0,32.0,29.0,30.0,26.0,17.0,7.7,28.0,2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,57.0,0.0,0.0,29.0,2.0,1768.455749795,856.4372997950001,302.15,27.45517600473056,2.128160033334666,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-16.004168782987094,15.390145149459928,0.0,29.544824,25.87184,-1.544824,0.0,,0.0
2018-07-03 18:00:00,153.0,4.0,10.7,0.0,27.0,38.0,13.0,6.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,80.0,380.0,0.0,36.0,1.0,2494.1478497949997,856.4372997950001,311.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7251928774605306,19.45526616305137,0.037275,38.84734,17.87184,3.15266,0.22276094986380993,,0.037275
2018-07-03 19:00:00,153.0,4.0,10.7,0.0,31.0,31.0,32.0,28.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,65.0,0.0,0.0,27.0,1.0,1797.8756997950002,1003.5370497949999,304.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.689137783709624,12.547710731811188,0.0,36.913694,20.717677,-2.913694,0.0,,0.0
2018-07-03 20:00:00,153.0,4.0,10.7,0.0,30.0,27.0,30.0,26.0,16.6,8.9,27.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,48.0,0.0,0.0,38.0,2.0,1729.2291497950002,974.1170997950001,300.15,26.601272954132696,6.299359427382285,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,27.0,1.8305204243944222,-12.589926633626447,12.475951762206085,0.0,21.398727,21.700641,-0.398727,0.0,,0.0
2018-07-03 21:00:00,153.0,4.0,10.7,0.0,27.0,38.0,36.0,11.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,1.0,22.0,17.0,12.0,76.0,380.0,0.0,27.0,1.0,2494.1478497949997,954.503799795,311.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6573486620289413,17.711309964550722,0.037115,34.84734,16.368439,3.15266,0.22276094986380993,,0.037115
2018-07-03 22:00:00,153.0,4.0,10.7,0.0,30.0,29.0,30.0,26.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,52.0,0.0,0.0,33.0,2.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,24.544824,21.717677,-1.544824,0.0,,0.0
2018-07-03 23:00:00,153.0,4.0,10.7,0.0,29.0,37.0,35.0,12.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,22.0,18.0,12.0,80.0,380.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,39.835886,15.700641,3.164114,0.2834182691641141,,0.036291
2018-07-04 00:00:00,153.0,4.0,42.2,0.0,30.0,34.0,36.0,24.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,4.0,17.0,17.0,28.0,82.0,380.0,380.0,60.0,0.0,2435.3079497950002,905.4705497949999,307.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.230743447981455,18.370884768419796,0.066994,41.835886,13.084367,6.164114,0.6064585378141807,,0.066994
2018-07-04 01:00:00,153.0,4.0,28.2,0.0,30.0,35.0,35.0,23.0,23.2,7.7,39.0,2.0,3000.0,20.0,18.0,4.0,16.0,17.0,24.0,77.0,380.0,380.0,60.0,0.0,2376.468049795,856.4372997950001,308.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.8763203403754993,19.07259130684415,0.045947,37.842753,13.87184,4.157247,0.4539843826736989,,0.045947
2018-07-04 02:00:00,153.0,4.0,59.8,0.0,34.0,40.0,41.0,27.0,26.2,8.4,44.0,5.0,3000.0,80.0,18.0,4.0,16.0,19.0,35.0,81.0,380.0,380.0,60.0,0.0,2670.667549795,925.083849795,313.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.9395301008209436,18.69015724990112,0.050269,36.984597,11.389789,4.015403,0.40092277726008313,,0.050269
2018-07-04 03:00:00,153.0,4.0,28.0,0.0,37.0,40.0,41.0,30.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,3.0,21.0,16.0,12.0,77.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,36.835886,13.717677,0.164114,0.05186727646116126,,0.002
2018-07-04 04:00:00,153.0,4.0,66.7,0.0,33.0,34.0,35.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,5.0,19.0,17.0,22.0,71.0,550.0,520.0,60.0,0.0,2494.1478497949997,1003.5370497949999,307.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3073356873980837,16.8895781627185,0.077405,29.84734,11.717677,7.15266,0.8773406397101562,,0.077405
2018-07-04 05:00:00,153.0,4.0,38.7,0.0,35.0,39.0,40.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,4.0,20.0,17.0,18.0,75.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,32.87639,12.717677,3.12361,0.438486925118088,,0.037651
2018-07-04 06:00:00,153.0,4.0,42.2,0.0,34.0,37.0,37.0,26.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,5.0,19.0,16.0,24.0,72.0,550.0,520.0,60.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,31.835886,12.700641,3.164114,0.5133120118234245,,0.036291
2018-07-04 07:00:00,153.0,4.0,42.2,0.0,32.0,37.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,0.0,19.0,16.0,16.0,71.0,0.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,31.842753,11.717677,2.157247,0.301407382453475,,0.024615
2018-07-04 08:00:00,153.0,4.0,56.2,0.0,29.0,35.0,35.0,24.0,27.4,8.9,46.0,7.0,3000.0,20.0,18.0,2.0,17.0,20.0,29.0,75.0,470.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,308.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,35.0,1.2592837655421225,2.2692557293512197,18.12791965585354,0.12518,29.155561,10.700641,10.844439,0.6437993740033339,,0.12518
2018-07-04 09:00:00,153.0,4.0,38.7,0.0,29.0,35.0,34.0,21.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,3.0,18.0,17.0,21.0,77.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,308.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3955407667362403,17.57071382148552,0.079424,34.87639,11.700641,7.12361,0.5428087094692995,,0.079424
2018-07-04 10:00:00,153.0,4.0,38.7,0.0,28.0,34.0,34.0,21.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,19.0,16.0,20.0,74.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,307.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3073356873980837,16.8895781627185,0.077405,32.84734,11.717677,7.15266,0.5438185099171987,,0.077405
2018-07-04 11:00:00,153.0,4.0,35.1,0.0,29.0,38.0,38.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,18.0,73.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,30.87639,11.717677,4.12361,0.3142130777028358,,0.048702
2018-07-04 12:00:00,153.0,4.0,38.7,0.0,28.0,39.0,38.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,16.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,32.87639,13.717677,3.12361,0.2211622893608911,,0.037651
2018-07-04 13:00:00,153.0,4.0,38.7,0.0,28.0,40.0,40.0,23.0,27.4,8.2,46.0,4.0,3000.0,20.0,18.0,1.0,19.0,19.0,18.0,78.0,380.0,0.0,40.0,1.0,2788.347349795,905.4705497949999,313.15,45.84443855943209,3.9156327252940173,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,40.0,1.289020602296633,1.434103302275859,19.219069989787386,0.074619,32.155561,15.084367,5.844439,0.3275215961844194,,0.074619
2018-07-04 14:00:00,153.0,4.0,7.1,0.0,28.0,37.0,30.0,6.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,21.0,19.0,12.0,85.0,380.0,0.0,31.0,1.0,2494.1478497949997,856.4372997950001,310.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9378668015949716,19.45526616305137,0.048206,43.84734,18.87184,4.15266,0.31572776748688663,,0.048206
2018-07-04 15:00:00,153.0,4.0,7.1,0.0,31.0,29.0,30.0,26.0,17.0,7.2,28.0,0.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,62.0,0.0,0.0,29.0,2.0,1768.455749795,807.4040497950001,302.15,27.45517600473056,0.2617237001121566,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-17.148667510508517,16.521641650243986,0.0,34.544824,27.738276,-1.544824,0.0,,0.0
2018-07-04 16:00:00,153.0,4.0,7.1,0.0,28.0,39.0,7.0,7.0,23.8,7.4,40.0,1.0,3000.0,20.0,18.0,1.0,19.0,20.0,12.0,82.0,380.0,0.0,36.0,1.0,2435.3079497950002,827.0173497950001,312.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.27653298929761877,19.836877303841007,0.01394,41.835886,17.981701,1.164114,0.09570067782707321,,0.01394
2018-07-04 17:00:00,153.0,4.0,7.1,0.0,32.0,32.0,31.0,28.0,17.9,8.2,30.0,4.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,72.0,0.0,0.0,24.0,2.0,1856.715599795,905.4705497949999,305.15,29.32562674788005,3.9156327252940173,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-16.168095578662264,15.076131744550628,0.0,42.674373,24.084367,-2.674373,0.0,,0.0
2018-07-04 18:00:00,153.0,4.0,7.1,0.0,28.0,30.0,6.0,4.0,22.1,7.9,37.0,3.0,3000.0,140.0,18.0,0.0,14.0,17.0,12.0,82.0,0.0,0.0,40.0,1.0,2268.5948997950004,876.050599795,303.15,37.26111536149989,2.852183332954155,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,30.0,1.2331957144717534,1.319000493257192,18.255559196477567,0.072252,44.738885,11.147817,7.261115,0.7840432514409389,,0.072252
2018-07-04 20:00:00,153.0,4.0,7.1,0.0,30.0,28.0,29.0,30.0,16.6,7.9,27.0,3.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,50.0,0.0,0.0,39.0,2.0,1729.2291497950002,876.050599795,301.15,26.601272954132696,2.852183332954155,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-15.13216927020168,14.588137156689102,0.0,23.398727,23.147817,-1.398727,0.0,,0.0
2018-07-04 21:00:00,153.0,4.0,7.1,0.0,27.0,35.0,3.0,5.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,83.0,380.0,0.0,25.0,1.0,2494.1478497949997,856.4372997950001,308.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.3399255570542143,19.45526616305137,0.068872,41.84734,17.87184,6.15266,0.4347352349409923,,0.068872
2018-07-04 22:00:00,153.0,4.0,10.7,0.0,30.0,29.0,30.0,26.0,16.6,9.2,27.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,49.0,0.0,0.0,35.0,2.0,1729.2291497950002,1003.5370497949999,302.15,26.601272954132696,7.2823232153630215,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-12.79667259940215,11.873661162768911,0.0,22.398727,20.717677,-2.398727,0.0,,0.0
2018-07-04 23:00:00,153.0,4.0,10.7,0.0,28.0,37.0,36.0,14.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,22.0,16.0,12.0,76.0,380.0,0.0,54.0,1.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,35.835886,14.717677,3.164114,0.2601187293702609,,0.036236
2018-07-05 00:00:00,153.0,4.0,45.8,0.0,30.0,38.0,39.0,27.0,28.0,9.2,47.0,8.0,3000.0,40.0,18.0,2.0,18.0,20.0,29.0,79.0,470.0,0.0,60.0,0.0,2847.1872497950003,1003.5370497949999,311.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,38.0,1.276597048503888,1.9123198930664838,17.775184615320438,0.107584,32.263192,10.717677,8.736808,0.5220116132172792,,0.107584
2018-07-05 01:00:00,153.0,4.0,38.7,0.0,29.0,36.0,36.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,19.0,16.0,21.0,73.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,32.835886,11.717677,4.164114,0.37299098024978106,,0.046712
2018-07-05 02:00:00,153.0,4.0,42.2,0.0,30.0,37.0,37.0,26.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,3.0,18.0,17.0,23.0,76.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,33.87639,10.717677,5.12361,0.4226142089909109,,0.059297
2018-07-05 03:00:00,153.0,4.0,49.3,0.0,30.0,37.0,37.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,3.0,19.0,18.0,26.0,74.0,570.0,0.0,61.0,0.0,2611.827649795,974.1170997950001,310.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2594787297007373,17.74092240262838,0.070993,30.922355,12.700641,6.077645,0.46473541715316846,,0.070993
2018-07-05 04:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,19.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,18.0,14.0,73.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,31.84734,13.717677,2.15266,0.1930176286861147,,0.025808
2018-07-05 05:00:00,153.0,4.0,42.2,0.0,33.0,44.0,44.0,26.0,28.0,9.2,47.0,8.0,3000.0,60.0,18.0,1.0,20.0,20.0,24.0,83.0,380.0,0.0,60.0,0.0,2847.1872497950003,1003.5370497949999,317.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,44.0,1.3133567056356523,0.6757996140849846,17.775184615320438,0.038019,36.263192,12.717677,2.736808,0.19923173236686106,,0.038019
2018-07-05 06:00:00,153.0,4.0,42.2,0.0,27.0,34.0,34.0,22.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,2.0,18.0,16.0,22.0,71.0,470.0,0.0,60.0,0.0,2376.468049795,974.1170997950001,307.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,0.9380360187232227,16.92756237575774,0.055415,31.842753,11.700641,5.157247,0.42421175764576313,,0.055415
2018-07-05 07:00:00,153.0,4.0,42.2,0.0,28.0,39.0,39.0,25.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,1.0,17.0,16.0,18.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,30.835886,10.700641,1.164114,0.09570067782707321,,0.013904
2018-07-05 08:00:00,153.0,4.0,49.1,0.0,29.0,41.0,38.0,20.0,25.0,9.5,42.0,9.0,3000.0,80.0,18.0,1.0,20.0,17.0,18.0,73.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,30.87639,11.756171,1.12361,0.08561744593637209,,0.014106
2018-07-05 09:00:00,153.0,4.0,42.2,0.0,29.0,39.0,38.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,32.84734,12.717677,2.15266,0.17713488140319886,,0.025808
2018-07-05 10:00:00,153.0,4.0,49.1,0.0,29.0,38.0,37.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,14.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,32.84734,13.717677,3.15266,0.25942139269768977,,0.037028
2018-07-05 11:00:00,153.0,4.0,49.1,0.0,29.0,42.0,41.0,23.0,27.4,8.4,46.0,5.0,3000.0,20.0,18.0,1.0,19.0,19.0,18.0,81.0,380.0,0.0,60.0,0.0,2788.347349795,925.083849795,315.15,45.84443855943209,4.610211269363276,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9628360117603234,18.901126825564532,0.050941,35.155561,14.389789,3.844439,0.2282319464929447,,0.050941
2018-07-05 12:00:00,153.0,4.0,35.1,0.0,28.0,33.0,33.0,17.0,23.8,7.9,40.0,3.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,71.0,380.0,0.0,25.0,2.0,2435.3079497950002,876.050599795,306.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.449135489127207,18.90896875056555,0.076637,30.835886,17.147817,7.164114,0.5889548324566363,,0.076637
2018-07-05 13:00:00,153.0,4.0,28.2,0.0,28.0,34.0,26.0,13.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,21.0,16.0,14.0,71.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,307.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,0.9075843062823056,16.42207568853828,0.055266,31.842753,13.717677,5.157247,0.4622329440748329,,0.055266
2018-07-05 14:00:00,153.0,4.0,42.2,0.0,29.0,40.0,41.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,17.0,18.0,18.0,79.0,380.0,0.0,47.0,4.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,35.922355,9.717677,3.077645,0.21861930088540088,,0.038101
2018-07-05 15:00:00,153.0,4.0,35.1,0.0,28.0,37.0,36.0,19.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,75.0,380.0,0.0,36.0,3.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,35.842753,12.717677,2.157247,0.19334940364628667,,0.024615
2018-07-05 16:00:00,153.0,4.0,21.1,0.0,32.0,31.0,29.0,23.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,55.0,0.0,0.0,33.0,2.0,1856.715599795,1003.5370497949999,304.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.720447603302647,13.083302642631963,0.0,25.674373,21.717677,-1.674373,0.0,,0.0
2018-07-05 17:00:00,153.0,4.0,35.1,0.0,29.0,38.0,33.0,22.0,21.5,9.5,36.0,9.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,69.0,0.0,0.0,21.0,3.0,2209.754999795,1032.956999795,311.15,36.19792020308063,8.243829250455633,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,38.0,1.8172622736429649,-15.790699966654323,15.07584305770352,0.0,32.80208,18.756171,-1.80208,-0.2503612083986052,,0.0
2018-07-05 18:00:00,153.0,4.0,21.1,0.0,26.0,35.0,26.0,11.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,1.0,18.0,20.0,14.0,75.0,380.0,0.0,40.0,1.0,2670.667549795,1003.5370497949999,308.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,35.0,1.2599872337751516,1.772614659266447,17.424616317114545,0.10173,30.984597,10.717677,9.015403,0.5004275081904447,,0.10173
2018-07-05 19:00:00,153.0,4.0,35.1,0.0,28.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,19.0,17.0,14.0,74.0,380.0,0.0,46.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,33.835886,11.717677,0.164114,0.013491652055479355,,0.002
2018-07-05 20:00:00,153.0,4.0,63.1,0.0,27.0,36.0,33.0,20.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,14.0,17.0,15.0,66.0,380.0,0.0,40.0,1.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,24.84734,7.700641,5.15266,0.36407713991526486,,0.058227
2018-07-05 21:00:00,153.0,4.0,35.1,0.0,27.0,34.0,32.0,21.0,26.2,9.9,44.0,10.0,3000.0,20.0,18.0,1.0,20.0,18.0,22.0,70.0,380.0,0.0,49.0,1.0,2670.667549795,1072.183599795,307.15,44.01540253572364,9.494291351226025,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,1.795944941438519,16.377004437625377,0.109663,25.984597,10.505709,10.015403,0.5886080554940019,,0.109663
2018-07-05 22:00:00,153.0,4.0,38.7,0.0,27.0,34.0,33.0,18.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,20.0,17.0,15.0,74.0,470.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,307.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.1058119148647185,16.6674071618713,0.066346,33.835886,12.717677,6.164114,0.46825132171092604,,0.066346
2018-07-05 23:00:00,153.0,4.0,38.7,0.0,29.0,41.0,37.0,17.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,21.0,18.0,15.0,75.0,380.0,0.0,42.0,1.0,2494.1478497949997,1003.5370497949999,314.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03222429346329349,16.8895781627185,0.001908,33.84734,13.717677,0.15266,0.012561858814216984,,0.001908
2018-07-06 00:00:00,153.0,4.0,31.8,0.0,31.0,30.0,31.0,30.0,20.9,8.9,35.0,7.0,3000.0,20.0,18.0,3.0,25.0,14.0,13.0,57.0,570.0,0.0,60.0,0.0,2150.915099795,974.1170997950001,303.15,35.11309738715238,6.299359427382285,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,30.0,1.233828442073329,0.7894017771382932,15.787860626943143,0.050001,21.886903,18.700641,5.113097,1.243125683328386,,0.050001
2018-07-06 01:00:00,153.0,4.0,31.8,0.0,30.0,35.0,35.0,19.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,3.0,20.0,16.0,15.0,76.0,570.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,308.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9764749550094405,17.16476704862434,0.056888,35.835886,13.700641,5.164114,0.5080731838421125,,0.056888
2018-07-06 02:00:00,153.0,4.0,45.8,0.0,30.0,36.0,36.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,19.0,17.0,19.0,75.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,33.84734,11.717677,5.15266,0.46201175040452075,,0.05809
2018-07-06 03:00:00,153.0,4.0,52.9,0.0,31.0,36.0,37.0,25.0,27.4,8.7,46.0,6.0,3000.0,40.0,18.0,3.0,15.0,20.0,28.0,80.0,570.0,0.0,60.0,0.0,2788.347349795,954.503799795,309.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,36.0,1.2651425326171553,2.1401574819198306,18.433604048006817,0.116101,34.155561,9.368439,9.844439,0.663173548840275,,0.116101
2018-07-06 05:00:00,153.0,4.0,49.3,0.0,32.0,39.0,39.0,24.0,25.6,8.7,43.0,6.0,3000.0,80.0,18.0,3.0,18.0,19.0,30.0,80.0,570.0,0.0,60.0,0.0,2611.827649795,954.503799795,312.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8959091883486625,18.062541957026287,0.0496,36.922355,12.368439,4.077645,0.36809672499147017,,0.0496
2018-07-06 06:00:00,153.0,4.0,56.4,0.0,32.0,40.0,40.0,27.0,26.2,8.9,44.0,7.0,3000.0,80.0,18.0,3.0,17.0,19.0,31.0,78.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,313.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8970939496442516,17.89015853026877,0.050145,33.984597,10.700641,4.015403,0.3341879714858982,,0.050145
2018-07-06 07:00:00,153.0,4.0,42.2,0.0,31.0,38.0,38.0,25.0,23.2,8.9,39.0,7.0,3000.0,40.0,18.0,3.0,19.0,16.0,20.0,73.0,570.0,0.0,60.0,0.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,33.842753,12.700641,1.157247,0.14186735297625222,,0.013492
2018-07-06 08:00:00,153.0,4.0,49.3,0.0,30.0,37.0,37.0,24.0,22.7,8.9,38.0,7.0,3000.0,40.0,18.0,3.0,17.0,15.0,20.0,70.0,570.0,0.0,60.0,0.0,2327.434799795,974.1170997950001,310.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.24822711441736733,16.71164244651021,0.014854,31.696365,10.700641,1.303635,0.15699570962813353,,0.014854
2018-07-06 09:00:00,153.0,4.0,42.2,0.0,30.0,40.0,39.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,18.0,17.0,17.0,73.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,31.84734,10.717677,1.15266,0.10335292144664598,,0.014108
2018-07-06 10:00:00,153.0,4.0,42.2,0.0,31.0,43.0,43.0,25.0,27.4,8.9,46.0,7.0,3000.0,60.0,18.0,1.0,18.0,20.0,24.0,82.0,380.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,316.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6957047215399241,18.12791965585354,0.038378,36.155561,11.700641,2.844439,0.19161647566607737,,0.038378
2018-07-06 11:00:00,153.0,4.0,42.2,0.0,30.0,41.0,41.0,25.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,1.0,19.0,18.0,22.0,79.0,380.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,314.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6872582745574268,17.89015853026877,0.038415,34.984597,12.700641,3.015403,0.21514922545492982,,0.038415
2018-07-06 12:00:00,153.0,4.0,38.7,0.0,29.0,39.0,38.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,16.0,74.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,31.87639,13.717677,3.12361,0.23801453378068124,,0.037651
2018-07-06 13:00:00,153.0,4.0,38.7,0.0,28.0,39.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,16.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,32.84734,13.717677,2.15266,0.1636672725333452,,0.025808
2018-07-06 14:00:00,153.0,4.0,38.7,0.0,29.0,40.0,40.0,24.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,19.0,76.0,380.0,0.0,48.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,32.922355,12.717677,3.077645,0.21861930088540088,,0.038101
2018-07-06 15:00:00,153.0,4.0,10.7,0.0,31.0,31.0,31.0,26.0,17.3,8.4,29.0,5.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,54.0,0.0,0.0,32.0,2.0,1797.8756997950002,925.083849795,304.15,28.086306441838985,4.610211269363276,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-15.332333863692114,14.154768105082473,0.0,25.913694,25.389789,-2.913694,0.0,,0.0
