Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-07-06 16:00:00,153.0,4.0,10.7,0.0,27.0,37.0,31.0,9.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,1.0,21.0,18.0,12.0,80.0,380.0,0.0,33.0,1.0,2435.3079497950002,954.503799795,310.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6358084781830787,17.502659409168057,0.036326,39.835886,15.368439,3.164114,0.24035904633562022,,0.036326
2018-07-06 17:00:00,153.0,4.0,10.7,0.0,31.0,30.0,32.0,28.0,17.3,7.9,29.0,3.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,59.0,0.0,0.0,27.0,2.0,1797.8756997950002,876.050599795,303.15,28.086306441838985,2.852183332954155,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-15.981813301515501,15.212078507759538,0.0,30.913694,25.147817,-1.913694,0.0,,0.0
2018-07-06 18:00:00,153.0,4.0,10.7,0.0,28.0,38.0,34.0,11.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,1.0,22.0,19.0,13.0,77.0,380.0,0.0,37.0,1.0,2494.1478497949997,954.503799795,311.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6573486620289413,17.711309964550722,0.037115,35.84734,16.368439,3.15266,0.2396975200101159,,0.037115
2018-07-06 19:00:00,153.0,4.0,10.7,0.0,30.0,33.0,34.0,30.0,18.5,9.2,31.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,72.0,0.0,0.0,28.0,2.0,1915.555499795,1003.5370497949999,306.15,30.535742932427354,7.2823232153630215,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-14.551784754320332,13.582335231521006,0.0,41.464257,19.717677,-2.464257,-4.599700436242619,,0.0
2018-07-06 20:00:00,153.0,4.0,10.7,0.0,30.0,29.0,31.0,31.0,17.0,8.9,28.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,58.0,0.0,0.0,34.0,2.0,1768.455749795,974.1170997950001,302.15,27.45517600473056,6.299359427382285,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-13.446389386095925,12.861423738272741,0.0,30.544824,20.700641,-1.544824,0.0,,0.0
2018-07-06 21:00:00,153.0,4.0,10.7,0.0,27.0,37.0,34.0,11.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,22.0,16.0,12.0,76.0,0.0,0.0,31.0,1.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,35.835886,15.700641,3.164114,0.24035904633562022,,0.036291
2018-07-06 22:00:00,153.0,4.0,10.7,0.0,30.0,30.0,31.0,27.0,17.0,8.4,28.0,5.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,55.0,0.0,0.0,28.0,2.0,1768.455749795,925.083849795,303.15,27.45517600473056,4.610211269363276,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-14.903345015056814,13.88544218245103,0.0,27.544824,23.389789,-2.544824,0.0,,0.0
2018-07-06 23:00:00,153.0,4.0,10.7,0.0,27.0,38.0,34.0,10.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,1.0,22.0,18.0,12.0,76.0,380.0,0.0,36.0,1.0,2494.1478497949997,954.503799795,311.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6573486620289413,17.711309964550722,0.037115,34.84734,16.368439,3.15266,0.22276094986380993,,0.037115
2018-07-07 00:00:00,153.0,4.0,10.7,0.0,30.0,29.0,32.0,28.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,63.0,0.0,0.0,44.0,1.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,35.544824,20.717677,-1.544824,0.0,,0.0
2018-07-07 01:00:00,153.0,4.0,24.7,0.0,29.0,40.0,38.0,28.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,0.0,22.0,16.0,12.0,74.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,33.835886,14.717677,0.164114,0.014700135907113152,,0.002
2018-07-07 02:00:00,153.0,4.0,17.6,0.0,29.0,40.0,39.0,25.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,1.0,22.0,16.0,18.0,73.0,380.0,0.0,30.0,1.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,31.84734,13.756171,1.15266,0.09484837010870792,,0.0141
2018-07-07 03:00:00,153.0,4.0,17.6,0.0,29.0,28.0,31.0,27.0,16.6,9.2,27.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,52.0,0.0,0.0,35.0,2.0,1729.2291497950002,1003.5370497949999,301.15,26.601272954132696,7.2823232153630215,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-12.390170576209595,11.873661162768911,0.0,25.398727,20.717677,-1.398727,0.0,,0.0
2018-07-07 04:00:00,153.0,4.0,35.1,0.0,29.0,40.0,39.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,21.0,18.0,19.0,72.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,28.922355,13.717677,3.077645,0.21861930088540088,,0.038101
2018-07-07 05:00:00,153.0,4.0,35.1,0.0,29.0,40.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,1.0,21.0,17.0,18.0,77.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,34.87639,13.717677,2.12361,0.16181598985852666,,0.026128
2018-07-07 06:00:00,153.0,4.0,35.1,0.0,30.0,40.0,39.0,24.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,21.0,17.0,17.0,77.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,33.922355,13.717677,3.077645,0.23533632400779628,,0.038101
2018-07-07 07:00:00,153.0,4.0,35.1,0.0,30.0,40.0,40.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,16.0,77.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,34.87639,13.717677,2.12361,0.17516316822615077,,0.026128
2018-07-07 08:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,15.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,32.84734,13.717677,2.15266,0.17713488140319886,,0.025808
2018-07-07 09:00:00,153.0,4.0,35.1,0.0,28.0,37.0,37.0,22.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,21.0,15.0,15.0,71.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,31.842753,13.717677,2.157247,0.19334940364628667,,0.024615
2018-07-07 10:00:00,153.0,4.0,35.1,0.0,28.0,37.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,21.0,15.0,15.0,70.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,30.842753,13.717677,2.157247,0.19334940364628667,,0.024615
2018-07-07 11:00:00,153.0,4.0,35.1,0.0,28.0,37.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,21.0,15.0,15.0,70.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,30.842753,13.717677,2.157247,0.19334940364628667,,0.024615
2018-07-07 12:00:00,153.0,4.0,38.7,0.0,29.0,37.0,36.0,32.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,15.0,17.0,17.0,67.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,25.84734,6.756171,4.15266,0.3417079039921807,,0.04769
2018-07-07 13:00:00,153.0,4.0,31.6,0.0,28.0,38.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,15.0,71.0,380.0,0.0,4.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,13.717677,2.164114,0.17790970359866706,,0.025302
2018-07-07 15:00:00,153.0,4.0,3.6,0.0,26.0,29.0,27.0,0.0,19.1,5.2,32.0,-8.0,3000.0,40.0,18.0,0.0,25.0,17.0,12.0,64.0,0.0,0.0,40.0,1.0,1974.3953997950002,611.2710497950001,302.15,31.71819223503178,-8.194839855873624,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,29.0,1.2289880319911877,0.61118000231753,22.92206358455502,0.026663,32.281808,33.19484,2.718192,0.4753586252919833,,0.026663
2018-07-07 17:00:00,153.0,4.0,3.6,0.0,29.0,27.0,28.0,25.0,16.6,7.4,27.0,1.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,50.0,0.0,0.0,21.0,1.0,1729.2291497950002,827.0173497950001,300.15,26.601272954132696,1.0182989954336676,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,27.0,1.8305204243944222,-15.83304964615143,15.711811609857568,0.0,23.398727,25.981701,-0.398727,0.0,,0.0
2018-07-07 20:00:00,153.0,4.0,3.6,0.0,31.0,31.0,33.0,28.0,17.9,7.2,30.0,0.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,62.0,0.0,0.0,27.0,2.0,1856.715599795,807.4040497950001,304.15,29.32562674788005,0.2617237001121566,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-17.93039971207173,17.238972748980597,0.0,32.674373,30.738276,-1.674373,0.0,,0.0
2018-07-07 21:00:00,153.0,4.0,3.6,0.0,28.0,39.0,8.0,10.0,23.8,8.4,40.0,5.0,3000.0,60.0,18.0,1.0,19.0,18.0,12.0,79.0,380.0,0.0,37.0,1.0,2435.3079497950002,925.083849795,312.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.25077610553575375,18.01944200903897,0.013917,38.835886,14.389789,1.164114,0.09570067782707321,,0.013917
2018-07-07 22:00:00,153.0,4.0,3.6,0.0,30.0,32.0,30.0,30.0,17.9,8.2,30.0,4.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,79.0,0.0,0.0,23.0,2.0,1856.715599795,905.4705497949999,305.15,29.32562674788005,3.9156327252940173,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-16.168095578662264,15.076131744550628,0.0,49.674373,24.084367,-2.674373,0.0,,0.0
2018-07-08 00:00:00,153.0,4.0,10.7,0.0,33.0,38.0,37.0,36.0,22.1,8.4,37.0,5.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,75.0,0.0,0.0,22.0,1.0,2268.5948997950004,925.083849795,311.15,37.26111536149989,4.610211269363276,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,38.0,1.80913588012148,-17.60266406685868,17.32445402489394,0.0,37.738885,16.389789,-0.738885,-0.1734017827059994,,0.0
2018-07-08 01:00:00,153.0,4.0,10.7,0.0,34.0,33.0,33.0,29.0,19.1,8.9,32.0,7.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,48.0,0.0,0.0,39.0,2.0,1974.3953997950002,974.1170997950001,306.15,31.71819223503178,6.299359427382285,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-15.09917277885027,14.610492773338729,0.0,16.281808,24.700641,-1.281808,0.0,,0.0
2018-07-08 02:00:00,153.0,4.0,10.7,0.0,34.0,43.0,43.0,19.0,28.0,9.2,47.0,8.0,3000.0,20.0,18.0,1.0,24.0,21.0,13.0,84.0,380.0,0.0,25.0,1.0,2847.1872497950003,1003.5370497949999,316.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,43.0,1.307056264275771,0.9037365085324861,17.775184615320438,0.050843,37.263192,16.717677,3.736808,0.29338654402563064,,0.050843
2018-07-08 03:00:00,153.0,4.0,10.7,0.0,36.0,35.0,36.0,30.0,20.9,9.5,35.0,9.0,0.0,0.0,18.0,0.0,35.0,0.0,0.0,56.0,0.0,0.0,55.0,1.0,2150.915099795,1032.956999795,308.15,35.11309738715238,8.243829250455633,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,35.0,1.263215976918268,0.018143628761758603,14.724635260584298,0.001232,20.886903,26.756171,0.113097,0.0,,0.001232
2018-07-08 04:00:00,153.0,4.0,63.1,0.0,34.0,36.0,37.0,26.0,25.6,9.2,43.0,8.0,3000.0,60.0,18.0,5.0,18.0,19.0,33.0,75.0,550.0,520.0,60.0,0.0,2611.827649795,1003.5370497949999,309.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.3957093027880079,17.26751523563736,0.080829,31.922355,10.717677,7.077645,0.7796785038343448,,0.080829
2018-07-08 05:00:00,153.0,4.0,49.1,0.0,35.0,37.0,37.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,5.0,18.0,17.0,27.0,74.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,310.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0442072847205783,17.57071382148552,0.059429,31.87639,11.700641,5.12361,0.7192434376904565,,0.059429
2018-07-08 06:00:00,153.0,4.0,28.0,0.0,35.0,38.0,38.0,26.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,4.0,20.0,15.0,12.0,70.0,380.0,380.0,60.0,0.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,30.842753,11.756171,1.157247,0.2783686120729064,,0.013475
2018-07-08 07:00:00,153.0,4.0,28.0,0.0,35.0,40.0,39.0,23.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,4.0,21.0,17.0,16.0,75.0,380.0,380.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,33.84734,13.717677,1.15266,0.1873433583413067,,0.014108
2018-07-08 08:00:00,153.0,4.0,38.7,0.0,35.0,38.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,5.0,21.0,16.0,19.0,74.0,550.0,520.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,33.835886,13.717677,2.164114,0.41906778254658583,,0.025302
2018-07-08 09:00:00,153.0,4.0,49.1,0.0,34.0,38.0,39.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,28.0,78.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,311.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.2920325493317275,17.89015853026877,0.07222,33.984597,11.700641,6.015403,0.6006152002921341,,0.07222
2018-07-08 10:00:00,153.0,4.0,28.0,0.0,32.0,38.0,37.0,24.0,22.7,9.2,38.0,8.0,3000.0,40.0,18.0,3.0,22.0,15.0,15.0,70.0,570.0,0.0,60.0,0.0,2327.434799795,1003.5370497949999,311.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05719885754197321,16.199320145038865,0.003531,31.696365,14.717677,0.303635,0.04816824281031966,,0.003531
2018-07-08 11:00:00,153.0,4.0,28.0,0.0,32.0,42.0,41.0,25.0,25.0,9.2,42.0,8.0,3000.0,60.0,18.0,1.0,21.0,17.0,16.0,77.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,315.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027094326516460585,17.08938651952733,0.001585,34.87639,13.717677,0.12361,0.012210070881224295,,0.001585
2018-07-08 12:00:00,153.0,4.0,42.0,0.0,32.0,42.0,43.0,24.0,26.2,8.4,44.0,5.0,3000.0,40.0,18.0,2.0,19.0,19.0,22.0,84.0,470.0,0.0,60.0,0.0,2670.667549795,925.083849795,315.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.4902827742931399,18.69015724990112,0.026232,39.984597,14.389789,2.015403,0.16773495469734762,,0.026232
2018-07-08 13:00:00,153.0,4.0,31.6,0.0,30.0,38.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,2.0,21.0,16.0,16.0,73.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,32.835886,13.717677,2.164114,0.21291712192590823,,0.025302
2018-07-08 14:00:00,153.0,4.0,45.6,0.0,32.0,43.0,43.0,24.0,26.8,9.2,45.0,8.0,3000.0,60.0,18.0,1.0,15.0,19.0,21.0,77.0,380.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,316.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.4547280432079797,17.56126256331935,0.025894,32.06252,7.717677,1.93748,0.14975714375090346,,0.025894
2018-07-08 15:00:00,153.0,4.0,31.6,0.0,30.0,40.0,39.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,22.0,16.0,14.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,32.84734,14.717677,1.15266,0.10335292144664598,,0.014108
2018-07-08 16:00:00,153.0,4.0,35.1,0.0,30.0,37.0,37.0,23.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,3.0,19.0,15.0,17.0,71.0,570.0,0.0,60.0,0.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,32.696365,11.717677,1.303635,0.15699570962813353,,0.014843
2018-07-08 17:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,21.0,16.0,15.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,32.835886,13.717677,1.164114,0.11453176795384011,,0.013896
2018-07-08 18:00:00,153.0,4.0,35.1,0.0,30.0,42.0,42.0,29.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,1.0,18.0,17.0,15.0,77.0,380.0,0.0,60.0,0.0,2494.1478497949997,954.503799795,315.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,42.0,1.8004566319787407,-18.048661131829512,17.711309964550722,0.0,35.84734,12.368439,-0.84734,-0.0759764930322914,,0.0
2018-07-08 19:00:00,153.0,4.0,35.1,0.0,30.0,40.0,40.0,24.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,1.0,21.0,17.0,18.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,13.717677,2.12361,0.17516316822615077,,0.026128
2018-07-08 20:00:00,153.0,4.0,38.7,0.0,29.0,39.0,39.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,19.0,18.0,21.0,78.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,312.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8541399966850091,17.26751523563736,0.049465,34.922355,11.717677,4.077645,0.28965390717865463,,0.049465
2018-07-08 21:00:00,153.0,4.0,31.6,0.0,29.0,37.0,37.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,20.0,16.0,18.0,71.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,30.835886,12.717677,3.164114,0.2834182691641141,,0.036236
2018-07-08 22:00:00,153.0,4.0,31.6,0.0,29.0,38.0,37.0,23.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,2.0,18.0,16.0,17.0,70.0,470.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,29.835886,9.756171,2.164114,0.19384555807844714,,0.025275
2018-07-08 23:00:00,153.0,4.0,31.6,0.0,31.0,39.0,39.0,24.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,2.0,20.0,17.0,16.0,74.0,470.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,32.84734,13.700641,2.15266,0.2120291613662495,,0.025833
2018-07-09 01:00:00,153.0,4.0,56.2,0.0,34.0,38.0,39.0,26.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,4.0,15.0,19.0,29.0,77.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,311.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.2920325493317275,17.89015853026877,0.07222,32.984597,8.700641,6.015403,0.6006152002921341,,0.07222
2018-07-09 02:00:00,153.0,4.0,56.2,0.0,34.0,36.0,37.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,5.0,18.0,17.0,29.0,71.0,550.0,520.0,60.0,0.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,29.84734,11.700641,5.15266,0.720383738430188,,0.058227
2018-07-09 03:00:00,153.0,4.0,42.2,0.0,35.0,41.0,41.0,25.0,25.0,8.9,42.0,7.0,3000.0,80.0,18.0,4.0,19.0,17.0,24.0,76.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,314.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2481037500199401,17.57071382148552,0.01412,33.87639,12.700641,1.12361,0.15773041254571948,,0.01412
2018-07-09 04:00:00,153.0,4.0,73.8,0.0,36.0,37.0,38.0,23.0,26.8,8.4,45.0,5.0,3000.0,80.0,18.0,5.0,16.0,20.0,38.0,81.0,550.0,520.0,60.0,0.0,2729.507449795,925.083849795,310.15,44.937479651873446,4.610211269363276,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.7816101477006965,18.805555160057768,0.094739,36.06252,11.389789,7.93748,0.8881116723254493,,0.094739
2018-07-09 05:00:00,153.0,4.0,45.8,0.0,37.0,40.0,40.0,22.0,24.4,8.7,41.0,6.0,3000.0,80.0,18.0,5.0,15.0,17.0,27.0,77.0,550.0,520.0,60.0,0.0,2494.1478497949997,954.503799795,313.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.25009817382492794,17.711309964550722,0.014121,35.84734,9.368439,1.15266,0.27757147971056106,,0.014121
2018-07-09 06:00:00,153.0,4.0,66.9,0.0,36.0,40.0,40.0,24.0,25.0,8.7,42.0,6.0,3000.0,100.0,18.0,5.0,15.0,18.0,33.0,75.0,550.0,520.0,60.0,0.0,2552.987749795,954.503799795,313.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.46832976992725234,17.89771409349086,0.026167,32.87639,9.368439,2.12361,0.3467905168894259,,0.026167
2018-07-09 07:00:00,153.0,4.0,56.2,0.0,35.0,38.0,38.0,26.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,5.0,20.0,17.0,23.0,73.0,550.0,520.0,60.0,0.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,31.84734,11.756171,3.15266,0.5124060105393645,,0.036973
2018-07-09 08:00:00,153.0,4.0,42.2,0.0,35.0,38.0,38.0,25.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,5.0,20.0,16.0,21.0,72.0,550.0,520.0,60.0,0.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,31.835886,13.700641,2.164114,0.41906778254658583,,0.025328
2018-07-09 09:00:00,153.0,4.0,42.2,0.0,35.0,36.0,37.0,25.0,23.2,8.9,39.0,7.0,3000.0,40.0,18.0,5.0,19.0,16.0,21.0,71.0,550.0,520.0,60.0,0.0,2376.468049795,974.1170997950001,309.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5981669971876217,16.92756237575774,0.035337,31.842753,12.700641,3.157247,0.7594562486326147,,0.035337
2018-07-09 10:00:00,153.0,4.0,56.2,0.0,33.0,39.0,38.0,26.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,4.0,20.0,16.0,23.0,71.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.16249237847630316,,0.013896
2018-07-09 11:00:00,153.0,4.0,42.2,0.0,32.0,39.0,40.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,3.0,20.0,17.0,21.0,75.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,33.84734,13.700641,2.15266,0.23519501258055125,,0.025833
2018-07-09 12:00:00,153.0,4.0,42.2,0.0,32.0,39.0,40.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,3.0,19.0,17.0,22.0,75.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,312.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6624410233605633,17.57071382148552,0.037701,32.87639,12.700641,3.12361,0.3085470391173936,,0.037701
2018-07-09 13:00:00,153.0,4.0,42.2,0.0,31.0,38.0,38.0,26.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,3.0,19.0,16.0,20.0,73.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,32.835886,11.717677,2.164114,0.23615091310230568,,0.025302
2018-07-09 14:00:00,153.0,4.0,38.7,0.0,31.0,39.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,1.0,22.0,16.0,14.0,73.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,33.842753,14.717677,0.157247,0.019276969958407095,,0.001871
2018-07-09 15:00:00,153.0,4.0,38.7,0.0,31.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,22.0,16.0,15.0,75.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,34.835886,14.717677,1.164114,0.12702962230972004,,0.013896
2018-07-09 16:00:00,153.0,4.0,38.7,0.0,30.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,22.0,17.0,15.0,75.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,34.835886,14.717677,0.164114,0.01614641398177199,,0.002
2018-07-09 17:00:00,153.0,4.0,52.7,0.0,32.0,43.0,44.0,25.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,1.0,14.0,19.0,22.0,78.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,316.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.46691187693034863,18.018988358107777,0.025912,33.06252,7.700641,1.93748,0.14975714375090346,,0.025912
2018-07-09 18:00:00,153.0,4.0,38.7,0.0,29.0,38.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,2.0,20.0,16.0,18.0,74.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,34.842753,12.717677,1.157247,0.11393313874251244,,0.013484
2018-07-09 19:00:00,153.0,4.0,38.7,0.0,29.0,39.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,21.0,16.0,15.0,75.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,34.835886,13.717677,1.164114,0.10427284699278014,,0.013896
2018-07-09 20:00:00,153.0,4.0,38.7,0.0,29.0,39.0,38.0,23.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,21.0,17.0,17.0,75.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,33.84734,13.717677,2.15266,0.17713488140319886,,0.025808
2018-07-09 21:00:00,153.0,4.0,31.6,0.0,29.0,38.0,37.0,25.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,1.0,21.0,15.0,14.0,74.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,34.842753,13.717677,1.157247,0.11393313874251244,,0.013484
2018-07-09 22:00:00,153.0,4.0,35.1,0.0,30.0,40.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,19.0,18.0,17.0,77.0,380.0,0.0,59.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,35.84734,11.717677,1.15266,0.10335292144664598,,0.014108
2018-07-09 23:00:00,153.0,4.0,35.1,0.0,30.0,38.0,38.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,21.0,17.0,18.0,76.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,33.87639,13.717677,4.12361,0.34013052873599087,,0.048702
2018-07-10 00:00:00,153.0,4.0,35.1,0.0,31.0,38.0,38.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,3.0,19.0,17.0,21.0,73.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,311.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6444165914377534,17.37888715556871,0.03708,31.84734,12.700641,3.15266,0.31052551534980916,,0.03708
2018-07-10 01:00:00,153.0,4.0,45.8,0.0,34.0,40.0,41.0,26.0,27.4,8.9,46.0,7.0,3000.0,60.0,18.0,3.0,18.0,20.0,28.0,81.0,570.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,313.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,40.0,1.289020602296633,1.346463992170669,18.12791965585354,0.074276,35.155561,11.700641,5.844439,0.4934331813765789,,0.074276
2018-07-10 02:00:00,153.0,4.0,38.7,0.0,34.0,40.0,41.0,23.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,3.0,21.0,18.0,19.0,76.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,313.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6767903580500328,17.74092240262838,0.038149,32.922355,14.700641,3.077645,0.33903560420637824,,0.038149
2018-07-10 03:00:00,153.0,4.0,38.7,0.0,35.0,39.0,41.0,26.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,20.0,17.0,16.0,80.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,38.84734,12.717677,2.15266,0.3498746844403356,,0.025808
2018-07-10 04:00:00,153.0,4.0,63.1,0.0,36.0,42.0,43.0,26.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,3.0,18.0,20.0,27.0,82.0,570.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,315.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,42.0,1.3008357818167178,1.1521569286739903,18.217397245353997,0.063245,35.263192,11.700641,4.736808,0.44117470684578064,,0.063245
2018-07-10 05:00:00,153.0,4.0,56.2,0.0,36.0,38.0,40.0,26.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,4.0,14.0,18.0,22.0,81.0,380.0,380.0,60.0,0.0,2611.827649795,954.503799795,311.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0940797113757768,18.062541957026287,0.060572,37.922355,8.368439,5.077645,0.7174200879156024,,0.060572
2018-07-10 07:00:00,153.0,4.0,45.8,0.0,33.0,33.0,35.0,23.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,6.0,19.0,18.0,24.0,78.0,860.0,660.0,60.0,0.0,2611.827649795,974.1170997950001,306.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,33.0,1.2486649732289958,1.9311241492786615,17.74092240262838,0.108851,34.922355,12.700641,10.077645,0.9999999582477826,,0.108851
2018-07-10 08:00:00,153.0,4.0,49.1,0.0,35.0,40.0,39.0,26.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,3.0,21.0,16.0,16.0,71.0,570.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,29.84734,12.756171,1.15266,0.1873433583413067,,0.0141
2018-07-10 09:00:00,153.0,4.0,24.7,0.0,35.0,41.0,39.0,38.0,24.4,8.4,41.0,5.0,3000.0,140.0,18.0,2.0,20.0,17.0,13.0,77.0,470.0,0.0,60.0,0.0,2494.1478497949997,925.083849795,314.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.034772287253313904,18.219727270007656,0.001908,35.84734,15.389789,0.15266,0.024812032242277755,,0.001908
2018-07-10 10:00:00,153.0,4.0,66.9,0.0,33.0,43.0,43.0,26.0,28.6,9.2,48.0,8.0,3000.0,80.0,18.0,3.0,14.0,21.0,31.0,79.0,570.0,0.0,60.0,0.0,2906.0271497950002,1003.5370497949999,316.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,43.0,1.30658059031586,1.1325990756807454,17.853306982259507,0.063439,31.384915,6.717677,4.615085,0.31577545042222466,,0.063439
2018-07-10 11:00:00,153.0,4.0,52.9,0.0,32.0,38.0,38.0,24.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,3.0,14.0,18.0,23.0,71.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,311.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0731492730395833,17.74092240262838,0.06049,27.922355,7.700641,5.077645,0.4583686159950936,,0.06049
2018-07-10 12:00:00,153.0,4.0,45.8,0.0,31.0,39.0,39.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,2.0,20.0,17.0,21.0,70.0,470.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,312.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6624410233605633,17.57071382148552,0.037701,27.87639,13.700641,3.12361,0.2808090089914201,,0.037701
2018-07-10 13:00:00,153.0,4.0,31.8,0.0,31.0,38.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,21.0,16.0,15.0,71.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,13.717677,2.164114,0.23615091310230568,,0.025302
2018-07-10 14:00:00,153.0,4.0,24.7,0.0,32.0,42.0,42.0,24.0,28.6,8.9,48.0,7.0,3000.0,60.0,18.0,1.0,19.0,20.0,24.0,79.0,380.0,0.0,52.0,0.0,2906.0271497950002,974.1170997950001,315.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,42.0,1.300382138574338,1.3856754936804903,18.28780984937336,0.07577,31.384915,12.700641,5.615085,0.359593627291206,,0.07577
2018-07-10 15:00:00,153.0,4.0,21.1,0.0,32.0,31.0,33.0,21.0,17.9,8.9,30.0,7.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,57.0,0.0,0.0,48.0,1.0,1856.715599795,974.1170997950001,304.15,29.32562674788005,6.299359427382285,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-14.309888784652426,13.66514372621196,0.0,27.674373,23.700641,-1.674373,0.0,,0.0
2018-07-10 16:00:00,153.0,4.0,35.1,0.0,32.0,43.0,42.0,34.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,13.0,74.0,380.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,316.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,43.0,1.8139363077019348,-17.379154392100283,16.180904466071684,0.0,33.835886,10.756171,-2.835886,-0.34735990170416686,,0.0
2018-07-10 17:00:00,153.0,4.0,21.1,0.0,30.0,40.0,40.0,24.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,1.0,21.0,17.0,18.0,73.0,380.0,0.0,60.0,0.0,2611.827649795,1032.956999795,313.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6394459065410293,16.80444238017335,0.038052,29.922355,12.756171,3.077645,0.23533632400779628,,0.038052
2018-07-10 18:00:00,153.0,4.0,35.1,0.0,31.0,39.0,39.0,22.0,23.8,8.4,40.0,5.0,3000.0,100.0,18.0,0.0,18.0,16.0,13.0,74.0,0.0,0.0,58.0,0.0,2435.3079497950002,925.083849795,312.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.25077610553575375,18.01944200903897,0.013917,33.835886,13.389789,1.164114,0.12702962230972004,,0.013917
2018-07-10 19:00:00,153.0,4.0,49.1,0.0,35.0,33.0,40.0,35.0,19.1,10.3,32.0,11.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,67.0,0.0,0.0,30.0,2.0,1974.3953997950002,1111.4101997950002,306.15,31.71819223503178,10.710802812920974,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-12.543155169217878,12.080789451201152,0.0,35.281808,15.289197,-1.281808,0.0,,0.0
2018-07-10 20:00:00,153.0,4.0,21.1,0.0,29.0,29.0,25.0,19.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,58.0,0.0,0.0,27.0,3.0,1768.455749795,1032.956999795,302.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.254040523936295,11.682620710532177,0.0,30.544824,17.756171,-1.544824,0.0,,0.0
2018-07-10 21:00:00,153.0,4.0,35.1,0.0,28.0,34.0,33.0,15.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,2.0,15.0,17.0,14.0,66.0,470.0,0.0,16.0,2.0,2494.1478497949997,876.050599795,307.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.4985180556812407,19.09485501070906,0.078478,24.84734,12.147817,7.15266,0.5438185099171987,,0.078478
2018-07-10 22:00:00,153.0,4.0,38.7,0.0,30.0,29.0,29.0,25.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,46.0,0.0,0.0,55.0,2.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,18.544824,19.717677,-1.544824,0.0,,0.0
2018-07-10 23:00:00,153.0,4.0,31.6,0.0,32.0,40.0,39.0,25.0,23.8,9.5,40.0,9.0,3000.0,60.0,18.0,0.0,22.0,16.0,13.0,74.0,0.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,313.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.032364847675785076,16.180904466071684,0.002,33.835886,13.756171,0.164114,0.020101873949897014,,0.002
2018-07-11 00:00:00,153.0,4.0,52.7,0.0,33.0,39.0,40.0,23.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,2.0,18.0,18.0,22.0,78.0,470.0,0.0,60.0,0.0,2611.827649795,954.503799795,312.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8959091883486625,18.062541957026287,0.0496,34.922355,12.368439,4.077645,0.404622789327197,,0.0496
2018-07-11 01:00:00,153.0,4.0,35.1,0.0,33.0,39.0,39.0,21.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,2.0,17.0,17.0,16.0,74.0,470.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,32.84734,10.700641,2.15266,0.26404388038554394,,0.025833
2018-07-11 02:00:00,153.0,4.0,21.1,0.0,33.0,40.0,39.0,24.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,21.0,16.0,13.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,32.835886,14.700641,0.164114,0.022907785836490255,,0.002001
2018-07-11 03:00:00,153.0,4.0,21.1,0.0,32.0,38.0,38.0,20.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,21.0,16.0,13.0,77.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,36.835886,13.717677,2.164114,0.2650763910526063,,0.025302
2018-07-11 04:00:00,153.0,4.0,70.2,0.0,35.0,40.0,40.0,24.0,28.0,8.7,47.0,6.0,3000.0,80.0,18.0,3.0,10.0,20.0,31.0,79.0,570.0,0.0,60.0,0.0,2847.1872497950003,954.503799795,313.15,46.73680772378418,5.631561393210063,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,40.0,1.2886010738620393,1.6038021064851782,18.51782410607201,0.086609,32.263192,4.368439,6.736808,0.5739898069854311,,0.086609
2018-07-11 05:00:00,153.0,4.0,77.3,0.0,36.0,42.0,43.0,27.0,27.4,8.9,46.0,7.0,3000.0,100.0,18.0,5.0,14.0,20.0,36.0,80.0,550.0,520.0,60.0,0.0,2788.347349795,974.1170997950001,315.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9214651238801873,18.12791965585354,0.050831,34.155561,7.700641,3.844439,0.39051886776382894,,0.050831
2018-07-11 06:00:00,153.0,4.0,42.2,0.0,34.0,38.0,38.0,27.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,4.0,19.0,16.0,20.0,70.0,380.0,380.0,60.0,0.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,28.84734,10.756171,3.15266,0.44076748646316977,,0.036973
2018-07-11 07:00:00,153.0,4.0,56.2,0.0,33.0,38.0,38.0,24.0,23.2,8.9,39.0,7.0,3000.0,60.0,18.0,4.0,20.0,16.0,21.0,71.0,380.0,380.0,60.0,0.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,31.842753,13.700641,1.157247,0.1879487784527761,,0.013492
2018-07-11 08:00:00,153.0,4.0,42.2,0.0,33.0,38.0,38.0,28.0,23.2,9.5,39.0,9.0,3000.0,40.0,18.0,2.0,21.0,15.0,15.0,72.0,470.0,0.0,60.0,0.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,32.842753,12.756171,1.157247,0.1879487784527761,,0.013475
2018-07-11 09:00:00,153.0,4.0,42.2,0.0,33.0,38.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,2.0,21.0,15.0,15.0,73.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,33.842753,13.717677,1.157247,0.1879487784527761,,0.013484
2018-07-11 10:00:00,153.0,4.0,42.2,0.0,34.0,41.0,39.0,20.0,24.4,9.2,41.0,8.0,3000.0,140.0,18.0,1.0,22.0,17.0,19.0,75.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,314.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03222429346329349,16.8895781627185,0.001908,33.84734,14.717677,0.15266,0.021343108512642497,,0.001908
2018-07-11 11:00:00,153.0,4.0,35.1,0.0,31.0,43.0,42.0,25.0,25.0,8.4,42.0,5.0,3000.0,20.0,18.0,1.0,19.0,17.0,13.0,78.0,380.0,0.0,60.0,0.0,2552.987749795,925.083849795,316.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,43.0,1.7982134648431303,-18.75784733265299,18.39783801003484,0.0,35.87639,14.389789,-0.87639,-0.07878647058691406,,0.0
2018-07-11 12:00:00,153.0,4.0,35.1,0.0,30.0,38.0,37.0,23.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,1.0,22.0,15.0,12.0,72.0,380.0,0.0,40.0,1.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,32.842753,13.756171,1.157247,0.12637499405158992,,0.013475
2018-07-11 13:00:00,153.0,4.0,21.1,0.0,30.0,40.0,39.0,25.0,29.2,9.5,49.0,9.0,3000.0,40.0,18.0,1.0,21.0,21.0,23.0,81.0,380.0,0.0,42.0,1.0,2964.867049795,1032.956999795,313.15,48.47973917390766,8.243829250455633,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,40.0,1.287773083585429,1.9370624407810024,17.4951765211441,0.11072,32.520261,12.756171,8.479739,0.458866811928434,,0.11072
2018-07-11 14:00:00,153.0,4.0,21.1,0.0,32.0,34.0,35.0,24.0,19.1,9.5,32.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,64.0,0.0,0.0,42.0,1.0,1974.3953997950002,1032.956999795,307.15,31.71819223503178,8.243829250455633,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,34.0,1.829235968613858,-14.385047245423666,13.495453693986642,0.0,32.281808,19.756171,-2.281808,0.0,,0.0
2018-07-11 15:00:00,153.0,4.0,35.1,0.0,32.0,40.0,40.0,36.0,23.2,9.5,39.0,9.0,3000.0,60.0,18.0,1.0,22.0,15.0,14.0,75.0,380.0,0.0,55.0,1.0,2376.468049795,1032.956999795,313.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,40.0,1.8052636022674924,-16.24399319458135,15.927623597460828,0.0,35.842753,13.756171,-0.842753,-0.11774821139387998,,0.0
2018-07-11 16:00:00,153.0,4.0,49.1,0.0,30.0,41.0,40.0,28.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,19.0,18.0,22.0,76.0,380.0,0.0,37.0,2.0,2670.667549795,1003.5370497949999,314.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6686009717774128,17.424616317114545,0.038371,31.984597,11.717677,3.015403,0.21514922545492982,,0.038371
2018-07-11 17:00:00,153.0,4.0,35.1,0.0,31.0,43.0,42.0,26.0,26.2,8.4,44.0,5.0,3000.0,20.0,18.0,1.0,12.0,18.0,17.0,77.0,380.0,0.0,43.0,2.0,2670.667549795,925.083849795,316.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.25198284829037026,18.69015724990112,0.013482,32.984597,7.389789,1.015403,0.07801548951044757,,0.013482
2018-07-11 18:00:00,153.0,4.0,14.0,0.0,30.0,29.0,30.0,25.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,57.0,0.0,0.0,34.0,2.0,1768.455749795,1032.956999795,302.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.254040523936295,11.682620710532177,0.0,29.544824,19.756171,-1.544824,0.0,,0.0
