Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-07-11 19:00:00,153.0,4.0,14.0,0.0,30.0,29.0,28.0,25.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,51.0,0.0,0.0,32.0,2.0,1768.455749795,1032.956999795,302.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.254040523936295,11.682620710532177,0.0,23.544824,18.756171,-1.544824,0.0,,0.0
2018-07-11 20:00:00,153.0,4.0,28.0,0.0,29.0,36.0,36.0,23.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,2.0,18.0,18.0,22.0,70.0,470.0,0.0,52.0,2.0,2670.667549795,1003.5370497949999,309.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.6075763644223406,17.424616317114545,0.092259,25.984597,10.717677,8.015403,0.5338120627089611,,0.092259
2018-07-11 21:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,17.0,74.0,380.0,0.0,56.0,1.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,32.84734,12.717677,2.15266,0.1930176286861147,,0.025808
2018-07-11 22:00:00,153.0,4.0,52.7,0.0,31.0,42.0,42.0,29.0,28.6,9.2,48.0,8.0,3000.0,80.0,18.0,1.0,9.0,21.0,30.0,77.0,380.0,0.0,60.0,0.0,2906.0271497950002,1003.5370497949999,315.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,42.0,1.300382138574338,1.350304600373301,17.853306982259507,0.075633,29.384915,1.717677,5.615085,0.33795102777166125,,0.075633
2018-07-11 23:00:00,153.0,4.0,35.1,0.0,29.0,34.0,34.0,19.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,3.0,20.0,17.0,18.0,72.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,30.84734,13.700641,7.15266,0.5885674378756535,,0.077666
2018-07-12 00:00:00,153.0,4.0,42.2,0.0,30.0,33.0,34.0,21.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,4.0,19.0,18.0,24.0,77.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,306.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,33.0,1.2486649732289958,1.9311241492786615,17.74092240262838,0.108851,33.922355,12.700641,10.077645,0.7706008746803313,,0.108851
2018-07-12 01:00:00,153.0,4.0,42.2,0.0,30.0,34.0,34.0,22.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,4.0,18.0,17.0,24.0,70.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,307.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.512034608157932,17.08938651952733,0.088478,27.87639,10.717677,8.12361,0.6700652497556709,,0.088478
2018-07-12 02:00:00,153.0,4.0,49.1,0.0,35.0,45.0,46.0,27.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,1.0,17.0,19.0,20.0,81.0,380.0,0.0,49.0,1.0,2729.507449795,974.1170997950001,318.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,45.0,1.5864793511142044,-10.288399116684781,18.018988358107777,0.0,36.06252,10.700641,-0.06252,-0.00629133363691603,,0.0
2018-07-12 03:00:00,153.0,4.0,28.2,0.0,35.0,43.0,43.0,27.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,2.0,21.0,18.0,18.0,79.0,470.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,316.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.2346725699374552,17.424616317114545,0.013468,34.984597,13.717677,1.015403,0.11262980171727816,,0.013468
2018-07-12 04:00:00,153.0,4.0,42.2,0.0,35.0,43.0,43.0,22.0,27.4,8.7,46.0,6.0,3000.0,60.0,18.0,3.0,17.0,20.0,24.0,80.0,570.0,0.0,60.0,0.0,2788.347349795,954.503799795,316.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.7078913792882738,18.433604048006817,0.038402,34.155561,11.368439,2.844439,0.26229472225890493,,0.038402
2018-07-12 05:00:00,153.0,4.0,56.2,0.0,36.0,41.0,42.0,26.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,3.0,17.0,19.0,25.0,80.0,570.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,314.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.9113079561299119,18.018988358107777,0.050575,35.06252,10.700641,3.93748,0.44055820582200017,,0.050575
2018-07-12 06:00:00,153.0,4.0,42.2,0.0,33.0,34.0,35.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,5.0,18.0,16.0,20.0,71.0,550.0,520.0,60.0,0.0,2435.3079497950002,1003.5370497949999,307.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.1058119148647185,16.6674071618713,0.066346,30.835886,10.717677,6.164114,0.8604153416753676,,0.066346
2018-07-12 07:00:00,153.0,4.0,73.8,0.0,34.0,34.0,35.0,25.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,5.0,19.0,17.0,23.0,73.0,550.0,520.0,60.0,0.0,2494.1478497949997,1032.956999795,307.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.2658419635458242,16.41095061264665,0.077134,31.84734,10.756171,7.15266,0.9999999903972061,,0.077134
2018-07-12 08:00:00,153.0,4.0,52.9,0.0,36.0,43.0,42.0,26.0,26.2,9.5,44.0,9.0,3000.0,60.0,18.0,2.0,21.0,18.0,20.0,76.0,470.0,0.0,60.0,0.0,2670.667549795,1032.956999795,316.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.22844381251942208,16.969236726318336,0.013462,31.984597,12.756171,1.015403,0.1266814730108035,,0.013462
2018-07-12 09:00:00,153.0,4.0,49.3,0.0,36.0,42.0,43.0,27.0,27.4,9.2,46.0,8.0,3000.0,60.0,18.0,2.0,18.0,19.0,25.0,79.0,470.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,315.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8973902169694299,17.67796821445699,0.050763,33.155561,10.717677,3.844439,0.39051886776382894,,0.050763
2018-07-12 10:00:00,153.0,4.0,49.3,0.0,34.0,38.0,39.0,30.0,23.2,9.2,39.0,8.0,3000.0,80.0,18.0,2.0,20.0,15.0,13.0,76.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,36.842753,12.717677,1.157247,0.22439240595216867,,0.013484
2018-07-12 11:00:00,153.0,4.0,21.1,0.0,32.0,39.0,38.0,27.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,20.0,18.0,22.0,76.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,312.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8541399966850091,17.26751523563736,0.049465,32.922355,12.717677,4.077645,0.36809672499147017,,0.049465
2018-07-12 12:00:00,153.0,4.0,49.1,0.0,32.0,43.0,43.0,25.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,1.0,17.0,19.0,20.0,77.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,316.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.46691187693034863,18.018988358107777,0.025912,32.06252,10.700641,1.93748,0.14975714375090346,,0.025912
2018-07-12 13:00:00,153.0,4.0,42.0,0.0,31.0,40.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,18.0,16.0,15.0,75.0,380.0,0.0,41.0,3.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,34.835886,10.717677,0.164114,0.0179083315171344,,0.002
2018-07-12 14:00:00,153.0,4.0,35.1,0.0,31.0,42.0,40.0,22.0,25.6,8.4,43.0,5.0,3000.0,20.0,18.0,1.0,16.0,18.0,14.0,74.0,380.0,0.0,41.0,3.0,2611.827649795,925.083849795,315.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.25826679673304953,18.55443644444123,0.013919,30.922355,11.389789,1.077645,0.08922641479003009,,0.013919
2018-07-12 15:00:00,153.0,4.0,35.1,0.0,31.0,41.0,41.0,23.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,21.0,72.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,28.922355,12.717677,2.077645,0.17202401027836817,,0.026254
2018-07-12 16:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,28.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,1.0,18.0,18.0,22.0,73.0,380.0,0.0,60.0,0.0,2670.667549795,1032.956999795,312.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.0379100689931247,16.969236726318336,0.061164,28.984597,9.756171,5.015403,0.357849372304243,,0.061164
2018-07-12 17:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,28.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,1.0,19.0,17.0,22.0,73.0,380.0,0.0,60.0,0.0,2611.827649795,1032.956999795,312.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8298110297034712,16.80444238017335,0.04938,29.922355,10.756171,4.077645,0.311802688389587,,0.04938
2018-07-12 18:00:00,153.0,4.0,35.1,0.0,30.0,41.0,41.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,1.0,18.0,18.0,20.0,76.0,380.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,32.922355,11.700641,2.077645,0.15886995962600556,,0.026276
2018-07-12 19:00:00,153.0,4.0,35.1,0.0,30.0,42.0,42.0,25.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,1.0,18.0,19.0,21.0,77.0,380.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,315.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9214651238801873,18.12791965585354,0.050831,31.155561,11.700641,3.844439,0.2426364926456438,,0.050831
2018-07-12 20:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,29.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,18.0,18.0,22.0,74.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,312.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8541399966850091,17.26751523563736,0.049465,30.922355,10.717677,4.077645,0.311802688389587,,0.049465
2018-07-12 21:00:00,153.0,4.0,49.1,0.0,30.0,43.0,42.0,29.0,26.2,9.5,44.0,9.0,3000.0,20.0,18.0,1.0,16.0,18.0,13.0,75.0,380.0,0.0,60.0,0.0,2670.667549795,1032.956999795,316.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.22844381251942208,16.969236726318336,0.013462,30.984597,7.756171,1.015403,0.0724490786056166,,0.013462
2018-07-12 22:00:00,153.0,4.0,35.1,0.0,31.0,41.0,42.0,25.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,1.0,17.0,18.0,20.0,78.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,314.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6686009717774128,17.424616317114545,0.038371,33.984597,9.717677,3.015403,0.23167958053725674,,0.038371
2018-07-12 23:00:00,153.0,4.0,63.1,0.0,31.0,37.0,38.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,3.0,19.0,17.0,25.0,73.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,30.87639,11.717677,5.12361,0.46060674878058716,,0.059297
2018-07-13 00:00:00,153.0,4.0,42.0,0.0,33.0,43.0,41.0,27.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,19.0,18.0,14.0,78.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,316.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.017665157348554703,17.26751523563736,0.001023,34.922355,11.717677,0.077645,0.007704676713473147,,0.001023
2018-07-13 01:00:00,153.0,4.0,42.0,0.0,34.0,42.0,41.0,24.0,25.0,9.2,42.0,8.0,3000.0,60.0,18.0,2.0,18.0,18.0,16.0,78.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,315.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027094326516460585,17.08938651952733,0.001585,35.87639,10.717677,0.12361,0.015216140928576784,,0.001585
2018-07-13 02:00:00,153.0,4.0,42.0,0.0,36.0,44.0,42.0,23.0,25.6,9.2,43.0,8.0,3000.0,60.0,18.0,2.0,19.0,18.0,16.0,79.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,317.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,44.0,1.796076043004916,-17.641254993542077,17.26751523563736,0.0,35.922355,11.717677,-0.922355,-0.13031946998842878,,0.0
2018-07-13 03:00:00,153.0,4.0,56.0,0.0,37.0,45.0,45.0,24.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,2.0,16.0,20.0,21.0,80.0,470.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,318.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.4492348608057821,18.217397245353997,0.02466,33.263192,9.700641,1.736808,0.17837550553221715,,0.02466
2018-07-13 04:00:00,153.0,4.0,63.1,0.0,37.0,45.0,44.0,25.0,26.8,9.2,45.0,8.0,3000.0,60.0,18.0,3.0,19.0,19.0,22.0,83.0,570.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,318.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,45.0,1.5864793511142044,-10.026871167083288,17.56126256331935,0.0,38.06252,11.717677,-0.06252,-0.007876555624963864,,0.0
2018-07-13 05:00:00,153.0,4.0,63.1,0.0,36.0,43.0,43.0,25.0,28.6,8.9,48.0,7.0,3000.0,80.0,18.0,3.0,18.0,21.0,29.0,83.0,570.0,0.0,60.0,0.0,2906.0271497950002,974.1170997950001,316.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,43.0,1.30658059031586,1.1618771153844722,18.28780984937336,0.063533,35.384915,11.700641,4.615085,0.39733545311525537,,0.063533
2018-07-13 06:00:00,153.0,4.0,49.1,0.0,37.0,42.0,43.0,28.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,3.0,19.0,18.0,20.0,83.0,570.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,39.922355,11.717677,1.077645,0.17731291073978536,,0.013903
2018-07-13 08:00:00,153.0,4.0,28.0,0.0,35.0,38.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,20.0,16.0,12.0,72.0,570.0,0.0,29.0,4.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,32.842753,12.717677,1.157247,0.2783686120729064,,0.013484
2018-07-13 09:00:00,153.0,4.0,42.0,0.0,35.0,33.0,31.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,21.0,16.0,13.0,69.0,570.0,0.0,48.0,1.0,2376.468049795,1003.5370497949999,306.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,1.0610314419613425,16.42207568853828,0.06461,29.842753,13.717677,6.157247,1.4810877034721772,,0.06461
2018-07-13 10:00:00,153.0,4.0,42.0,0.0,33.0,38.0,38.0,23.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,3.0,19.0,16.0,16.0,72.0,570.0,0.0,26.0,1.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,32.842753,12.700641,1.157247,0.1879487784527761,,0.013492
2018-07-13 11:00:00,153.0,4.0,21.1,0.0,31.0,30.0,31.0,27.0,17.9,9.5,30.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,47.0,0.0,0.0,31.0,3.0,1856.715599795,1032.956999795,303.15,29.32562674788005,8.243829250455633,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,30.0,1.8262323678000327,-12.738297346269519,12.514162944743159,0.0,17.674373,20.756171,-0.674373,0.0,,0.0
2018-07-13 12:00:00,153.0,4.0,35.1,0.0,30.0,37.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,15.0,71.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,30.835886,11.717677,3.164114,0.3113024758979764,,0.036236
2018-07-13 13:00:00,153.0,4.0,35.1,0.0,31.0,42.0,41.0,26.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,1.0,20.0,17.0,15.0,73.0,380.0,0.0,24.0,2.0,2552.987749795,954.503799795,315.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.028380322663828627,17.89771409349086,0.001586,30.87639,14.368439,0.12361,0.01111239930766947,,0.001586
2018-07-13 14:00:00,153.0,4.0,21.1,0.0,30.0,31.0,29.0,24.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,55.0,0.0,0.0,11.0,4.0,1797.8756997950002,1032.956999795,304.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.09786654220759,11.969443281057996,0.0,26.913694,21.756171,-2.913694,0.0,,0.0
2018-07-13 15:00:00,153.0,4.0,35.1,0.0,29.0,29.0,30.0,24.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,1.0,21.0,16.0,14.0,59.0,380.0,0.0,57.0,1.0,2376.468049795,1032.956999795,302.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,29.0,1.2268832369571783,1.549550766909845,15.927623597460828,0.097287,19.842753,12.756171,10.157247,1.0000000273865202,,0.097287
2018-07-13 16:00:00,153.0,4.0,21.1,0.0,30.0,42.0,42.0,25.0,26.8,9.5,45.0,9.0,3000.0,60.0,18.0,1.0,19.0,19.0,23.0,80.0,380.0,0.0,60.0,0.0,2729.507449795,1032.956999795,315.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.6573484290770195,17.113528761232168,0.038411,35.06252,10.756171,2.93748,0.19665164863549012,,0.038411
2018-07-13 17:00:00,153.0,4.0,35.1,0.0,31.0,44.0,43.0,19.0,26.2,8.4,44.0,5.0,3000.0,20.0,18.0,1.0,18.0,18.0,15.0,79.0,380.0,0.0,60.0,0.0,2670.667549795,925.083849795,317.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,44.0,1.3148950164512074,0.0039007085941291444,18.69015724990112,0.000209,34.984597,13.389789,0.015403,0.001183443997042971,,0.000209
2018-07-13 18:00:00,153.0,4.0,14.0,0.0,31.0,40.0,39.0,26.0,24.4,9.9,41.0,10.0,3000.0,60.0,18.0,1.0,19.0,16.0,15.0,73.0,380.0,0.0,26.0,1.0,2494.1478497949997,1072.183599795,313.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.22245278522900797,15.78848378466488,0.01409,31.84734,9.505709,1.15266,0.11353280738268987,,0.01409
2018-07-13 19:00:00,153.0,4.0,14.0,0.0,30.0,28.0,30.0,27.0,16.6,8.9,27.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,46.0,0.0,0.0,34.0,2.0,1729.2291497950002,974.1170997950001,301.15,26.601272954132696,6.299359427382285,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-12.998567939368959,12.475951762206085,0.0,19.398727,21.700641,-1.398727,0.0,,0.0
2018-07-13 20:00:00,153.0,4.0,14.0,0.0,28.0,37.0,37.0,18.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,13.0,74.0,380.0,0.0,30.0,1.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,32.84734,13.717677,4.15266,0.31572776748688663,,0.047783
2018-07-13 21:00:00,153.0,4.0,28.0,0.0,31.0,30.0,32.0,28.0,17.0,8.9,28.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,53.0,0.0,0.0,10.0,3.0,1768.455749795,974.1170997950001,303.15,27.45517600473056,6.299359427382285,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-13.859535065940037,12.861423738272741,0.0,25.544824,21.700641,-2.544824,0.0,,0.0
2018-07-13 22:00:00,153.0,4.0,28.0,0.0,31.0,30.0,28.0,23.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,53.0,0.0,0.0,16.0,4.0,1797.8756997950002,974.1170997950001,303.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.878335461853199,13.138883270633132,0.0,24.913694,22.700641,-1.913694,0.0,,0.0
2018-07-13 23:00:00,153.0,4.0,28.0,0.0,31.0,38.0,37.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,12.0,69.0,380.0,0.0,50.0,1.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,26.87639,12.717677,4.12361,0.3707078788860036,,0.048702
2018-07-14 00:00:00,153.0,4.0,52.7,0.0,32.0,40.0,40.0,27.0,26.2,9.9,44.0,10.0,3000.0,40.0,18.0,2.0,20.0,18.0,21.0,75.0,470.0,0.0,60.0,0.0,2670.667549795,1072.183599795,313.15,44.01540253572364,9.494291351226025,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8168282763959808,16.377004437625377,0.049877,30.984597,10.505709,4.015403,0.3341879714858982,,0.049877
2018-07-14 01:00:00,153.0,4.0,35.1,0.0,34.0,42.0,41.0,27.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,2.0,21.0,17.0,14.0,77.0,470.0,0.0,40.0,1.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,33.922355,14.700641,1.077645,0.118714154392395,,0.013909
2018-07-14 02:00:00,153.0,4.0,14.0,0.0,34.0,42.0,41.0,20.0,27.4,9.2,46.0,8.0,3000.0,20.0,18.0,2.0,22.0,20.0,14.0,82.0,470.0,0.0,37.0,1.0,2788.347349795,1003.5370497949999,315.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8973902169694299,17.67796821445699,0.050763,36.155561,14.717677,3.844439,0.32457756277004407,,0.050763
2018-07-14 03:00:00,153.0,4.0,28.0,0.0,37.0,37.0,42.0,41.0,22.1,9.2,37.0,8.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,70.0,0.0,0.0,23.0,2.0,2268.5948997950004,1003.5370497949999,310.15,37.26111536149989,7.2823232153630215,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,37.0,1.27446812323956,0.0472310184127867,15.909222104829759,0.002969,32.738885,25.717677,0.261115,0.999998615554873,,0.002969
2018-07-14 04:00:00,153.0,4.0,28.0,0.0,35.0,37.0,9.0,21.0,22.1,8.4,37.0,5.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,69.0,0.0,0.0,22.0,1.0,2268.5948997950004,925.083849795,310.15,37.26111536149989,4.610211269363276,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,37.0,1.27446812323956,0.05145929424829365,17.32445402489394,0.00297,31.738885,22.389789,0.261115,0.11548061830281485,,0.00297
2018-07-14 05:00:00,153.0,4.0,28.0,0.0,36.0,35.0,37.0,34.0,20.3,8.9,34.0,7.0,0.0,0.0,18.0,0.0,36.0,0.0,0.0,50.0,0.0,0.0,59.0,1.0,2092.075199795,974.1170997950001,308.15,34.00562152346981,6.299359427382285,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,35.0,1.8178424311801584,-15.799153395375713,15.425350564550774,0.0,15.994378,29.700641,-0.994378,0.0,,0.0
2018-07-14 06:00:00,153.0,4.0,35.1,0.0,34.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,4.0,21.0,16.0,14.0,72.0,380.0,380.0,40.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,13.717677,1.164114,0.18885340393292213,,0.013896
2018-07-14 07:00:00,153.0,4.0,21.1,0.0,35.0,37.0,38.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,4.0,22.0,17.0,17.0,75.0,380.0,380.0,46.0,1.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,32.87639,14.717677,5.12361,0.7192434376904565,,0.059297
2018-07-14 08:00:00,153.0,4.0,35.1,0.0,37.0,36.0,37.0,38.0,20.9,10.3,35.0,11.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,69.0,0.0,0.0,36.0,1.0,2150.915099795,1111.4101997950002,309.15,35.11309738715238,10.710802812920974,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,36.0,1.8148236367760497,-13.688291125394167,13.37570773359184,0.0,33.886903,18.289197,-0.886903,0.0,,0.0
2018-07-14 10:00:00,153.0,4.0,14.0,0.0,35.0,32.0,33.0,31.0,18.5,8.9,31.0,7.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,52.0,0.0,0.0,26.0,2.0,1915.555499795,974.1170997950001,305.15,30.535742932427354,6.299359427382285,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-14.716349815390146,14.155013590886156,0.0,21.464257,26.700641,-1.464257,0.0,,0.0
2018-07-14 11:00:00,153.0,4.0,7.1,0.0,31.0,31.0,30.0,22.0,17.9,8.4,30.0,5.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,57.0,0.0,0.0,26.0,2.0,1856.715599795,925.083849795,304.15,29.32562674788005,4.610211269363276,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-15.322798413584795,14.664993167876434,0.0,27.674373,25.389789,-1.674373,0.0,,0.0
2018-07-14 12:00:00,153.0,4.0,35.1,0.0,33.0,36.0,35.0,21.0,19.7,9.5,33.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,66.0,0.0,0.0,59.0,1.0,2033.235299795,1032.956999795,309.15,32.874385646879205,8.243829250455633,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,36.0,1.8310055968266221,-15.184203268398692,13.935882169251293,0.0,33.125614,20.756171,-3.125614,0.0,,0.0
2018-07-14 13:00:00,153.0,4.0,35.1,0.0,31.0,41.0,42.0,27.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,16.0,17.0,16.0,79.0,380.0,0.0,40.0,1.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,36.87639,7.756171,1.12361,0.10101126920225299,,0.014106
2018-07-14 14:00:00,153.0,4.0,7.1,0.0,29.0,36.0,29.0,10.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,0.0,20.0,18.0,12.0,78.0,0.0,0.0,29.0,1.0,2435.3079497950002,954.503799795,309.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8203006336870055,17.502659409168057,0.046867,37.835886,14.368439,4.164114,0.37299098024978106,,0.046867
2018-07-14 15:00:00,153.0,4.0,10.7,0.0,30.0,29.0,31.0,26.0,17.0,8.7,28.0,6.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,53.0,0.0,0.0,31.0,2.0,1768.455749795,954.503799795,302.15,27.45517600473056,5.631561393210063,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-13.855883129197153,13.266265374414562,0.0,25.544824,22.368439,-1.544824,0.0,,0.0
2018-07-14 16:00:00,153.0,4.0,10.7,0.0,31.0,40.0,36.0,39.0,23.8,7.0,40.0,-1.0,3000.0,40.0,18.0,1.0,12.0,17.0,14.0,79.0,380.0,0.0,40.0,1.0,2435.3079497950002,787.790749795,313.15,40.164114470573566,-0.5088612562674939,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.041262311917147645,20.60958964495395,0.002002,38.835886,12.508861,0.164114,0.0179083315171344,,0.002002
2018-07-14 17:00:00,153.0,4.0,10.7,0.0,29.0,39.0,37.0,18.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,22.0,17.0,12.0,74.0,380.0,0.0,24.0,1.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,32.84734,15.700641,2.15266,0.17713488140319886,,0.025833
2018-07-14 18:00:00,153.0,4.0,10.7,0.0,29.0,28.0,30.0,25.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,46.0,0.0,0.0,36.0,2.0,1768.455749795,1003.5370497949999,301.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,28.0,1.8294791229927092,-12.43766501689352,12.265518018532848,0.0,18.544824,21.717677,-0.544824,0.0,,0.0
2018-07-14 19:00:00,153.0,4.0,10.7,0.0,28.0,36.0,35.0,15.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,22.0,15.0,12.0,74.0,380.0,0.0,29.0,1.0,2376.468049795,1003.5370497949999,309.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5793693522478286,16.42207568853828,0.03528,34.842753,14.717677,3.157247,0.2829772504558021,,0.03528
2018-07-14 20:00:00,153.0,4.0,10.7,0.0,31.0,30.0,31.0,26.0,17.0,8.9,28.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,52.0,0.0,0.0,31.0,2.0,1768.455749795,974.1170997950001,303.15,27.45517600473056,6.299359427382285,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-13.859535065940037,12.861423738272741,0.0,24.544824,22.700641,-2.544824,0.0,,0.0
2018-07-14 21:00:00,153.0,4.0,10.7,0.0,28.0,36.0,35.0,11.0,23.2,8.7,39.0,6.0,3000.0,20.0,18.0,1.0,21.0,17.0,12.0,76.0,380.0,0.0,33.0,1.0,2376.468049795,954.503799795,309.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.6109375900531517,17.270975856653948,0.035374,36.842753,15.368439,3.157247,0.2829772504558021,,0.035374
2018-07-14 22:00:00,153.0,4.0,10.7,0.0,31.0,31.0,32.0,26.0,17.9,8.9,30.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,58.0,0.0,0.0,27.0,2.0,1856.715599795,974.1170997950001,304.15,29.32562674788005,6.299359427382285,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-14.309888784652426,13.66514372621196,0.0,28.674373,22.700641,-1.674373,0.0,,0.0
2018-07-14 23:00:00,153.0,4.0,7.1,0.0,29.0,39.0,22.0,11.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,12.0,77.0,380.0,0.0,38.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,36.835886,12.717677,1.164114,0.10427284699278014,,0.013896
2018-07-15 00:00:00,153.0,4.0,7.1,0.0,34.0,35.0,36.0,36.0,20.3,8.4,34.0,5.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,78.0,0.0,0.0,28.0,2.0,2092.075199795,925.083849795,308.15,34.00562152346981,4.610211269363276,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,35.0,1.8178424311801584,-16.74538903652765,16.363751895703714,0.0,43.994378,21.389789,-0.994378,-176.88763648141287,,0.0
2018-07-15 01:00:00,153.0,4.0,10.7,0.0,35.0,33.0,34.0,31.0,19.7,9.2,33.0,8.0,0.0,0.0,18.0,0.0,35.0,0.0,0.0,56.0,0.0,0.0,32.0,2.0,2033.235299795,1003.5370497949999,306.15,32.874385646879205,7.2823232153630215,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,33.0,1.8157668429685554,-14.481091915651668,14.478581109593897,0.0,23.125614,27.717677,-0.125614,0.0,,0.0
2018-07-15 02:00:00,153.0,4.0,10.7,0.0,35.0,41.0,41.0,19.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,2.0,23.0,19.0,12.0,84.0,470.0,0.0,33.0,1.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,40.922355,15.717677,2.077645,0.25720923508963345,,0.026254
2018-07-15 03:00:00,153.0,4.0,10.7,0.0,36.0,34.0,37.0,31.0,20.3,8.9,34.0,7.0,0.0,0.0,18.0,0.0,36.0,0.0,0.0,64.0,0.0,0.0,27.0,2.0,2092.075199795,974.1170997950001,307.15,34.00562152346981,6.299359427382285,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,34.0,1.2576238859617923,0.0009263620390218876,15.425350564550774,6e-05,29.994378,29.700641,0.005622,0.0,,6e-05
2018-07-15 04:00:00,153.0,4.0,10.7,0.0,35.0,41.0,24.0,11.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,2.0,23.0,22.0,16.0,83.0,470.0,0.0,37.0,1.0,2788.347349795,974.1170997950001,314.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.1382533251765627,18.12791965585354,0.06279,37.155561,16.700641,4.844439,0.44672105185071903,,0.06279
2018-07-15 05:00:00,153.0,4.0,10.7,0.0,36.0,36.0,38.0,37.0,21.5,9.5,36.0,9.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,75.0,0.0,0.0,23.0,2.0,2209.754999795,1032.956999795,309.15,36.19792020308063,8.243829250455633,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,36.0,1.2688300957495444,0.03319074085290423,15.07584305770352,0.002202,38.80208,22.756171,0.19792,0.9999989739267413,,0.002202
2018-07-15 07:00:00,153.0,4.0,10.7,0.0,36.0,39.0,39.0,20.0,26.8,9.2,45.0,8.0,3000.0,20.0,18.0,3.0,24.0,19.0,14.0,83.0,570.0,0.0,24.0,1.0,2729.507449795,1003.5370497949999,312.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.284671233181651,17.56126256331935,0.073154,38.06252,16.717677,5.93748,0.6643349390737248,,0.073154
2018-07-15 08:00:00,153.0,4.0,10.7,0.0,38.0,35.0,36.0,35.0,20.9,9.2,35.0,8.0,0.0,0.0,18.0,0.0,37.0,0.0,0.0,54.0,0.0,0.0,36.0,2.0,2150.915099795,1003.5370497949999,308.15,35.11309738715238,7.2823232153630215,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,35.0,1.263215976918268,0.018794260585580813,15.250381453344328,0.001232,18.886903,29.717677,0.113097,0.0,,0.001232
2018-07-15 09:00:00,153.0,4.0,10.7,0.0,36.0,43.0,42.0,23.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,23.0,19.0,15.0,80.0,380.0,0.0,37.0,1.0,2611.827649795,1003.5370497949999,316.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.017665157348554703,17.26751523563736,0.001023,36.922355,15.717677,0.077645,0.01097045632890975,,0.001023
2018-07-15 10:00:00,153.0,4.0,10.7,0.0,36.0,36.0,38.0,37.0,19.7,9.5,33.0,9.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,71.0,0.0,0.0,23.0,2.0,2033.235299795,1032.956999795,309.15,32.874385646879205,8.243829250455633,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,36.0,1.8310055968266221,-15.184203268398692,13.935882169251293,0.0,38.125614,22.756171,-3.125614,0.0,,0.0
2018-07-15 11:00:00,153.0,4.0,10.7,0.0,30.0,31.0,30.0,20.0,20.3,7.7,34.0,2.0,3000.0,40.0,18.0,1.0,26.0,15.0,12.0,67.0,380.0,0.0,40.0,1.0,2092.075199795,856.4372997950001,304.15,34.00562152346981,2.128160033334666,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,31.0,1.239962526179362,0.5374733177374005,17.742648218576083,0.030293,32.994378,23.87184,3.005622,0.7503509711013392,,0.030293
2018-07-15 12:00:00,153.0,4.0,10.7,0.0,30.0,38.0,38.0,18.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,22.0,18.0,13.0,80.0,380.0,0.0,23.0,1.0,2611.827649795,1003.5370497949999,311.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0423407622350487,17.26751523563736,0.060364,36.922355,14.717677,5.077645,0.38826905277137774,,0.060364
2018-07-15 13:00:00,153.0,4.0,10.7,0.0,30.0,30.0,31.0,27.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,49.0,0.0,0.0,37.0,2.0,1797.8756997950002,1003.5370497949999,303.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.278527825524424,12.547710731811188,0.0,20.913694,22.717677,-1.913694,0.0,,0.0
2018-07-15 14:00:00,153.0,4.0,10.7,0.0,29.0,38.0,37.0,19.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,1.0,22.0,19.0,14.0,80.0,380.0,0.0,28.0,1.0,2670.667549795,1003.5370497949999,311.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.255441310985552,17.424616317114545,0.07205,35.984597,14.717677,6.015403,0.4006155003629478,,0.07205
2018-07-15 15:00:00,153.0,4.0,10.7,0.0,31.0,30.0,31.0,27.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,52.0,0.0,0.0,32.0,2.0,1797.8756997950002,1003.5370497949999,303.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.278527825524424,12.547710731811188,0.0,23.913694,21.717677,-1.913694,0.0,,0.0
2018-07-15 16:00:00,153.0,4.0,10.7,0.0,29.0,37.0,37.0,16.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,22.0,18.0,13.0,81.0,380.0,0.0,38.0,2.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,38.87639,14.717677,5.12361,0.3904116216249904,,0.059297
2018-07-15 17:00:00,153.0,4.0,10.7,0.0,28.0,36.0,35.0,16.0,26.8,9.5,45.0,9.0,3000.0,20.0,18.0,1.0,22.0,19.0,14.0,80.0,380.0,0.0,22.0,1.0,2729.507449795,1032.956999795,309.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,36.0,1.265505360124489,1.7695786421861315,17.113528761232168,0.103402,35.06252,13.756171,8.93748,0.5276747298711253,,0.103402
2018-07-15 18:00:00,153.0,4.0,10.7,0.0,30.0,28.0,30.0,26.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,47.0,0.0,0.0,38.0,2.0,1768.455749795,1032.956999795,301.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,28.0,1.8294791229927092,-11.852742781804347,11.682620710532177,0.0,19.544824,20.756171,-0.544824,0.0,,0.0
2018-07-15 19:00:00,153.0,4.0,10.7,0.0,28.0,37.0,37.0,19.0,25.6,9.5,43.0,9.0,3000.0,20.0,18.0,1.0,22.0,18.0,14.0,79.0,380.0,0.0,27.0,1.0,2611.827649795,1032.956999795,310.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.18689256073403,16.80444238017335,0.07063,35.922355,13.756171,6.077645,0.4030897948846991,,0.07063
2018-07-15 20:00:00,153.0,4.0,10.7,0.0,30.0,29.0,31.0,26.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,51.0,0.0,0.0,32.0,2.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,23.544824,21.717677,-1.544824,0.0,,0.0
2018-07-15 21:00:00,153.0,4.0,10.7,0.0,28.0,37.0,36.0,17.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,1.0,22.0,18.0,14.0,78.0,380.0,0.0,33.0,1.0,2552.987749795,1032.956999795,310.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,0.9831645830068461,16.618566422849764,0.059161,35.87639,13.756171,5.12361,0.36276914127959486,,0.059161
2018-07-15 22:00:00,153.0,4.0,10.7,0.0,30.0,30.0,31.0,27.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,57.0,0.0,0.0,27.0,2.0,1797.8756997950002,1003.5370497949999,303.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.278527825524424,12.547710731811188,0.0,28.913694,21.717677,-1.913694,0.0,,0.0
2018-07-15 23:00:00,153.0,4.0,10.7,0.0,30.0,39.0,38.0,19.0,28.0,8.9,47.0,7.0,3000.0,20.0,18.0,1.0,22.0,22.0,16.0,83.0,380.0,0.0,56.0,1.0,2847.1872497950003,974.1170997950001,312.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,39.0,1.2825730816788292,1.7746090279409927,18.217397245353997,0.097413,36.263192,15.700641,7.736808,0.4622630628065023,,0.097413
2018-07-16 00:00:00,153.0,4.0,63.1,0.0,32.0,33.0,34.0,25.0,23.8,8.7,40.0,6.0,3000.0,40.0,18.0,5.0,15.0,17.0,34.0,71.0,550.0,520.0,60.0,0.0,2435.3079497950002,954.503799795,306.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.3297251587927128,17.502659409168057,0.075973,30.835886,9.368439,7.164114,0.8775126838093793,,0.075973
2018-07-16 01:00:00,153.0,4.0,63.1,0.0,34.0,38.0,39.0,25.0,28.6,8.4,48.0,5.0,3000.0,80.0,18.0,4.0,8.0,21.0,39.0,81.0,380.0,380.0,60.0,0.0,2906.0271497950002,925.083849795,311.15,47.61508484535182,4.610211269363276,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,38.0,1.27621266645922,2.297699155100754,19.034469824657947,0.120713,33.384915,3.389789,9.615085,0.7062082322081589,,0.120713
2018-07-16 02:00:00,153.0,4.0,56.0,0.0,34.0,37.0,38.0,25.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,4.0,17.0,19.0,30.0,80.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,310.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.6988399251760413,18.018988358107777,0.094281,35.06252,10.700641,7.93748,0.7257138072609273,,0.094281
2018-07-16 03:00:00,153.0,4.0,63.1,0.0,34.0,37.0,39.0,23.0,26.8,8.7,45.0,6.0,3000.0,60.0,18.0,4.0,14.0,19.0,28.0,78.0,380.0,380.0,60.0,0.0,2729.507449795,954.503799795,310.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.7315628048284608,18.329954427954103,0.094466,33.06252,8.368439,7.93748,0.7257138072609273,,0.094466
2018-07-16 04:00:00,153.0,4.0,63.1,0.0,35.0,38.0,40.0,24.0,27.4,8.7,46.0,6.0,3000.0,60.0,18.0,4.0,14.0,20.0,30.0,80.0,380.0,380.0,60.0,0.0,2788.347349795,954.503799795,311.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,38.0,1.2769844525022065,1.7710501586696383,18.433604048006817,0.096077,34.155561,8.368439,7.844439,0.72336054623844,,0.096077
2018-07-16 05:00:00,153.0,4.0,63.1,0.0,35.0,40.0,41.0,26.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,29.0,82.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,37.06252,11.700641,4.93748,0.4968543506973793,,0.062175
2018-07-16 07:00:00,153.0,4.0,63.1,0.0,34.0,34.0,35.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,5.0,20.0,16.0,22.0,72.0,550.0,520.0,60.0,0.0,2494.1478497949997,1003.5370497949999,307.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3073356873980837,16.8895781627185,0.077405,30.84734,12.717677,7.15266,0.9999999903972061,,0.077405
2018-07-16 08:00:00,153.0,4.0,56.2,0.0,35.0,34.0,35.0,23.0,26.2,7.9,44.0,3.0,3000.0,20.0,18.0,5.0,16.0,19.0,29.0,78.0,550.0,520.0,60.0,0.0,2670.667549795,876.050599795,307.15,44.01540253572364,2.852183332954155,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,2.200129355560713,19.522778172777784,0.112696,33.984597,13.147817,10.015403,1.1109213327207352,,0.112696
2018-07-16 09:00:00,153.0,4.0,49.1,0.0,34.0,36.0,36.0,25.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,4.0,19.0,16.0,18.0,70.0,380.0,380.0,60.0,0.0,2435.3079497950002,1032.956999795,309.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7542663583068361,16.180904466071684,0.046615,29.835886,10.756171,4.164114,0.6755413157686756,,0.046615
2018-07-16 10:00:00,153.0,4.0,70.2,0.0,34.0,37.0,38.0,25.0,25.0,8.9,42.0,7.0,3000.0,60.0,18.0,4.0,16.0,18.0,27.0,75.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,310.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0442072847205783,17.57071382148552,0.059429,32.87639,9.700641,5.12361,0.630706025589073,,0.059429
2018-07-16 11:00:00,153.0,4.0,63.1,0.0,32.0,39.0,39.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,3.0,17.0,18.0,27.0,77.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,312.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.098582043896258,17.89015853026877,0.061407,32.984597,10.700641,5.015403,0.4174144798801735,,0.061407
2018-07-16 12:00:00,153.0,4.0,63.1,0.0,31.0,37.0,37.0,26.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,3.0,19.0,16.0,22.0,71.0,570.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,29.84734,10.756171,4.15266,0.4090218693333688,,0.04769
2018-07-16 13:00:00,153.0,4.0,49.1,0.0,31.0,39.0,39.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,2.0,18.0,16.0,19.0,74.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,33.835886,10.717677,1.164114,0.12702962230972004,,0.013896
2018-07-16 14:00:00,153.0,4.0,63.1,0.0,31.0,40.0,41.0,28.0,23.8,8.7,40.0,6.0,3000.0,40.0,18.0,2.0,16.0,16.0,17.0,75.0,470.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,313.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.035020323706938035,17.502659409168057,0.002001,34.835886,10.368439,0.164114,0.0179083315171344,,0.002001
2018-07-16 15:00:00,153.0,4.0,49.1,0.0,31.0,40.0,39.0,24.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,1.0,21.0,16.0,16.0,74.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,33.835886,13.717677,0.164114,0.0179083315171344,,0.002
2018-07-16 16:00:00,153.0,4.0,49.1,0.0,30.0,39.0,39.0,26.0,23.2,9.2,39.0,8.0,3000.0,60.0,18.0,1.0,18.0,15.0,14.0,75.0,380.0,0.0,48.0,1.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,35.842753,10.717677,0.157247,0.017171864510886925,,0.001871
2018-07-16 17:00:00,153.0,4.0,49.1,0.0,29.0,33.0,18.0,13.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,2.0,19.0,17.0,16.0,72.0,470.0,0.0,57.0,1.0,2494.1478497949997,1032.956999795,306.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.4127413051332292,16.41095061264665,0.086085,30.84734,10.756171,8.15266,0.6708539491701444,,0.086085
2018-07-16 18:00:00,153.0,4.0,42.0,0.0,29.0,38.0,38.0,26.0,23.2,9.5,39.0,9.0,3000.0,40.0,18.0,1.0,21.0,15.0,13.0,77.0,380.0,0.0,38.0,2.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,37.842753,12.756171,1.157247,0.11393313874251244,,0.013475
2018-07-16 19:00:00,153.0,4.0,28.0,0.0,31.0,30.0,30.0,24.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,56.0,0.0,0.0,30.0,2.0,1797.8756997950002,1032.956999795,303.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-12.69181377839815,11.969443281057996,0.0,27.913694,19.756171,-1.913694,0.0,,0.0
