Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-07-16 20:00:00,153.0,4.0,42.0,0.0,30.0,29.0,28.0,24.0,17.0,8.9,28.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,49.0,0.0,0.0,41.0,2.0,1768.455749795,974.1170997950001,302.15,27.45517600473056,6.299359427382285,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-13.446389386095925,12.861423738272741,0.0,21.544824,20.700641,-1.544824,0.0,,0.0
2018-07-16 21:00:00,153.0,4.0,42.0,0.0,29.0,40.0,40.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,1.0,19.0,17.0,17.0,79.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,37.84734,12.700641,1.15266,0.09484837010870792,,0.014116
2018-07-16 22:00:00,153.0,4.0,49.1,0.0,29.0,36.0,36.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,18.0,16.0,22.0,70.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,29.835886,10.717677,4.164114,0.37299098024978106,,0.046712
2018-07-16 23:00:00,153.0,4.0,77.1,0.0,31.0,38.0,38.0,25.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,3.0,16.0,19.0,32.0,77.0,570.0,0.0,31.0,2.0,2729.507449795,974.1170997950001,311.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.5138233728837578,18.018988358107777,0.084013,32.06252,9.700641,6.93748,0.49775713925921167,,0.084013
2018-07-17 00:00:00,153.0,4.0,56.0,0.0,32.0,37.0,38.0,25.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,3.0,19.0,19.0,24.0,79.0,570.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,310.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.650673557365973,17.56126256331935,0.093995,34.06252,11.717677,7.93748,0.6135259891095243,,0.093995
2018-07-17 01:00:00,153.0,4.0,56.0,0.0,32.0,32.0,34.0,23.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,5.0,17.0,18.0,28.0,73.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,305.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,32.0,1.2432014980642576,1.8689661960407427,17.57071382148552,0.106368,30.87639,10.700641,10.12361,0.9999999650017886,,0.106368
2018-07-17 02:00:00,153.0,4.0,63.1,0.0,35.0,34.0,36.0,24.0,28.6,8.2,48.0,4.0,3000.0,40.0,18.0,5.0,16.0,21.0,39.0,82.0,550.0,520.0,60.0,0.0,2906.0271497950002,905.4705497949999,307.15,47.61508484535182,3.9156327252940173,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,34.0,1.2527898520949547,3.0832859747907317,19.341496769621838,0.159413,34.384915,12.084367,13.615085,1.0792701885803524,,0.159413
2018-07-17 03:00:00,153.0,4.0,63.1,0.0,35.0,35.0,36.0,26.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,5.0,17.0,19.0,29.0,79.0,550.0,520.0,60.0,0.0,2670.667549795,974.1170997950001,308.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,35.0,1.2599872337751516,1.8266843436395561,17.89015853026877,0.102106,34.984597,10.700641,9.015403,1.0000000514981289,,0.102106
2018-07-17 04:00:00,153.0,4.0,77.1,0.0,35.0,34.0,35.0,26.0,26.2,8.7,44.0,6.0,3000.0,40.0,18.0,7.0,18.0,19.0,36.0,75.0,940.0,910.0,60.0,0.0,2670.667549795,954.503799795,307.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,2.030999120126678,18.206434855571885,0.111554,30.984597,12.368439,10.015403,1.1109213327207352,,0.111554
2018-07-17 05:00:00,153.0,4.0,70.0,0.0,34.0,35.0,36.0,23.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,5.0,16.0,17.0,21.0,70.0,550.0,520.0,60.0,0.0,2494.1478497949997,974.1170997950001,308.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.184449028721987,17.37888715556871,0.068154,28.84734,9.700641,6.15266,0.860191864413697,,0.068154
2018-07-17 06:00:00,153.0,4.0,77.1,0.0,36.0,41.0,41.0,26.0,28.0,9.2,47.0,8.0,3000.0,80.0,18.0,4.0,19.0,20.0,31.0,80.0,380.0,380.0,60.0,0.0,2847.1872497950003,1003.5370497949999,314.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,41.0,1.2946865224749198,1.3322524330478438,17.775184615320438,0.07495,33.263192,11.717677,5.736808,0.5343122599924948,,0.07495
2018-07-17 07:00:00,153.0,4.0,84.2,0.0,35.0,35.0,35.0,26.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,6.0,17.0,19.0,35.0,73.0,860.0,660.0,60.0,0.0,2611.827649795,974.1170997950001,308.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,35.0,1.2603425833720272,1.6096484602872612,17.74092240262838,0.090731,29.922355,10.700641,8.077645,0.9999999479100629,,0.090731
2018-07-17 08:00:00,153.0,4.0,56.2,0.0,35.0,34.0,36.0,24.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,5.0,17.0,17.0,22.0,74.0,550.0,520.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,32.84734,10.700641,7.15266,1.1625313149354801,,0.077666
2018-07-17 09:00:00,153.0,4.0,63.1,0.0,34.0,34.0,35.0,24.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,5.0,15.0,17.0,25.0,73.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,307.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.5603224665383268,17.57071382148552,0.088802,30.87639,8.700641,8.12361,0.9999999563853705,,0.088802
2018-07-17 11:00:00,153.0,4.0,49.1,0.0,30.0,35.0,35.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,4.0,20.0,15.0,18.0,71.0,380.0,380.0,60.0,0.0,2376.468049795,1003.5370497949999,308.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.747088919558774,16.42207568853828,0.045493,31.842753,12.717677,4.157247,0.4539843826736989,,0.045493
2018-07-17 12:00:00,153.0,4.0,56.2,0.0,30.0,34.0,35.0,23.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,4.0,18.0,16.0,22.0,71.0,380.0,380.0,60.0,0.0,2435.3079497950002,974.1170997950001,307.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.1422878467607185,17.16476704862434,0.066548,30.835886,11.700641,6.164114,0.6064585378141807,,0.066548
2018-07-17 13:00:00,153.0,4.0,77.1,0.0,30.0,36.0,36.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,3.0,19.0,18.0,25.0,73.0,570.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,309.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.3957093027880079,17.26751523563736,0.080829,29.922355,11.717677,7.077645,0.5412017815349591,,0.080829
2018-07-17 14:00:00,153.0,4.0,49.1,0.0,29.0,35.0,35.0,22.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,3.0,18.0,16.0,19.0,71.0,570.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,308.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9764749550094405,17.16476704862434,0.056888,30.835886,11.700641,5.164114,0.46256369133544806,,0.056888
2018-07-17 15:00:00,153.0,4.0,77.1,0.0,29.0,35.0,36.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,3.0,17.0,18.0,25.0,70.0,570.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,308.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,35.0,1.2603425833720272,1.5613206629081602,17.26751523563736,0.09042,26.922355,9.717677,8.077645,0.5737923323516696,,0.09042
2018-07-17 16:00:00,153.0,4.0,49.1,0.0,29.0,34.0,36.0,23.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,3.0,17.0,17.0,21.0,74.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,32.84734,10.700641,7.15266,0.5885674378756535,,0.077666
2018-07-17 17:00:00,153.0,4.0,56.0,0.0,29.0,38.0,37.0,24.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,2.0,19.0,16.0,19.0,71.0,470.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,311.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6444165914377534,17.37888715556871,0.03708,29.84734,12.700641,3.15266,0.25942139269768977,,0.03708
2018-07-17 18:00:00,153.0,4.0,49.1,0.0,29.0,37.0,37.0,22.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,2.0,20.0,15.0,16.0,72.0,470.0,0.0,60.0,0.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,33.696365,12.717677,1.303635,0.1401210453620944,,0.014843
2018-07-17 19:00:00,153.0,4.0,42.0,0.0,29.0,39.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,19.0,16.0,17.0,73.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,31.84734,11.717677,2.15266,0.17713488140319886,,0.025808
2018-07-17 20:00:00,153.0,4.0,70.0,0.0,29.0,41.0,40.0,28.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,1.0,19.0,18.0,22.0,73.0,380.0,0.0,60.0,0.0,2611.827649795,1032.956999795,314.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.44080282499612417,16.80444238017335,0.026231,29.922355,10.756171,2.077645,0.14758469459214715,,0.026231
2018-07-17 21:00:00,153.0,4.0,56.0,0.0,30.0,41.0,43.0,26.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,1.0,18.0,18.0,20.0,78.0,380.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,34.922355,11.700641,2.077645,0.15886995962600556,,0.026276
2018-07-17 22:00:00,153.0,4.0,42.0,0.0,29.0,40.0,39.0,26.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,18.0,16.0,14.0,75.0,380.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,34.835886,11.700641,0.164114,0.014700135907113152,,0.002001
2018-07-17 23:00:00,153.0,4.0,84.0,0.0,31.0,41.0,41.0,27.0,28.6,9.2,48.0,8.0,3000.0,60.0,18.0,2.0,16.0,21.0,28.0,76.0,470.0,0.0,40.0,1.0,2906.0271497950002,1003.5370497949999,314.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,41.0,1.2942527241442445,1.5592555517352031,17.853306982259507,0.087337,28.384915,8.717677,6.615085,0.39813729882039184,,0.087337
2018-07-18 00:00:00,153.0,4.0,70.0,0.0,32.0,37.0,36.0,36.0,21.5,11.1,36.0,13.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,71.0,0.0,0.0,44.0,3.0,2209.754999795,1189.863399795,310.15,36.19792020308063,13.050117260841603,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,37.0,1.8119224157178406,-12.76113610131756,12.489297819372286,0.0,34.80208,8.949883,-0.80208,-0.19106604251586218,,0.0
2018-07-18 01:00:00,153.0,4.0,63.1,0.0,32.0,36.0,37.0,24.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,4.0,18.0,18.0,29.0,79.0,380.0,380.0,60.0,0.0,2611.827649795,954.503799795,309.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4671362607014649,18.062541957026287,0.081225,35.922355,12.368439,7.077645,0.6389123980023405,,0.081225
2018-07-18 02:00:00,153.0,4.0,63.1,0.0,33.0,34.0,35.0,25.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,5.0,18.0,17.0,27.0,74.0,550.0,520.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,32.84734,11.700641,7.15266,0.8773406397101562,,0.077666
2018-07-18 03:00:00,153.0,4.0,77.1,0.0,34.0,35.0,36.0,26.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,5.0,17.0,20.0,33.0,76.0,550.0,520.0,60.0,0.0,2788.347349795,974.1170997950001,308.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,35.0,1.2592837655421225,2.2692557293512197,18.12791965585354,0.12518,30.155561,10.700641,10.844439,0.9155722278929159,,0.12518
2018-07-18 04:00:00,153.0,4.0,63.1,0.0,36.0,36.0,37.0,24.0,28.6,8.2,48.0,4.0,3000.0,40.0,18.0,5.0,14.0,21.0,36.0,82.0,550.0,520.0,60.0,0.0,2906.0271497950002,905.4705497949999,309.15,47.61508484535182,3.9156327252940173,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,36.0,1.264424483320951,2.7260037885418704,19.341496769621838,0.140941,34.384915,10.084367,11.615085,1.0000000133144258,,0.140941
2018-07-18 05:00:00,153.0,4.0,84.2,0.0,35.0,35.0,36.0,26.0,27.4,8.7,46.0,6.0,3000.0,60.0,18.0,6.0,16.0,21.0,42.0,82.0,860.0,660.0,60.0,0.0,2788.347349795,954.503799795,308.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,35.0,1.2592837655421225,2.313665972855213,18.433604048006817,0.125513,36.155561,10.368439,10.844439,1.000000040626161,,0.125513
2018-07-18 06:00:00,153.0,4.0,70.0,0.0,34.0,34.0,35.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,6.0,18.0,16.0,25.0,72.0,860.0,660.0,60.0,0.0,2435.3079497950002,1003.5370497949999,307.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.1058119148647185,16.6674071618713,0.066346,31.835886,10.717677,6.164114,0.999999923659178,,0.066346
2018-07-18 07:00:00,153.0,4.0,77.1,0.0,34.0,34.0,35.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,6.0,18.0,18.0,32.0,70.0,860.0,660.0,12.0,0.0,2552.987749795,1003.5370497949999,307.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.512034608157932,17.08938651952733,0.088478,27.87639,10.717677,8.12361,0.9999999563853705,,0.088478
2018-07-18 09:00:00,153.0,4.0,66.7,0.0,33.0,33.0,34.0,23.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,6.0,20.0,15.0,23.0,71.0,860.0,660.0,60.0,0.0,2327.434799795,1003.5370497949999,306.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,33.0,1.2503023074448099,0.8988232959393383,16.199320145038865,0.055485,32.696365,12.717677,5.303635,1.0000000832500855,,0.055485
2018-07-18 10:00:00,153.0,4.0,80.7,0.0,33.0,33.0,34.0,25.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,5.0,19.0,18.0,31.0,72.0,550.0,520.0,60.0,0.0,2611.827649795,974.1170997950001,306.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,33.0,1.2486649732289958,1.9311241492786615,17.74092240262838,0.108851,28.922355,12.700641,10.077645,0.9999999582477826,,0.108851
2018-07-18 11:00:00,153.0,4.0,80.7,0.0,30.0,32.0,33.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,5.0,18.0,17.0,28.0,71.0,550.0,520.0,60.0,0.0,2435.3079497950002,1003.5370497949999,305.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.40492043818514,16.6674071618713,0.084291,30.835886,10.717677,8.164114,0.8032292457583169,,0.084291
2018-07-18 12:00:00,153.0,4.0,66.7,0.0,30.0,36.0,36.0,26.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,3.0,19.0,18.0,24.0,73.0,570.0,0.0,60.0,0.0,2611.827649795,1032.956999795,309.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.3541058139136868,16.80444238017335,0.08058,29.922355,10.756171,7.077645,0.5412017815349591,,0.08058
2018-07-18 13:00:00,153.0,4.0,66.7,0.0,30.0,36.0,36.0,25.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,3.0,18.0,18.0,24.0,74.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,309.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.6075763644223406,17.424616317114545,0.092259,29.984597,10.717677,8.015403,0.5718995925782128,,0.092259
2018-07-18 14:00:00,153.0,4.0,59.6,0.0,29.0,35.0,35.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,3.0,18.0,17.0,22.0,71.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,308.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3530217943994236,17.08938651952733,0.079173,28.87639,10.717677,7.12361,0.5428087094692995,,0.079173
2018-07-18 15:00:00,153.0,4.0,66.7,0.0,29.0,35.0,35.0,24.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,3.0,19.0,17.0,23.0,72.0,570.0,0.0,60.0,0.0,2552.987749795,1032.956999795,308.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3114309962360775,16.618566422849764,0.078914,29.87639,10.756171,7.12361,0.5428087094692995,,0.078914
2018-07-18 16:00:00,153.0,4.0,45.6,0.0,28.0,35.0,34.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,20.0,16.0,18.0,69.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,308.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.747088919558774,16.42207568853828,0.045493,29.842753,12.717677,4.157247,0.3726050972653175,,0.045493
2018-07-18 17:00:00,153.0,4.0,59.6,0.0,29.0,38.0,38.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,19.0,18.0,24.0,73.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,311.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0423407622350487,17.26751523563736,0.060364,29.922355,11.717677,5.077645,0.36068851347190833,,0.060364
2018-07-18 18:00:00,153.0,4.0,45.6,0.0,29.0,37.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,18.0,16.0,17.0,74.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,33.835886,10.717677,3.164114,0.2834182691641141,,0.036236
2018-07-18 19:00:00,153.0,4.0,45.6,0.0,28.0,37.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,19.0,15.0,17.0,71.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,31.842753,11.717677,2.157247,0.19334940364628667,,0.024615
2018-07-18 20:00:00,153.0,4.0,45.6,0.0,28.0,37.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,18.0,15.0,17.0,72.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,32.842753,10.717677,2.157247,0.19334940364628667,,0.024615
2018-07-18 21:00:00,153.0,4.0,45.6,0.0,28.0,37.0,37.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,18.0,16.0,18.0,72.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,31.835886,10.717677,3.164114,0.2601187293702609,,0.036236
2018-07-18 22:00:00,153.0,4.0,59.6,0.0,29.0,38.0,38.0,26.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,2.0,17.0,18.0,22.0,72.0,470.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,311.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0731492730395833,17.74092240262838,0.06049,28.922355,10.700641,5.077645,0.36068851347190833,,0.06049
2018-07-18 23:00:00,153.0,4.0,66.7,0.0,31.0,35.0,36.0,25.0,22.7,8.9,38.0,7.0,3000.0,20.0,18.0,4.0,16.0,16.0,22.0,73.0,380.0,380.0,60.0,0.0,2327.434799795,974.1170997950001,308.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,35.0,1.2620959285739115,0.6036836332331663,16.71164244651021,0.036124,34.696365,9.700641,3.303635,0.4523275327580423,,0.036124
2018-07-19 00:00:00,153.0,4.0,52.7,0.0,33.0,42.0,42.0,28.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,2.0,22.0,17.0,18.0,78.0,470.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,315.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027860086680877808,17.57071382148552,0.001586,35.87639,15.700641,0.12361,0.013548364649486614,,0.001586
2018-07-19 01:00:00,153.0,4.0,52.7,0.0,35.0,42.0,42.0,25.0,26.2,8.4,44.0,5.0,3000.0,100.0,18.0,4.0,16.0,19.0,32.0,84.0,380.0,380.0,60.0,0.0,2670.667549795,925.083849795,315.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.4902827742931399,18.69015724990112,0.026232,39.984597,11.389789,2.015403,0.22355108293988452,,0.026232
2018-07-19 02:00:00,153.0,4.0,45.6,0.0,33.0,37.0,37.0,23.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,4.0,16.0,16.0,17.0,75.0,380.0,380.0,60.0,0.0,2435.3079497950002,954.503799795,310.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6358084781830787,17.502659409168057,0.036326,34.835886,10.368439,3.164114,0.44166156375592897,,0.036326
2018-07-19 03:00:00,153.0,4.0,45.6,0.0,34.0,39.0,39.0,27.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,4.0,20.0,16.0,17.0,76.0,380.0,380.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,34.84734,11.756171,2.15266,0.30095936047966065,,0.025782
2018-07-19 04:00:00,153.0,4.0,80.7,0.0,35.0,35.0,36.0,26.0,27.4,8.4,46.0,5.0,3000.0,60.0,18.0,6.0,14.0,21.0,46.0,79.0,860.0,660.0,60.0,0.0,2788.347349795,925.083849795,308.15,45.84443855943209,4.610211269363276,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,35.0,1.2592837655421225,2.3815883167104097,18.901126825564532,0.126002,33.155561,9.389789,10.844439,1.000000040626161,,0.126002
2018-07-19 05:00:00,153.0,4.0,66.7,0.0,34.0,37.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,5.0,19.0,16.0,21.0,71.0,550.0,520.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,30.835886,11.717677,3.164114,0.5133120118234245,,0.036236
2018-07-19 06:00:00,153.0,4.0,73.8,0.0,34.0,34.0,35.0,24.0,24.4,8.7,41.0,6.0,3000.0,40.0,18.0,7.0,19.0,17.0,28.0,73.0,1050.0,1020.0,60.0,0.0,2494.1478497949997,954.503799795,307.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3785741952122021,17.711309964550722,0.077836,31.84734,13.368439,7.15266,0.9999999903972061,,0.077836
2018-07-19 07:00:00,153.0,4.0,52.7,0.0,36.0,34.0,35.0,23.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,7.0,18.0,17.0,24.0,72.0,1050.0,1020.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,30.84734,11.700641,7.15266,1.3881490151988027,,0.077666
2018-07-19 08:00:00,153.0,4.0,45.6,0.0,35.0,35.0,36.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,5.0,19.0,16.0,15.0,73.0,550.0,520.0,60.0,0.0,2376.468049795,1003.5370497949999,308.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.747088919558774,16.42207568853828,0.045493,33.842753,11.717677,4.157247,1.000000066912469,,0.045493
2018-07-19 09:00:00,153.0,4.0,45.6,0.0,36.0,40.0,40.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,18.0,17.0,14.0,74.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,32.84734,10.717677,1.15266,0.22370192961206767,,0.014108
2018-07-19 10:00:00,153.0,4.0,73.8,0.0,35.0,37.0,38.0,24.0,26.2,8.7,44.0,6.0,3000.0,60.0,18.0,4.0,17.0,19.0,30.0,78.0,380.0,380.0,60.0,0.0,2670.667549795,954.503799795,310.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.5065616103575064,18.206434855571885,0.082749,33.984597,11.368439,7.015403,0.7781574890529163,,0.082749
2018-07-19 11:00:00,153.0,4.0,66.7,0.0,32.0,39.0,39.0,26.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,3.0,19.0,17.0,22.0,72.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,30.84734,11.717677,2.15266,0.23519501258055125,,0.025808
2018-07-19 12:00:00,153.0,4.0,73.8,0.0,32.0,42.0,42.0,27.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,2.0,16.0,19.0,26.0,75.0,470.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,315.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.6936350842509477,18.018988358107777,0.038495,30.06252,9.700641,2.93748,0.2270519513106736,,0.038495
2018-07-19 13:00:00,153.0,4.0,59.8,0.0,31.0,39.0,40.0,27.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,2.0,18.0,16.0,19.0,75.0,470.0,0.0,43.0,1.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,33.84734,9.756171,2.15266,0.2120291613662495,,0.025782
2018-07-19 14:00:00,153.0,4.0,63.1,0.0,30.0,42.0,40.0,27.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,1.0,19.0,19.0,22.0,75.0,380.0,0.0,54.0,2.0,2788.347349795,1003.5370497949999,315.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8973902169694299,17.67796821445699,0.050763,29.155561,11.717677,3.844439,0.2426364926456438,,0.050763
2018-07-19 15:00:00,153.0,4.0,38.7,0.0,30.0,40.0,40.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,13.0,76.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,35.835886,10.717677,0.164114,0.01614641398177199,,0.002
2018-07-19 16:00:00,153.0,4.0,52.7,0.0,29.0,38.0,38.0,25.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,2.0,18.0,17.0,20.0,77.0,470.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,34.87639,11.700641,4.12361,0.3142130777028358,,0.048788
2018-07-19 17:00:00,153.0,4.0,52.7,0.0,29.0,36.0,36.0,24.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,3.0,17.0,15.0,19.0,71.0,570.0,0.0,60.0,0.0,2327.434799795,1003.5370497949999,309.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,36.0,1.2680573829050272,0.4160122844316739,16.199320145038865,0.025681,32.696365,9.717677,2.303635,0.24760592062403075,,0.025681
2018-07-19 18:00:00,153.0,4.0,66.7,0.0,29.0,36.0,36.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,19.0,16.0,21.0,72.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,31.835886,11.717677,4.164114,0.37299098024978106,,0.046712
2018-07-19 19:00:00,153.0,4.0,59.6,0.0,29.0,37.0,37.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,20.0,73.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,31.84734,11.717677,4.15266,0.3417079039921807,,0.047783
2018-07-19 20:00:00,153.0,4.0,73.6,0.0,28.0,37.0,37.0,27.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,2.0,19.0,17.0,24.0,71.0,470.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,29.84734,10.756171,4.15266,0.31572776748688663,,0.04769
2018-07-19 21:00:00,153.0,4.0,45.6,0.0,29.0,37.0,37.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,18.0,73.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,32.835886,11.717677,3.164114,0.2834182691641141,,0.036236
2018-07-19 22:00:00,153.0,4.0,52.7,0.0,29.0,38.0,38.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,2.0,19.0,18.0,23.0,75.0,470.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,311.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0731492730395833,17.74092240262838,0.06049,31.922355,12.700641,5.077645,0.36068851347190833,,0.06049
2018-07-19 23:00:00,153.0,4.0,66.7,0.0,31.0,37.0,38.0,26.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,3.0,17.0,19.0,30.0,77.0,570.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,310.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.6988399251760413,18.018988358107777,0.094281,32.06252,10.700641,7.93748,0.5695061229332852,,0.094281
2018-07-20 00:00:00,153.0,4.0,45.6,0.0,31.0,37.0,37.0,23.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,3.0,19.0,16.0,17.0,72.0,570.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,31.835886,12.700641,3.164114,0.3452722038948913,,0.036291
2018-07-20 01:00:00,153.0,4.0,45.6,0.0,32.0,37.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,4.0,19.0,16.0,21.0,74.0,380.0,380.0,57.0,1.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,33.835886,11.717677,3.164114,0.3875636496039609,,0.036236
2018-07-20 02:00:00,153.0,4.0,31.6,0.0,34.0,40.0,39.0,23.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,3.0,22.0,16.0,13.0,74.0,570.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,33.835886,15.700641,0.164114,0.026624099987670954,,0.002001
2018-07-20 03:00:00,153.0,4.0,38.7,0.0,35.0,41.0,40.0,25.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,3.0,21.0,17.0,16.0,78.0,570.0,0.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,35.87639,12.756171,1.12361,0.15773041254571948,,0.014106
2018-07-20 04:00:00,153.0,4.0,45.8,0.0,36.0,43.0,43.0,27.0,29.2,8.9,49.0,7.0,3000.0,60.0,18.0,3.0,20.0,21.0,26.0,82.0,570.0,0.0,60.0,0.0,2964.867049795,974.1170997950001,316.15,48.47973917390766,6.299359427382285,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,43.0,1.3061100679971178,1.3992003951815797,18.339490522357522,0.076294,33.520261,13.700641,5.479739,0.4390908274314665,,0.076294
2018-07-20 05:00:00,153.0,4.0,38.7,0.0,36.0,40.0,41.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,4.0,21.0,17.0,17.0,77.0,380.0,380.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,33.922355,13.717677,3.077645,0.4348402352809253,,0.038101
2018-07-20 06:00:00,153.0,4.0,24.7,0.0,36.0,38.0,39.0,24.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,4.0,21.0,19.0,21.0,81.0,380.0,380.0,60.0,0.0,2729.507449795,1003.5370497949999,311.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.4715128874535182,17.56126256331935,0.083793,36.06252,13.717677,6.93748,0.776223305699587,,0.083793
2018-07-20 07:00:00,153.0,4.0,59.8,0.0,35.0,40.0,40.0,28.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,4.0,20.0,18.0,24.0,74.0,380.0,380.0,60.0,0.0,2670.667549795,1032.956999795,313.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8482434003429821,16.969236726318336,0.049987,29.984597,11.756171,4.015403,0.4453936453850972,,0.049987
2018-07-20 08:00:00,153.0,4.0,38.7,0.0,34.0,38.0,37.0,25.0,23.8,9.5,40.0,9.0,3000.0,40.0,18.0,4.0,21.0,16.0,15.0,72.0,380.0,380.0,60.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,31.835886,12.756171,2.164114,0.3510827078781733,,0.025275
2018-07-20 09:00:00,153.0,4.0,45.8,0.0,35.0,41.0,41.0,27.0,25.0,8.9,42.0,7.0,3000.0,60.0,18.0,3.0,20.0,17.0,19.0,78.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,314.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2481037500199401,17.57071382148552,0.01412,35.87639,13.700641,1.12361,0.15773041254571948,,0.01412
2018-07-20 10:00:00,153.0,4.0,38.7,0.0,32.0,38.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,3.0,19.0,16.0,15.0,70.0,570.0,0.0,59.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,30.842753,11.717677,1.157247,0.16168885117102333,,0.013484
2018-07-20 12:00:00,153.0,4.0,38.7,0.0,31.0,40.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,22.0,16.0,15.0,73.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,31.84734,14.717677,1.15266,0.11353280738268987,,0.014108
2018-07-20 13:00:00,153.0,4.0,45.8,0.0,32.0,41.0,40.0,25.0,25.0,9.9,42.0,10.0,3000.0,100.0,18.0,1.0,22.0,17.0,18.0,79.0,380.0,0.0,57.0,1.0,2552.987749795,1072.183599795,314.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.22562446435186692,16.00625337884516,0.014096,36.87639,12.505709,1.12361,0.11098906029328073,,0.014096
2018-07-20 14:00:00,153.0,4.0,31.8,0.0,31.0,40.0,39.0,23.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,1.0,22.0,17.0,13.0,75.0,380.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,34.835886,14.717677,0.164114,0.0179083315171344,,0.002
2018-07-20 15:00:00,153.0,4.0,38.7,0.0,31.0,40.0,37.0,17.0,23.8,9.2,40.0,8.0,3000.0,80.0,18.0,1.0,23.0,16.0,14.0,75.0,380.0,0.0,48.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,34.835886,15.717677,0.164114,0.0179083315171344,,0.002
2018-07-20 16:00:00,153.0,4.0,14.0,0.0,32.0,31.0,33.0,30.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,58.0,0.0,0.0,7.0,4.0,1797.8756997950002,1003.5370497949999,304.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.689137783709624,12.547710731811188,0.0,29.913694,22.717677,-2.913694,0.0,,0.0
2018-07-20 17:00:00,153.0,4.0,28.0,0.0,30.0,31.0,28.0,24.0,17.9,9.5,30.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,52.0,0.0,0.0,45.0,2.0,1856.715599795,1032.956999795,304.15,29.32562674788005,8.243829250455633,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.1438737150985,12.514162944743159,0.0,22.674373,20.756171,-1.674373,0.0,,0.0
2018-07-20 18:00:00,153.0,4.0,42.0,0.0,29.0,40.0,39.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,74.0,380.0,0.0,42.0,3.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,31.87639,12.717677,2.12361,0.16181598985852666,,0.026128
2018-07-20 19:00:00,153.0,4.0,28.0,0.0,31.0,33.0,31.0,26.0,19.1,8.9,32.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,58.0,0.0,0.0,47.0,2.0,1974.3953997950002,974.1170997950001,306.15,31.71819223503178,6.299359427382285,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-15.09917277885027,14.610492773338729,0.0,26.281808,21.700641,-1.281808,-1.7847700622150025,,0.0
2018-07-20 20:00:00,153.0,4.0,42.0,0.0,29.0,41.0,39.0,22.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,18.0,17.0,18.0,74.0,380.0,0.0,49.0,1.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,31.87639,9.756171,1.12361,0.08561744593637209,,0.014106
2018-07-20 21:00:00,153.0,4.0,42.0,0.0,30.0,41.0,40.0,23.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,1.0,19.0,18.0,16.0,76.0,380.0,0.0,36.0,3.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,32.922355,12.700641,2.077645,0.15886995962600556,,0.026276
2018-07-20 22:00:00,153.0,4.0,14.0,0.0,33.0,36.0,34.0,33.0,20.9,9.5,35.0,9.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,66.0,0.0,0.0,24.0,3.0,2150.915099795,1032.956999795,309.15,35.11309738715238,8.243829250455633,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,36.0,1.8148236367760497,-15.04742328765171,14.724635260584298,0.0,30.886903,17.756171,-0.886903,-0.41971704919629615,,0.0
2018-07-20 23:00:00,153.0,4.0,42.0,0.0,31.0,31.0,30.0,26.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,2.0,22.0,17.0,14.0,64.0,470.0,0.0,52.0,1.0,2435.3079497950002,1032.956999795,304.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.4918308378459824,16.180904466071684,0.092197,23.835886,13.756171,9.164114,0.9999999486504051,,0.092197
2018-07-21 00:00:00,153.0,4.0,42.0,0.0,33.0,41.0,41.0,26.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,2.0,20.0,17.0,16.0,80.0,470.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,314.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2481037500199401,17.57071382148552,0.01412,37.87639,13.700641,1.12361,0.12315409759574188,,0.01412
2018-07-21 01:00:00,153.0,4.0,42.0,0.0,34.0,42.0,42.0,26.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,2.0,20.0,17.0,16.0,79.0,470.0,0.0,7.0,3.0,2611.827649795,1032.956999795,315.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.23352444944233292,16.80444238017335,0.013897,35.922355,11.756171,1.077645,0.118714154392395,,0.013897
2018-07-21 02:00:00,153.0,4.0,14.0,0.0,34.0,33.0,31.0,27.0,19.7,9.2,33.0,8.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,58.0,0.0,0.0,33.0,2.0,2033.235299795,1003.5370497949999,306.15,32.874385646879205,7.2823232153630215,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,33.0,1.8157668429685554,-14.481091915651668,14.478581109593897,0.0,25.125614,25.717677,-0.125614,0.0,,0.0
2018-07-21 03:00:00,153.0,4.0,38.7,0.0,34.0,39.0,38.0,30.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,2.0,19.0,17.0,24.0,74.0,470.0,0.0,49.0,1.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,32.84734,10.756171,2.15266,0.30095936047966065,,0.025782
2018-07-21 04:00:00,153.0,4.0,24.7,0.0,37.0,38.0,38.0,29.0,22.7,9.5,38.0,9.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,73.0,0.0,0.0,55.0,2.0,2327.434799795,1032.956999795,311.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05541725896399801,15.69818165875834,0.00353,34.696365,22.756171,0.303635,0.23291419978609645,,0.00353
2018-07-21 05:00:00,153.0,4.0,24.7,0.0,37.0,34.0,35.0,26.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,3.0,25.0,18.0,13.0,77.0,570.0,0.0,44.0,3.0,2552.987749795,974.1170997950001,307.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.5603224665383268,17.57071382148552,0.088802,34.87639,18.700641,8.12361,1.5855245497287191,,0.088802
2018-07-21 07:00:00,153.0,4.0,38.7,0.0,34.0,38.0,38.0,25.0,23.8,9.5,40.0,9.0,3000.0,40.0,18.0,3.0,19.0,16.0,14.0,74.0,570.0,0.0,40.0,1.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,33.835886,10.756171,2.164114,0.3510827078781733,,0.025275
2018-07-21 08:00:00,153.0,4.0,17.8,0.0,36.0,39.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,4.0,22.0,16.0,16.0,74.0,380.0,380.0,31.0,1.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,32.84734,14.717677,2.15266,0.4177764438765235,,0.025808
2018-07-21 09:00:00,153.0,4.0,7.1,0.0,33.0,32.0,34.0,33.0,18.5,8.2,31.0,4.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,54.0,0.0,0.0,2.0,1.0,1915.555499795,905.4705497949999,305.15,30.535742932427354,3.9156327252940173,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-16.12130962868061,15.543781634652143,0.0,23.464257,27.084367,-1.464257,0.0,,0.0
2018-07-21 10:00:00,153.0,4.0,7.1,0.0,31.0,33.0,30.0,16.0,20.3,6.5,34.0,-3.0,3000.0,60.0,18.0,1.0,29.0,15.0,12.0,61.0,380.0,0.0,6.0,0.0,2092.075199795,738.7574997950001,306.15,34.00562152346981,-2.5008259471920837,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,33.0,1.2516973200105994,0.2145818352803173,20.31426787514247,0.010563,26.994378,31.500826,1.005622,0.334580382841772,,0.010563
2018-07-21 18:00:00,153.0,4.0,7.1,0.0,30.0,31.0,29.0,26.0,17.9,7.7,30.0,2.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,55.0,0.0,0.0,7.0,1.0,1856.715599795,856.4372997950001,304.15,29.32562674788005,2.128160033334666,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-16.811177976112536,16.13418196031266,0.0,25.674373,27.87184,-1.674373,0.0,,0.0
2018-07-21 20:00:00,153.0,4.0,7.1,0.0,28.0,33.0,24.0,0.0,21.5,7.2,36.0,0.0,3000.0,20.0,18.0,0.0,25.0,17.0,12.0,66.0,0.0,0.0,5.0,1.0,2209.754999795,807.4040497950001,306.15,36.19792020308063,0.2617237001121566,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,33.0,1.2509950870864357,0.6533193930270191,19.371481824769464,0.033726,29.80208,24.738276,3.19792,0.39008918369299084,,0.033726
2018-07-21 22:00:00,153.0,4.0,7.1,0.0,26.0,26.0,25.0,23.0,16.2,7.0,26.0,-1.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,44.0,0.0,0.0,7.0,1.0,1690.002549795,787.790749795,299.15,25.732686308573705,-0.5088612562674939,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-16.353708718356554,16.28847483486444,0.0,18.267314,26.508861,-0.267314,0.0,,0.0
2018-07-22 03:00:00,153.0,4.0,7.1,0.0,26.0,28.0,26.0,24.0,17.0,6.2,28.0,-4.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,48.0,0.0,0.0,7.0,1.0,1768.455749795,709.3375497950001,301.15,27.45517600473056,-3.744489872362294,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,28.0,1.8294791229927092,-19.145712519228354,18.95034310550441,0.0,20.544824,27.74449,-0.544824,-0.37440419456399654,,0.0
2018-07-22 12:00:00,153.0,4.0,7.1,0.0,31.0,37.0,33.0,12.0,22.7,7.9,38.0,3.0,3000.0,20.0,18.0,0.0,25.0,17.0,12.0,69.0,0.0,0.0,2.0,0.0,2327.434799795,876.050599795,310.15,38.30363455847197,2.852183332954155,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.27551947467989246,18.508316150942786,0.014886,30.696365,22.147817,1.303635,0.178491268910467,,0.014886
2018-07-22 17:00:00,153.0,4.0,7.1,0.0,29.0,30.0,28.0,24.0,17.3,6.0,29.0,-5.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,54.0,0.0,0.0,7.0,1.0,1797.8756997950002,689.724249795,303.15,28.086306441838985,-4.595461408315032,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-20.526389859776916,19.691229320613587,0.0,25.913694,31.595461,-1.913694,0.0,,0.0
2018-07-22 22:00:00,153.0,4.0,52.7,0.0,31.0,35.0,36.0,25.0,25.0,8.7,42.0,6.0,3000.0,40.0,18.0,4.0,18.0,18.0,33.0,79.0,380.0,380.0,60.0,0.0,2552.987749795,954.503799795,308.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.4244269642632907,17.89771409349086,0.079587,36.87639,12.368439,7.12361,0.6404044885697542,,0.079587
2018-07-22 23:00:00,153.0,4.0,52.7,0.0,31.0,36.0,36.0,26.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,17.0,18.0,29.0,73.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,309.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.223566040439562,17.57071382148552,0.069637,30.87639,10.700641,6.12361,0.5505056186751707,,0.069637
