Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-07-23 00:00:00,153.0,4.0,45.8,0.0,31.0,32.0,33.0,22.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,5.0,17.0,16.0,24.0,73.0,550.0,520.0,60.0,0.0,2376.468049795,974.1170997950001,305.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.2495359042634935,16.92756237575774,0.073817,33.842753,10.700641,7.157247,0.877409651083323,,0.073817
2018-07-23 01:00:00,153.0,4.0,52.7,0.0,33.0,34.0,35.0,24.0,26.2,8.4,44.0,5.0,3000.0,40.0,18.0,5.0,17.0,19.0,33.0,77.0,550.0,520.0,60.0,0.0,2670.667549795,925.083849795,307.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,2.093150142104193,18.69015724990112,0.111992,32.984597,12.389789,10.015403,0.9092180669312285,,0.111992
2018-07-23 02:00:00,153.0,4.0,59.8,0.0,34.0,35.0,36.0,26.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,5.0,16.0,20.0,33.0,77.0,550.0,520.0,60.0,0.0,2729.507449795,954.503799795,308.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,35.0,1.2596343102289318,2.087165689828332,18.329954427954103,0.113866,32.06252,10.368439,9.93748,0.9085712903061577,,0.113866
2018-07-23 03:00:00,153.0,4.0,49.1,0.0,34.0,35.0,36.0,24.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,5.0,19.0,17.0,22.0,74.0,550.0,520.0,60.0,0.0,2494.1478497949997,1032.956999795,308.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1119712138350653,16.41095061264665,0.067758,32.84734,10.756171,6.15266,0.860191864413697,,0.067758
2018-07-23 04:00:00,153.0,4.0,77.1,0.0,35.0,40.0,40.0,28.0,26.2,9.5,44.0,9.0,3000.0,60.0,18.0,4.0,20.0,19.0,27.0,77.0,380.0,380.0,60.0,0.0,2670.667549795,1032.956999795,313.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8482434003429821,16.969236726318336,0.049987,32.984597,11.756171,4.015403,0.4453936453850972,,0.049987
2018-07-23 05:00:00,153.0,4.0,35.1,0.0,36.0,43.0,44.0,41.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,3.0,20.0,17.0,13.0,75.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,316.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,43.0,1.7982134648431303,-17.437136849172294,17.08938651952733,0.0,32.87639,12.717677,-0.87639,-0.14311655204897505,,0.0
2018-07-23 06:00:00,153.0,4.0,66.7,0.0,34.0,40.0,40.0,27.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,3.0,21.0,16.0,15.0,77.0,570.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,35.84734,12.756171,1.15266,0.1611512344961516,,0.0141
2018-07-23 07:00:00,153.0,4.0,49.1,0.0,35.0,40.0,40.0,26.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,4.0,20.0,18.0,21.0,78.0,380.0,380.0,60.0,0.0,2611.827649795,1032.956999795,313.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6394459065410293,16.80444238017335,0.038052,34.922355,11.756171,3.077645,0.3810076872263717,,0.038052
2018-07-23 08:00:00,153.0,4.0,42.2,0.0,33.0,39.0,38.0,26.0,23.8,9.5,40.0,9.0,3000.0,40.0,18.0,3.0,18.0,16.0,16.0,73.0,570.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,312.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2247201584979301,16.180904466071684,0.013888,32.835886,9.756171,1.164114,0.16249237847630316,,0.013888
2018-07-23 09:00:00,153.0,4.0,56.2,0.0,34.0,40.0,41.0,23.0,27.4,8.2,46.0,4.0,3000.0,40.0,18.0,3.0,19.0,19.0,24.0,84.0,570.0,0.0,60.0,0.0,2788.347349795,905.4705497949999,313.15,45.84443855943209,3.9156327252940173,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,40.0,1.289020602296633,1.434103302275859,19.219069989787386,0.074619,38.155561,15.084367,5.844439,0.4934331813765789,,0.074619
2018-07-23 10:00:00,153.0,4.0,73.8,0.0,32.0,37.0,37.0,27.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,4.0,18.0,18.0,29.0,74.0,380.0,380.0,60.0,0.0,2552.987749795,1032.956999795,310.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,0.9831645830068461,16.618566422849764,0.059161,31.87639,9.756171,5.12361,0.5061050179415065,,0.059161
2018-07-23 11:00:00,153.0,4.0,49.1,0.0,29.0,38.0,38.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,19.0,18.0,22.0,74.0,470.0,0.0,25.0,3.0,2611.827649795,1003.5370497949999,311.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0423407622350487,17.26751523563736,0.060364,30.922355,11.717677,5.077645,0.36068851347190833,,0.060364
2018-07-23 12:00:00,153.0,4.0,35.1,0.0,28.0,35.0,31.0,19.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,70.0,380.0,0.0,48.0,1.0,2435.3079497950002,1003.5370497949999,308.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9457921946369682,16.6674071618713,0.056745,29.835886,12.717677,5.164114,0.4245367809134486,,0.056745
2018-07-23 13:00:00,153.0,4.0,21.1,0.0,30.0,34.0,28.0,20.0,21.5,9.2,36.0,8.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,68.0,0.0,0.0,33.0,2.0,2209.754999795,1003.5370497949999,307.15,36.19792020308063,7.2823232153630215,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,34.0,1.2568961989861351,0.36510574632961074,15.59328580173413,0.023414,31.80208,16.717677,2.19792,0.35462218421391434,,0.023414
2018-07-23 14:00:00,153.0,4.0,38.7,0.0,29.0,38.0,38.0,23.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,2.0,21.0,17.0,17.0,76.0,470.0,0.0,54.0,2.0,2494.1478497949997,974.1170997950001,311.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6444165914377534,17.37888715556871,0.03708,34.84734,14.700641,3.15266,0.25942139269768977,,0.03708
2018-07-23 15:00:00,153.0,4.0,31.8,0.0,29.0,40.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,16.0,72.0,380.0,0.0,43.0,2.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,30.84734,13.717677,1.15266,0.09484837010870792,,0.014108
2018-07-23 16:00:00,153.0,4.0,35.1,0.0,30.0,42.0,42.0,25.0,27.4,8.7,46.0,6.0,3000.0,20.0,18.0,1.0,18.0,19.0,18.0,79.0,380.0,0.0,60.0,0.0,2788.347349795,954.503799795,315.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9378209405485812,18.433604048006817,0.050876,33.155561,12.368439,3.844439,0.2426364926456438,,0.050876
2018-07-23 17:00:00,153.0,4.0,63.1,0.0,30.0,39.0,40.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,19.0,17.0,21.0,78.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,35.87639,11.717677,3.12361,0.25764684848107083,,0.037651
2018-07-23 18:00:00,153.0,4.0,49.1,0.0,29.0,39.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,19.0,17.0,20.0,73.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,30.87639,11.717677,3.12361,0.23801453378068124,,0.037651
2018-07-23 19:00:00,153.0,4.0,63.1,0.0,29.0,39.0,40.0,27.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,2.0,18.0,16.0,20.0,72.0,470.0,0.0,57.0,1.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,30.84734,9.756171,2.15266,0.17713488140319886,,0.025782
2018-07-23 20:00:00,153.0,4.0,49.1,0.0,30.0,44.0,44.0,26.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,1.0,16.0,19.0,18.0,79.0,380.0,0.0,60.0,0.0,2729.507449795,954.503799795,317.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,44.0,1.3143757906977362,0.23469096328214165,18.329954427954103,0.012804,34.06252,10.368439,0.93748,0.06276025285714261,,0.012804
2018-07-23 21:00:00,153.0,4.0,35.1,0.0,30.0,42.0,41.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,1.0,20.0,17.0,16.0,78.0,380.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,315.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027860086680877808,17.57071382148552,0.001586,35.87639,13.700641,0.12361,0.010195807716310666,,0.001586
2018-07-23 22:00:00,153.0,4.0,59.6,0.0,30.0,43.0,42.0,28.0,28.0,9.2,47.0,8.0,3000.0,60.0,18.0,1.0,15.0,20.0,27.0,76.0,380.0,0.0,60.0,0.0,2847.1872497950003,1003.5370497949999,316.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,43.0,1.307056264275771,0.9037365085324861,17.775184615320438,0.050843,29.263192,7.717677,3.736808,0.22326886116339453,,0.050843
2018-07-23 23:00:00,153.0,4.0,42.0,0.0,32.0,42.0,42.0,24.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,18.0,78.0,380.0,0.0,40.0,1.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,33.984597,12.717677,2.015403,0.16773495469734762,,0.026179
2018-07-24 00:00:00,153.0,4.0,28.0,0.0,32.0,42.0,41.0,29.0,28.6,10.3,48.0,11.0,3000.0,40.0,18.0,2.0,22.0,20.0,23.0,82.0,470.0,0.0,40.0,1.0,2906.0271497950002,1111.4101997950002,315.15,47.61508484535182,10.710802812920974,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,42.0,1.300382138574338,1.2269344543578364,16.33780434300107,0.075098,34.384915,11.289197,5.615085,0.359593627291206,,0.075098
2018-07-24 01:00:00,153.0,4.0,56.0,0.0,35.0,38.0,38.0,26.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,4.0,19.0,17.0,22.0,72.0,380.0,380.0,60.0,0.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,30.84734,10.756171,3.15266,0.5124060105393645,,0.036973
2018-07-24 02:00:00,153.0,4.0,63.1,0.0,33.0,38.0,38.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,4.0,18.0,17.0,25.0,73.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,30.87639,10.717677,4.12361,0.45197129643450773,,0.048702
2018-07-24 03:00:00,153.0,4.0,38.7,0.0,36.0,42.0,38.0,15.0,26.2,8.4,44.0,5.0,3000.0,60.0,18.0,3.0,23.0,18.0,20.0,80.0,570.0,0.0,42.0,1.0,2670.667549795,925.083849795,315.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.4902827742931399,18.69015724990112,0.026232,35.984597,18.389789,2.015403,0.2514412708554066,,0.026232
2018-07-24 04:00:00,153.0,4.0,63.1,0.0,37.0,40.0,41.0,24.0,26.2,8.7,44.0,6.0,3000.0,40.0,18.0,4.0,18.0,19.0,22.0,80.0,380.0,380.0,51.0,3.0,2670.667549795,954.503799795,313.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.913870913937819,18.206434855571885,0.050195,35.984597,12.368439,4.015403,0.5723695795861857,,0.050195
2018-07-24 05:00:00,153.0,4.0,42.2,0.0,37.0,41.0,39.0,23.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,4.0,22.0,17.0,14.0,77.0,380.0,380.0,57.0,1.0,2494.1478497949997,1003.5370497949999,314.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03222429346329349,16.8895781627185,0.001908,35.84734,14.717677,0.15266,0.03676197846079004,,0.001908
2018-07-24 06:00:00,153.0,4.0,52.7,0.0,37.0,36.0,36.0,19.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,5.0,21.0,16.0,15.0,75.0,550.0,520.0,57.0,1.0,2435.3079497950002,925.083849795,309.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8461188571707119,18.01944200903897,0.046956,34.835886,16.389789,4.164114,1.3160440428835567,,0.046956
2018-07-24 07:00:00,153.0,4.0,49.1,0.0,37.0,42.0,41.0,25.0,25.6,9.5,43.0,9.0,3000.0,80.0,18.0,3.0,21.0,17.0,15.0,79.0,570.0,0.0,50.0,3.0,2611.827649795,1032.956999795,315.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.23352444944233292,16.80444238017335,0.013897,35.922355,12.756171,1.077645,0.17731291073978536,,0.013897
2018-07-24 08:00:00,153.0,4.0,35.1,0.0,38.0,36.0,35.0,28.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,4.0,29.0,18.0,14.0,69.0,380.0,380.0,28.0,2.0,2611.827649795,1003.5370497949999,309.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.3957093027880079,17.26751523563736,0.080829,25.922355,21.717677,7.077645,1.3938832694101382,,0.080829
2018-07-24 09:00:00,153.0,4.0,21.1,0.0,37.0,35.0,34.0,29.0,20.9,9.5,35.0,9.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,55.0,0.0,0.0,45.0,3.0,2150.915099795,1032.956999795,308.15,35.11309738715238,8.243829250455633,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,35.0,1.263215976918268,0.018143628761758603,14.724635260584298,0.001232,19.886903,23.756171,0.113097,0.0,,0.001232
2018-07-24 10:00:00,153.0,4.0,52.7,0.0,35.0,36.0,36.0,24.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,5.0,20.0,17.0,20.0,73.0,550.0,520.0,60.0,0.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,31.84734,11.756171,5.15266,0.8374686627374224,,0.057947
2018-07-24 11:00:00,153.0,4.0,38.7,0.0,33.0,38.0,38.0,22.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,3.0,22.0,17.0,15.0,76.0,570.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,34.84734,13.756171,3.15266,0.3867032322504664,,0.036973
2018-07-24 12:00:00,153.0,4.0,35.1,0.0,33.0,40.0,38.0,18.0,23.8,8.7,40.0,6.0,3000.0,60.0,18.0,3.0,22.0,16.0,14.0,76.0,570.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,313.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.035020323706938035,17.502659409168057,0.002001,35.835886,16.368439,0.164114,0.022907785836490255,,0.002001
2018-07-24 13:00:00,153.0,4.0,35.1,0.0,32.0,38.0,37.0,27.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,3.0,21.0,15.0,12.0,74.0,570.0,0.0,60.0,0.0,2327.434799795,1003.5370497949999,311.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05719885754197321,16.199320145038865,0.003531,35.696365,13.717677,0.303635,0.04816824281031966,,0.003531
2018-07-24 14:00:00,153.0,4.0,35.1,0.0,32.0,40.0,39.0,19.0,23.8,8.2,40.0,4.0,3000.0,60.0,18.0,1.0,21.0,16.0,16.0,77.0,380.0,0.0,60.0,0.0,2435.3079497950002,905.4705497949999,313.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03676463466501254,18.370884768419796,0.002001,36.835886,17.084367,0.164114,0.020101873949897014,,0.002001
2018-07-24 15:00:00,153.0,4.0,35.1,0.0,31.0,40.0,39.0,25.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,1.0,21.0,17.0,13.0,77.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,313.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.43379986908794216,16.618566422849764,0.026103,34.87639,12.756171,2.12361,0.19091013909683655,,0.026103
2018-07-24 16:00:00,153.0,4.0,38.7,0.0,32.0,41.0,42.0,27.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,2.0,19.0,18.0,19.0,83.0,470.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,314.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6686009717774128,17.424616317114545,0.038371,38.984597,11.717677,3.015403,0.2509614630916229,,0.038371
2018-07-24 17:00:00,153.0,4.0,38.7,0.0,32.0,42.0,41.0,22.0,26.2,8.7,44.0,6.0,3000.0,20.0,18.0,2.0,20.0,19.0,17.0,80.0,470.0,0.0,60.0,0.0,2670.667549795,954.503799795,315.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.4772415475810859,18.206434855571885,0.026213,35.984597,14.368439,2.015403,0.16773495469734762,,0.026213
2018-07-24 18:00:00,153.0,4.0,35.1,0.0,32.0,44.0,43.0,28.0,29.2,9.5,49.0,9.0,3000.0,80.0,18.0,2.0,19.0,21.0,29.0,79.0,470.0,0.0,60.0,0.0,2964.867049795,1032.956999795,317.15,48.47973917390766,8.243829250455633,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,44.0,1.3123619662802033,1.110408680024299,17.4951765211441,0.063469,30.520261,10.756171,4.479739,0.27183312507110324,,0.063469
2018-07-24 19:00:00,153.0,4.0,35.1,0.0,31.0,41.0,39.0,23.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,21.0,17.0,14.0,78.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,35.87639,12.756171,1.12361,0.10101126920225299,,0.014106
2018-07-24 20:00:00,153.0,4.0,35.1,0.0,31.0,44.0,42.0,20.0,26.2,8.2,44.0,4.0,3000.0,20.0,18.0,1.0,17.0,18.0,16.0,75.0,380.0,0.0,52.0,2.0,2670.667549795,905.4705497949999,317.15,44.01540253572364,3.9156327252940173,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,44.0,1.3148950164512074,0.003969478165395028,19.019117112481307,0.000209,30.984597,13.084367,0.015403,0.001183443997042971,,0.000209
2018-07-24 21:00:00,153.0,4.0,35.1,0.0,31.0,42.0,42.0,27.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,16.0,17.0,15.0,79.0,380.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,315.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027860086680877808,17.57071382148552,0.001586,36.87639,9.700641,0.12361,0.01111239930766947,,0.001586
2018-07-24 22:00:00,153.0,4.0,35.1,0.0,31.0,41.0,41.0,27.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,21.0,17.0,14.0,79.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,36.87639,12.756171,1.12361,0.10101126920225299,,0.014106
2018-07-24 23:00:00,153.0,4.0,35.1,0.0,33.0,44.0,41.0,22.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,1.0,21.0,19.0,16.0,80.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,317.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,44.0,1.3148950164512074,0.0036361452924407985,17.424616317114545,0.000209,35.984597,13.717677,0.015403,0.0013983147642627775,,0.000209
2018-07-25 00:00:00,153.0,4.0,35.1,0.0,34.0,42.0,41.0,24.0,25.6,9.5,43.0,9.0,3000.0,60.0,18.0,2.0,21.0,17.0,15.0,83.0,470.0,0.0,60.0,0.0,2611.827649795,1032.956999795,315.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.23352444944233292,16.80444238017335,0.013897,39.922355,12.756171,1.077645,0.118714154392395,,0.013897
2018-07-25 01:00:00,153.0,4.0,35.1,0.0,35.0,40.0,39.0,24.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,4.0,22.0,16.0,14.0,78.0,380.0,380.0,60.0,0.0,2435.3079497950002,954.503799795,313.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.035020323706938035,17.502659409168057,0.002001,37.835886,16.368439,0.164114,0.031779698326821225,,0.002001
2018-07-25 02:00:00,153.0,4.0,42.2,0.0,36.0,38.0,39.0,21.0,25.0,8.2,42.0,4.0,3000.0,40.0,18.0,5.0,15.0,18.0,23.0,76.0,550.0,520.0,55.0,1.0,2552.987749795,905.4705497949999,311.15,42.123610354308255,3.9156327252940173,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.9177721583820547,18.73795187862575,0.048979,33.87639,11.084367,4.12361,0.6733952295150265,,0.048979
2018-07-25 03:00:00,153.0,4.0,49.1,0.0,37.0,39.0,39.0,23.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,5.0,18.0,17.0,16.0,74.0,550.0,520.0,52.0,2.0,2435.3079497950002,905.4705497949999,312.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.255756789210276,18.370884768419796,0.013922,33.835886,14.084367,1.164114,0.36791146806676017,,0.013922
2018-07-25 04:00:00,153.0,4.0,21.1,0.0,39.0,41.0,40.0,41.0,23.8,9.2,40.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,76.0,0.0,0.0,39.0,4.0,2435.3079497950002,1003.5370497949999,314.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,41.0,1.8028063235987357,-16.988462051643296,16.6674071618713,0.0,35.835886,21.717677,-0.835886,-0.7180445060425668,,0.0
2018-07-25 05:00:00,153.0,4.0,35.1,0.0,39.0,43.0,42.0,18.0,25.0,8.2,42.0,4.0,3000.0,20.0,18.0,5.0,19.0,18.0,15.0,77.0,550.0,520.0,53.0,2.0,2552.987749795,905.4705497949999,316.15,42.123610354308255,3.9156327252940173,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,43.0,1.7982134648431303,-19.101147756920888,18.73795187862575,0.0,34.87639,15.084367,-0.87639,-0.2805695655321525,,0.0
2018-07-25 06:00:00,153.0,4.0,52.7,0.0,42.0,42.0,43.0,22.0,26.8,7.9,45.0,3.0,3000.0,40.0,18.0,6.0,18.0,19.0,24.0,83.0,860.0,660.0,60.0,0.0,2729.507449795,876.050599795,315.15,44.937479651873446,2.852183332954155,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.7579644396248537,19.624196440939716,0.038624,38.06252,15.147817,2.93748,1.0000001185119884,,0.038624
2018-07-25 07:00:00,153.0,4.0,52.7,0.0,40.0,42.0,42.0,21.0,27.4,8.9,46.0,7.0,3000.0,80.0,18.0,6.0,16.0,19.0,25.0,80.0,860.0,660.0,39.0,3.0,2788.347349795,974.1170997950001,315.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9214651238801873,18.12791965585354,0.050831,34.155561,9.700641,3.844439,0.6577944076074891,,0.050831
2018-07-25 08:00:00,153.0,4.0,35.1,0.0,41.0,42.0,40.0,20.0,23.8,8.4,40.0,5.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,77.0,0.0,0.0,52.0,2.0,2435.3079497950002,925.083849795,315.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,42.0,1.8084634241737838,-18.813097278450755,18.01944200903897,0.0,36.835886,17.389789,-1.835886,0.0,,0.0
2018-07-25 09:00:00,153.0,4.0,35.1,0.0,39.0,40.0,39.0,29.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,7.0,21.0,16.0,12.0,76.0,940.0,910.0,54.0,2.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,35.835886,14.700641,0.164114,0.14097754486218195,,0.002001
2018-07-25 10:00:00,153.0,4.0,70.2,0.0,36.0,40.0,39.0,28.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,4.0,19.0,17.0,19.0,76.0,380.0,380.0,60.0,0.0,2552.987749795,1032.956999795,313.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.43379986908794216,16.618566422849764,0.026103,33.87639,10.756171,2.12361,0.3467905168894259,,0.026103
2018-07-25 11:00:00,153.0,4.0,49.1,0.0,35.0,39.0,40.0,26.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,4.0,18.0,18.0,25.0,78.0,380.0,380.0,54.0,2.0,2670.667549795,974.1170997950001,312.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.098582043896258,17.89015853026877,0.061407,33.984597,11.700641,5.015403,0.5563149266077035,,0.061407
2018-07-25 13:00:00,153.0,4.0,63.1,0.0,33.0,39.0,39.0,27.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,3.0,20.0,17.0,19.0,75.0,570.0,0.0,57.0,1.0,2552.987749795,1032.956999795,312.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6248460253590263,16.618566422849764,0.037599,32.87639,11.756171,3.12361,0.3423655634882524,,0.037599
2018-07-25 14:00:00,153.0,4.0,49.1,0.0,33.0,41.0,39.0,23.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,22.0,17.0,17.0,78.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,35.87639,14.717677,1.12361,0.12315409759574188,,0.014113
2018-07-25 15:00:00,153.0,4.0,63.1,0.0,33.0,40.0,39.0,26.0,24.4,9.2,41.0,8.0,3000.0,60.0,18.0,3.0,21.0,16.0,20.0,75.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,33.84734,13.717677,1.15266,0.1413845285206215,,0.014108
2018-07-25 16:00:00,153.0,4.0,49.1,0.0,32.0,39.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,3.0,20.0,16.0,18.0,74.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,33.835886,12.717677,1.164114,0.14258913250125166,,0.013896
2018-07-25 17:00:00,153.0,4.0,63.1,0.0,32.0,43.0,42.0,27.0,27.4,9.2,46.0,8.0,3000.0,60.0,18.0,2.0,18.0,20.0,27.0,79.0,470.0,0.0,57.0,1.0,2788.347349795,1003.5370497949999,316.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6777665985593864,17.67796821445699,0.03834,33.155561,10.717677,2.844439,0.205457157961968,,0.03834
2018-07-25 18:00:00,153.0,4.0,77.1,0.0,33.0,47.0,45.0,28.0,28.6,9.5,48.0,9.0,3000.0,120.0,18.0,1.0,17.0,21.0,31.0,80.0,380.0,0.0,60.0,0.0,2906.0271497950002,1032.956999795,320.15,47.61508484535182,8.243829250455633,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,47.0,1.3322573607629593,0.16050111194162292,17.428289159524414,0.009209,32.384915,8.756171,0.615085,0.04208562635855116,,0.009209
2018-07-25 19:00:00,153.0,4.0,49.1,0.0,32.0,36.0,38.0,21.0,23.2,8.4,39.0,5.0,3000.0,20.0,18.0,3.0,20.0,16.0,18.0,83.0,570.0,0.0,60.0,0.0,2376.468049795,925.083849795,309.15,39.15724672182836,4.610211269363276,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.6304693136242969,17.796202621777283,0.035427,43.842753,15.389789,3.157247,0.44112591373592663,,0.035427
2018-07-25 20:00:00,153.0,4.0,35.1,0.0,32.0,42.0,43.0,25.0,25.0,8.4,42.0,5.0,3000.0,20.0,18.0,2.0,20.0,17.0,15.0,82.0,470.0,0.0,53.0,1.0,2552.987749795,925.083849795,315.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.029175987009074877,18.39783801003484,0.001586,39.87639,15.389789,0.12361,0.012210070881224295,,0.001586
2018-07-25 21:00:00,153.0,4.0,35.1,0.0,32.0,39.0,39.0,23.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,3.0,20.0,17.0,18.0,77.0,570.0,0.0,60.0,0.0,2494.1478497949997,954.503799795,312.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4578337141419941,17.711309964550722,0.02585,35.84734,14.368439,2.15266,0.23519501258055125,,0.02585
2018-07-25 22:00:00,153.0,4.0,49.1,0.0,32.0,38.0,40.0,23.0,26.2,8.7,44.0,6.0,3000.0,40.0,18.0,3.0,20.0,19.0,24.0,84.0,570.0,0.0,60.0,0.0,2670.667549795,954.503799795,311.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.3168916106056938,18.206434855571885,0.072331,39.984597,14.368439,6.015403,0.5006409882744488,,0.072331
2018-07-25 23:00:00,153.0,4.0,49.1,0.0,33.0,40.0,41.0,25.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,3.0,19.0,18.0,21.0,82.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,313.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8970939496442516,17.89015853026877,0.050145,37.984597,12.700641,4.015403,0.36452621563104914,,0.050145
2018-07-26 00:00:00,153.0,4.0,35.1,0.0,35.0,41.0,40.0,24.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,3.0,24.0,18.0,12.0,84.0,570.0,0.0,57.0,1.0,2494.1478497949997,974.1170997950001,314.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03316159911448049,17.37888715556871,0.001908,42.84734,17.700641,0.15266,0.024812032242277755,,0.001908
2018-07-26 01:00:00,153.0,4.0,35.1,0.0,38.0,40.0,40.0,28.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,5.0,21.0,18.0,18.0,81.0,550.0,520.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,39.84734,13.717677,1.15266,0.36561505994542365,,0.014108
2018-07-26 02:00:00,153.0,4.0,49.1,0.0,38.0,41.0,41.0,24.0,26.2,8.7,44.0,6.0,3000.0,60.0,18.0,5.0,20.0,19.0,23.0,79.0,550.0,520.0,60.0,0.0,2670.667549795,954.503799795,314.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6999335228949509,18.206434855571885,0.038444,34.984597,14.368439,3.015403,0.5012803352880282,,0.038444
2018-07-26 03:00:00,153.0,4.0,49.1,0.0,37.0,37.0,38.0,26.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,6.0,19.0,18.0,19.0,81.0,860.0,660.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,38.87639,11.717677,5.12361,0.9999999308479314,,0.059297
2018-07-26 04:00:00,153.0,4.0,52.7,0.0,37.0,37.0,38.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,6.0,20.0,18.0,23.0,78.0,860.0,660.0,41.0,1.0,2611.827649795,1003.5370497949999,310.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2227851411678217,17.26751523563736,0.070814,34.922355,12.717677,6.077645,0.9999999307685767,,0.070814
2018-07-26 05:00:00,153.0,4.0,35.1,0.0,27.0,29.0,27.0,31.0,18.5,9.2,31.0,8.0,3000.0,40.0,18.0,1.0,23.0,12.0,13.0,49.0,380.0,0.0,48.0,2.0,1915.555499795,1003.5370497949999,302.15,30.535742932427354,7.2823232153630215,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,29.0,1.2293028889581146,0.2010573029308613,13.582335231521006,0.014803,18.464257,15.717677,1.535743,0.4343480364240405,,0.014803
2018-07-26 06:00:00,153.0,4.0,52.7,0.0,31.0,38.0,38.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,19.0,18.0,23.0,76.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,311.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.255441310985552,17.424616317114545,0.07205,31.984597,11.717677,6.015403,0.4621757170774705,,0.07205
2018-07-26 07:00:00,153.0,4.0,28.2,0.0,30.0,37.0,36.0,24.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,3.0,19.0,17.0,21.0,76.0,570.0,0.0,60.0,0.0,2435.3079497950002,905.4705497949999,310.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6689188143749015,18.370884768419796,0.036412,35.835886,15.084367,3.164114,0.3113024758979764,,0.036412
2018-07-26 08:00:00,153.0,4.0,56.2,0.0,31.0,37.0,37.0,27.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,3.0,18.0,17.0,23.0,78.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,36.84734,10.717677,4.15266,0.4090218693333688,,0.047783
2018-07-26 09:00:00,153.0,4.0,49.1,0.0,32.0,37.0,37.0,24.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,3.0,20.0,18.0,20.0,78.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,310.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2594787297007373,17.74092240262838,0.070993,34.922355,13.700641,6.077645,0.548640506998717,,0.070993
2018-07-26 10:00:00,153.0,4.0,49.1,0.0,30.0,34.0,34.0,21.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,4.0,16.0,17.0,20.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,32.84734,9.700641,7.15266,0.6413411648834582,,0.077666
2018-07-26 11:00:00,153.0,4.0,42.2,0.0,31.0,34.0,35.0,22.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,4.0,19.0,17.0,20.0,72.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,30.84734,12.700641,7.15266,0.7045109312840477,,0.077666
2018-07-26 12:00:00,153.0,4.0,45.8,0.0,30.0,33.0,34.0,21.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,4.0,19.0,17.0,22.0,74.0,380.0,380.0,53.0,2.0,2494.1478497949997,974.1170997950001,306.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.5080168712809976,17.37888715556871,0.086773,32.84734,12.700641,8.15266,0.7310058721229268,,0.086773
2018-07-26 13:00:00,153.0,4.0,35.1,0.0,31.0,36.0,34.0,19.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,3.0,21.0,17.0,17.0,77.0,570.0,0.0,48.0,3.0,2435.3079497950002,905.4705497949999,309.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8636767774754806,18.370884768419796,0.047013,36.835886,17.084367,4.164114,0.4543934946874769,,0.047013
2018-07-26 14:00:00,153.0,4.0,49.1,0.0,31.0,39.0,39.0,23.0,27.4,8.7,46.0,6.0,3000.0,40.0,18.0,3.0,17.0,19.0,25.0,76.0,570.0,0.0,60.0,0.0,2788.347349795,954.503799795,312.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,39.0,1.2829758340683302,1.5750241992691454,18.433604048006817,0.085443,30.155561,11.368439,6.844439,0.46107766033704745,,0.085443
2018-07-26 15:00:00,153.0,4.0,38.7,0.0,31.0,38.0,38.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,20.0,17.0,17.0,75.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,32.87639,12.717677,4.12361,0.3707078788860036,,0.048702
2018-07-26 16:00:00,153.0,4.0,49.1,0.0,30.0,38.0,38.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,3.0,19.0,18.0,22.0,79.0,570.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,311.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0423407622350487,17.26751523563736,0.060364,35.922355,11.717677,5.077645,0.38826905277137774,,0.060364
2018-07-26 17:00:00,153.0,4.0,49.1,0.0,30.0,37.0,37.0,25.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,3.0,18.0,17.0,20.0,75.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,310.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0442072847205783,17.57071382148552,0.059429,32.87639,11.700641,5.12361,0.4226142089909109,,0.059429
2018-07-26 18:00:00,153.0,4.0,49.1,0.0,29.0,36.0,36.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,18.0,16.0,21.0,72.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,30.84734,10.717677,5.15266,0.42399441528667164,,0.05809
2018-07-26 19:00:00,153.0,4.0,49.1,0.0,30.0,40.0,40.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,2.0,15.0,18.0,22.0,73.0,470.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,313.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6767903580500328,17.74092240262838,0.038149,29.922355,8.700641,3.077645,0.23533632400779628,,0.038149
2018-07-26 20:00:00,153.0,4.0,49.1,0.0,29.0,39.0,38.0,27.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,2.0,19.0,17.0,22.0,72.0,470.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,30.84734,10.756171,2.15266,0.17713488140319886,,0.025782
2018-07-26 21:00:00,153.0,4.0,49.1,0.0,30.0,42.0,42.0,26.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,1.0,18.0,20.0,21.0,79.0,380.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,315.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9214651238801873,18.12791965585354,0.050831,33.155561,11.700641,3.844439,0.2426364926456438,,0.050831
2018-07-26 22:00:00,153.0,4.0,38.7,0.0,30.0,40.0,41.0,23.0,26.2,8.4,44.0,5.0,3000.0,20.0,18.0,2.0,17.0,19.0,19.0,79.0,470.0,0.0,60.0,0.0,2670.667549795,925.083849795,313.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.9395301008209436,18.69015724990112,0.050269,34.984597,12.389789,4.015403,0.2864992988795864,,0.050269
2018-07-26 23:00:00,153.0,4.0,63.1,0.0,30.0,37.0,38.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,18.0,18.0,25.0,75.0,570.0,0.0,40.0,1.0,2670.667549795,1003.5370497949999,310.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4352528474600676,17.424616317114545,0.082369,30.984597,10.717677,7.015403,0.5005495191535563,,0.082369
2018-07-27 01:00:00,153.0,4.0,24.7,0.0,36.0,45.0,45.0,28.0,26.2,7.7,44.0,2.0,3000.0,40.0,18.0,3.0,20.0,19.0,19.0,85.0,570.0,0.0,60.0,0.0,2670.667549795,856.4372997950001,318.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,45.0,1.7940438381924166,-20.30191128976197,19.86568338800702,0.0,40.984597,17.87184,-0.984597,-0.12283812267840268,,0.0
2018-07-27 02:00:00,153.0,4.0,38.7,0.0,35.0,40.0,40.0,30.0,24.4,8.2,41.0,4.0,3000.0,60.0,18.0,4.0,19.0,17.0,21.0,87.0,380.0,380.0,60.0,0.0,2494.1478497949997,905.4705497949999,313.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2623789999098516,18.56548113399492,0.014133,45.84734,15.084367,1.15266,0.1873433583413067,,0.014133
2018-07-27 03:00:00,153.0,4.0,45.8,0.0,37.0,38.0,40.0,25.0,26.8,7.4,45.0,1.0,3000.0,60.0,18.0,5.0,16.0,20.0,38.0,89.0,550.0,520.0,60.0,0.0,2729.507449795,827.0173497950001,311.15,44.937479651873446,1.0182989954336676,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.741140221372337,20.478160926921436,0.085024,44.06252,14.981701,6.93748,0.8740154689231335,,0.085024
2018-07-27 04:00:00,153.0,4.0,45.8,0.0,37.0,39.0,40.0,27.0,26.2,7.9,44.0,3.0,3000.0,40.0,18.0,5.0,16.0,19.0,27.0,88.0,550.0,520.0,60.0,0.0,2670.667549795,876.050599795,312.15,44.01540253572364,2.852183332954155,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.2061419448039798,19.522778172777784,0.061781,43.984597,13.147817,5.015403,0.7149130751173157,,0.061781
2018-07-27 05:00:00,153.0,4.0,24.7,0.0,40.0,42.0,44.0,21.0,28.0,7.9,47.0,3.0,3000.0,20.0,18.0,4.0,22.0,21.0,16.0,90.0,380.0,380.0,60.0,0.0,2847.1872497950003,876.050599795,315.15,46.73680772378418,2.852183332954155,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,42.0,1.3008357818167178,1.2564854685822409,19.76820188896895,0.063561,43.263192,19.147817,4.736808,0.7031235258914666,,0.063561
2018-07-27 06:00:00,153.0,4.0,45.8,0.0,38.0,40.0,41.0,26.0,26.8,7.9,45.0,3.0,3000.0,60.0,18.0,5.0,13.0,19.0,29.0,86.0,550.0,520.0,60.0,0.0,2729.507449795,876.050599795,313.15,44.937479651873446,2.852183332954155,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.2271144464972623,19.624196440939716,0.062531,41.06252,10.147817,4.93748,0.7117109163219885,,0.062531
2018-07-27 07:00:00,153.0,4.0,59.8,0.0,38.0,38.0,40.0,28.0,25.0,7.2,42.0,0.0,3000.0,20.0,18.0,6.0,18.0,18.0,27.0,90.0,860.0,660.0,60.0,0.0,2552.987749795,807.4040497950001,311.15,42.123610354308255,0.2617237001121566,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,1.0105470151677627,20.527159369477815,0.04923,47.87639,17.738276,4.12361,0.999999914078144,,0.04923
2018-07-27 08:00:00,153.0,4.0,24.7,0.0,38.0,40.0,39.0,23.0,23.8,7.9,40.0,3.0,3000.0,60.0,18.0,5.0,20.0,17.0,15.0,83.0,550.0,520.0,60.0,0.0,2435.3079497950002,876.050599795,313.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.037845674024689975,18.90896875056555,0.002001,42.835886,17.147817,0.164114,0.07583425102115975,,0.002001
2018-07-27 09:00:00,153.0,4.0,24.7,0.0,36.0,39.0,38.0,26.0,23.2,7.9,39.0,3.0,3000.0,40.0,18.0,5.0,23.0,16.0,15.0,81.0,550.0,520.0,60.0,0.0,2376.468049795,876.050599795,312.15,39.15724672182836,2.852183332954155,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.0350079401318299,18.700264122801908,0.001872,41.842753,20.147817,0.157247,0.049805103577378475,,0.001872
2018-07-27 10:00:00,153.0,4.0,38.7,0.0,36.0,46.0,45.0,27.0,26.8,7.9,45.0,3.0,3000.0,140.0,18.0,2.0,20.0,19.0,25.0,89.0,470.0,0.0,60.0,0.0,2729.507449795,876.050599795,319.15,44.937479651873446,2.852183332954155,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,46.0,1.7921165402289803,-20.102136101438575,19.624196440939716,0.0,44.06252,17.147817,-1.06252,-0.11888362730731117,,0.0
2018-07-27 11:00:00,153.0,4.0,31.6,0.0,34.0,41.0,39.0,23.0,24.4,7.9,41.0,3.0,3000.0,60.0,18.0,3.0,20.0,18.0,21.0,82.0,570.0,0.0,60.0,0.0,2494.1478497949997,876.050599795,314.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03644865574205134,19.09485501070906,0.001909,40.84734,17.147817,0.15266,0.021343108512642497,,0.001909
2018-07-27 12:00:00,153.0,4.0,52.9,0.0,34.0,40.0,41.0,24.0,25.0,8.2,42.0,4.0,3000.0,60.0,18.0,4.0,18.0,18.0,29.0,90.0,380.0,380.0,60.0,0.0,2552.987749795,905.4705497949999,313.15,42.123610354308255,3.9156327252940173,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.49101153534657116,18.73795187862575,0.026204,47.87639,14.084367,2.12361,0.2614120947927753,,0.026204
2018-07-27 13:00:00,153.0,4.0,24.7,0.0,32.0,39.0,38.0,25.0,23.8,7.9,40.0,3.0,3000.0,40.0,18.0,3.0,20.0,17.0,19.0,81.0,570.0,0.0,60.0,0.0,2435.3079497950002,876.050599795,312.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2633825718842937,18.90896875056555,0.013929,40.835886,17.147817,1.164114,0.14258913250125166,,0.013929
2018-07-27 14:00:00,153.0,4.0,38.7,0.0,33.0,41.0,41.0,26.0,26.2,7.7,44.0,2.0,3000.0,60.0,18.0,3.0,18.0,19.0,31.0,88.0,570.0,0.0,60.0,0.0,2670.667549795,856.4372997950001,314.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.7664303976835761,19.86568338800702,0.038581,43.984597,15.87184,3.015403,0.2737442404143525,,0.038581
2018-07-27 15:00:00,153.0,4.0,38.7,0.0,32.0,39.0,38.0,22.0,23.8,7.9,40.0,3.0,3000.0,40.0,18.0,3.0,19.0,17.0,22.0,86.0,570.0,0.0,60.0,0.0,2435.3079497950002,876.050599795,312.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2633825718842937,18.90896875056555,0.013929,45.835886,16.147817,1.164114,0.14258913250125166,,0.013929
2018-07-27 16:00:00,153.0,4.0,52.7,0.0,32.0,37.0,39.0,25.0,26.8,7.4,45.0,1.0,3000.0,60.0,18.0,4.0,16.0,20.0,40.0,88.0,380.0,380.0,60.0,0.0,2729.507449795,827.0173497950001,310.15,44.937479651873446,1.0182989954336676,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.9576180229073705,20.478160926921436,0.095595,43.06252,14.981701,7.93748,0.6135259891095243,,0.095595
2018-07-27 17:00:00,153.0,4.0,38.7,0.0,32.0,44.0,44.0,25.0,26.8,7.9,45.0,3.0,3000.0,60.0,18.0,1.0,20.0,19.0,23.0,89.0,380.0,0.0,60.0,0.0,2729.507449795,876.050599795,317.15,44.937479651873446,2.852183332954155,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,44.0,1.3143757906977362,0.2514865941855712,19.624196440939716,0.012815,44.06252,17.147817,0.93748,0.0724623361911333,,0.012815
2018-07-27 18:00:00,153.0,4.0,45.6,0.0,32.0,43.0,42.0,20.0,28.6,7.7,48.0,2.0,3000.0,80.0,18.0,2.0,17.0,21.0,32.0,94.0,470.0,0.0,60.0,0.0,2906.0271497950002,856.4372997950001,316.15,47.61508484535182,2.128160033334666,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,43.0,1.30658059031586,1.2861182552559254,20.131619477132272,0.063885,46.384915,14.87184,4.615085,0.29555298902994975,,0.063885
2018-07-27 19:00:00,153.0,4.0,17.6,0.0,31.0,37.0,37.0,18.0,22.7,7.9,38.0,3.0,3000.0,20.0,18.0,3.0,21.0,17.0,16.0,86.0,570.0,0.0,60.0,0.0,2327.434799795,876.050599795,310.15,38.30363455847197,2.852183332954155,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.27551947467989246,18.508316150942786,0.014886,47.696365,18.147817,1.303635,0.178491268910467,,0.014886
2018-07-27 20:00:00,153.0,4.0,45.6,0.0,31.0,38.0,38.0,26.0,25.6,8.2,43.0,4.0,3000.0,40.0,18.0,2.0,19.0,18.0,24.0,83.0,470.0,0.0,60.0,0.0,2611.827649795,905.4705497949999,311.15,43.07764542076404,3.9156327252940173,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.1478611502768994,18.888953814075013,0.060769,39.922355,15.084367,5.077645,0.42041679674338245,,0.060769
