Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-07-27 21:00:00,153.0,4.0,24.7,0.0,31.0,38.0,38.0,24.0,26.8,7.4,45.0,1.0,3000.0,20.0,18.0,3.0,13.0,19.0,24.0,85.0,570.0,0.0,60.0,0.0,2729.507449795,827.0173497950001,311.15,44.937479651873446,1.0182989954336676,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.741140221372337,20.478160926921436,0.085024,40.06252,11.981701,6.93748,0.49775713925921167,,0.085024
2018-07-27 22:00:00,153.0,4.0,24.7,0.0,31.0,37.0,37.0,23.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,3.0,19.0,18.0,22.0,82.0,570.0,0.0,60.0,0.0,2494.1478497949997,876.050599795,310.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9194886947421601,19.09485501070906,0.048154,40.84734,16.147817,4.15266,0.4090218693333688,,0.048154
2018-07-27 23:00:00,153.0,4.0,24.7,0.0,32.0,36.0,37.0,26.0,25.6,7.7,43.0,2.0,3000.0,20.0,18.0,4.0,17.0,19.0,24.0,84.0,380.0,380.0,60.0,0.0,2611.827649795,856.4372997950001,309.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.6187252410907758,19.74982213244166,0.081962,40.922355,14.87184,7.077645,0.6389123980023405,,0.081962
2018-07-28 00:00:00,153.0,4.0,52.7,0.0,33.0,35.0,36.0,25.0,25.6,7.4,43.0,1.0,3000.0,40.0,18.0,5.0,15.0,19.0,39.0,86.0,550.0,520.0,60.0,0.0,2611.827649795,827.0173497950001,308.15,43.07764542076404,1.0182989954336676,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,35.0,1.2603425833720272,1.8692938527449963,20.284344539198646,0.092155,42.922355,13.981701,8.077645,0.8015409019409208,,0.092155
2018-07-28 01:00:00,153.0,4.0,49.1,0.0,35.0,36.0,37.0,23.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,5.0,19.0,17.0,19.0,78.0,550.0,520.0,60.0,0.0,2552.987749795,954.503799795,309.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.2485060282147762,17.89771409349086,0.069758,35.87639,13.368439,6.12361,0.8596216939766408,,0.069758
2018-07-28 02:00:00,153.0,4.0,49.1,0.0,35.0,36.0,37.0,23.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,5.0,20.0,17.0,19.0,77.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,309.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.223566040439562,17.57071382148552,0.069637,34.87639,13.700641,6.12361,0.8596216939766408,,0.069637
2018-07-28 03:00:00,153.0,4.0,63.1,0.0,38.0,38.0,39.0,27.0,26.8,9.5,45.0,9.0,3000.0,40.0,18.0,5.0,19.0,19.0,23.0,79.0,550.0,520.0,60.0,0.0,2729.507449795,1032.956999795,311.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.4301260250010932,17.113528761232168,0.083567,34.06252,10.756171,6.93748,1.0000000501805515,,0.083567
2018-07-28 04:00:00,153.0,4.0,49.1,0.0,38.0,39.0,40.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,5.0,20.0,19.0,22.0,82.0,550.0,520.0,60.0,0.0,2729.507449795,1003.5370497949999,312.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.284671233181651,17.56126256331935,0.073154,37.06252,12.717677,5.93748,0.8558554832512699,,0.073154
2018-07-28 05:00:00,153.0,4.0,35.1,0.0,38.0,39.0,40.0,27.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,7.0,22.0,17.0,16.0,76.0,940.0,910.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,34.84734,14.717677,2.15266,0.6828075190794473,,0.025808
2018-07-28 06:00:00,153.0,4.0,45.8,0.0,38.0,40.0,42.0,26.0,26.8,8.7,45.0,6.0,3000.0,60.0,18.0,5.0,21.0,19.0,25.0,80.0,550.0,520.0,60.0,0.0,2729.507449795,954.503799795,313.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1410237997591568,18.329954427954103,0.062249,35.06252,15.368439,4.93748,0.7117109163219885,,0.062249
2018-07-28 07:00:00,153.0,4.0,38.7,0.0,37.0,41.0,40.0,26.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,5.0,22.0,17.0,17.0,76.0,550.0,520.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,33.87639,13.756171,1.12361,0.21930043900688073,,0.014106
2018-07-28 08:00:00,153.0,4.0,38.7,0.0,34.0,38.0,37.0,25.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,5.0,22.0,15.0,16.0,71.0,550.0,520.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,31.842753,14.717677,1.157247,0.22439240595216867,,0.013484
2018-07-28 09:00:00,153.0,4.0,31.6,0.0,33.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,3.0,22.0,16.0,14.0,72.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,14.717677,1.164114,0.16249237847630316,,0.013896
2018-07-28 10:00:00,153.0,4.0,28.0,0.0,33.0,39.0,38.0,24.0,23.2,9.2,39.0,8.0,3000.0,60.0,18.0,2.0,22.0,16.0,12.0,73.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,33.842753,14.717677,0.157247,0.025538525107745957,,0.001871
2018-07-28 11:00:00,153.0,4.0,42.0,0.0,33.0,40.0,39.0,26.0,24.4,9.9,41.0,10.0,3000.0,20.0,18.0,2.0,21.0,16.0,14.0,77.0,470.0,0.0,60.0,0.0,2494.1478497949997,1072.183599795,313.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.22245278522900797,15.78848378466488,0.01409,35.84734,11.505709,1.15266,0.1413845285206215,,0.01409
2018-07-28 12:00:00,153.0,4.0,42.0,0.0,33.0,42.0,41.0,27.0,26.8,9.5,45.0,9.0,3000.0,40.0,18.0,2.0,20.0,19.0,20.0,77.0,470.0,0.0,56.0,1.0,2729.507449795,1032.956999795,315.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.6573484290770195,17.113528761232168,0.038411,32.06252,11.756171,2.93748,0.24607204248000517,,0.038411
2018-07-28 13:00:00,153.0,4.0,28.0,0.0,33.0,47.0,46.0,30.0,29.2,8.7,49.0,6.0,3000.0,40.0,18.0,1.0,15.0,21.0,18.0,78.0,380.0,0.0,60.0,0.0,2964.867049795,954.503799795,320.15,48.47973917390766,5.631561393210063,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,47.0,1.3316705441479468,0.4175353899846313,18.629457084730415,0.022413,29.520261,9.368439,1.479739,0.09559198532842327,,0.022413
2018-07-28 14:00:00,153.0,4.0,28.0,0.0,32.0,41.0,41.0,25.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,20.0,17.0,13.0,81.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,38.87639,11.756171,1.12361,0.11098906029328073,,0.014106
2018-07-28 15:00:00,153.0,4.0,42.0,0.0,32.0,42.0,41.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,21.0,18.0,15.0,80.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,36.922355,13.717677,1.077645,0.09728105198059978,,0.013903
2018-07-28 16:00:00,153.0,4.0,28.0,0.0,32.0,45.0,45.0,27.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,1.0,22.0,19.0,15.0,83.0,380.0,0.0,60.0,0.0,2729.507449795,954.503799795,318.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,45.0,1.5864793511142044,-10.466073872113709,18.329954427954103,0.0,38.06252,16.368439,-0.06252,-0.00483247136863683,,0.0
2018-07-28 17:00:00,153.0,4.0,28.0,0.0,31.0,42.0,43.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,22.0,18.0,14.0,81.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,36.984597,14.717677,2.015403,0.15484753502385215,,0.026179
2018-07-28 18:00:00,153.0,4.0,42.0,0.0,31.0,41.0,40.0,25.0,25.6,9.9,43.0,10.0,3000.0,20.0,18.0,1.0,21.0,17.0,16.0,78.0,380.0,0.0,60.0,0.0,2611.827649795,1072.183599795,314.15,43.07764542076404,9.494291351226025,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.4244925029591103,16.20220481273312,0.0262,34.922355,11.505709,2.077645,0.17202401027836817,,0.0262
2018-07-28 19:00:00,153.0,4.0,28.0,0.0,31.0,42.0,41.0,23.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,1.0,22.0,18.0,14.0,79.0,380.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,35.922355,15.700641,1.077645,0.08922641479003009,,0.013909
2018-07-28 20:00:00,153.0,4.0,28.0,0.0,31.0,41.0,42.0,28.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,20.0,17.0,12.0,82.0,380.0,0.0,57.0,1.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,39.87639,11.756171,1.12361,0.10101126920225299,,0.014106
2018-07-28 21:00:00,153.0,4.0,28.0,0.0,31.0,36.0,36.0,25.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,18.0,19.0,16.0,75.0,380.0,0.0,57.0,1.0,2611.827649795,1003.5370497949999,309.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.3957093027880079,17.26751523563736,0.080829,31.922355,10.717677,7.077645,0.5860119877200586,,0.080829
2018-07-28 22:00:00,153.0,4.0,42.0,0.0,31.0,42.0,40.0,26.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,22.0,17.0,15.0,78.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,315.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.026345282626417405,16.618566422849764,0.001585,35.87639,13.756171,0.12361,0.01111239930766947,,0.001585
2018-07-28 23:00:00,153.0,4.0,28.0,0.0,33.0,44.0,43.0,28.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,1.0,22.0,18.0,14.0,82.0,380.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,317.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,44.0,1.796076043004916,-18.119533786991745,17.74092240262838,0.0,38.922355,15.700641,-0.922355,-0.0915248514399578,,0.0
2018-07-29 00:00:00,153.0,4.0,28.0,0.0,34.0,44.0,44.0,31.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,2.0,22.0,18.0,13.0,85.0,470.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,317.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,44.0,1.804051585002401,-18.384725907163936,17.57071382148552,0.0,42.87639,15.700641,-1.87639,-0.23097981293562167,,0.0
2018-07-29 01:00:00,153.0,4.0,42.0,0.0,35.0,46.0,45.0,24.0,28.6,9.2,48.0,8.0,3000.0,80.0,18.0,2.0,21.0,20.0,23.0,87.0,470.0,0.0,60.0,0.0,2906.0271497950002,1003.5370497949999,319.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,46.0,1.325681591878388,0.42230600880463964,17.853306982259507,0.023654,39.384915,13.717677,1.615085,0.1280280727239895,,0.023654
2018-07-29 02:00:00,153.0,4.0,42.0,0.0,36.0,45.0,44.0,24.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,3.0,20.0,19.0,21.0,84.0,570.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,318.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,45.0,1.5864793511142044,-10.288399116684781,18.018988358107777,0.0,39.06252,13.700641,-0.06252,-0.00699526068144891,,0.0
2018-07-29 03:00:00,153.0,4.0,42.0,0.0,39.0,47.0,47.0,23.0,28.6,8.9,48.0,7.0,3000.0,100.0,18.0,3.0,21.0,21.0,24.0,89.0,570.0,0.0,60.0,0.0,2906.0271497950002,974.1170997950001,320.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,47.0,1.3322573607629593,0.16849035677772678,18.28780984937336,0.009213,41.384915,14.700641,0.615085,0.07139627885752779,,0.009213
2018-07-29 04:00:00,153.0,4.0,42.0,0.0,38.0,47.0,47.0,27.0,28.6,8.9,48.0,7.0,3000.0,100.0,18.0,3.0,21.0,21.0,22.0,90.0,570.0,0.0,60.0,0.0,2906.0271497950002,974.1170997950001,320.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,47.0,1.3322573607629593,0.16849035677772678,18.28780984937336,0.009213,42.384915,14.700641,0.615085,0.06397083436006788,,0.009213
2018-07-29 06:00:00,153.0,4.0,42.0,0.0,38.0,45.0,45.0,26.0,26.8,8.7,45.0,6.0,3000.0,100.0,18.0,4.0,20.0,19.0,24.0,87.0,380.0,380.0,60.0,0.0,2729.507449795,954.503799795,318.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,45.0,1.5864793511142044,-10.466073872113709,18.329954427954103,0.0,42.06252,14.368439,-0.06252,-0.009011918324418677,,0.0
2018-07-29 07:00:00,153.0,4.0,42.0,0.0,40.0,46.0,46.0,24.0,28.0,8.7,47.0,6.0,3000.0,100.0,18.0,4.0,20.0,20.0,24.0,88.0,380.0,380.0,60.0,0.0,2847.1872497950003,954.503799795,319.15,46.73680772378418,5.631561393210063,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,46.0,1.3262412950286937,0.19795725733600586,18.51782410607201,0.01069,41.263192,14.368439,0.736808,0.10937049567241058,,0.01069
2018-07-29 08:00:00,153.0,4.0,42.0,0.0,40.0,47.0,46.0,24.0,28.0,8.9,47.0,7.0,3000.0,100.0,18.0,4.0,20.0,20.0,24.0,88.0,380.0,380.0,60.0,0.0,2847.1872497950003,974.1170997950001,320.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,47.0,1.7819928622678665,-18.292263725511717,18.217397245353997,0.0,41.263192,13.700641,-0.263192,-0.039067761882353454,,0.0
2018-07-29 09:00:00,153.0,4.0,42.0,0.0,36.0,43.0,43.0,23.0,26.2,8.7,44.0,6.0,3000.0,80.0,18.0,4.0,20.0,18.0,24.0,83.0,380.0,380.0,60.0,0.0,2670.667549795,954.503799795,316.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.24536641331426848,18.206434855571885,0.013477,38.984597,14.368439,1.015403,0.1266814730108035,,0.013477
2018-07-29 10:00:00,153.0,4.0,42.0,0.0,35.0,41.0,41.0,25.0,25.0,8.7,42.0,6.0,3000.0,80.0,18.0,4.0,20.0,17.0,23.0,79.0,380.0,380.0,60.0,0.0,2552.987749795,954.503799795,314.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2528023236160482,17.89771409349086,0.014125,36.87639,14.368439,1.12361,0.15773041254571948,,0.014125
2018-07-29 11:00:00,153.0,4.0,28.0,0.0,34.0,38.0,37.0,25.0,23.2,9.2,39.0,8.0,3000.0,60.0,18.0,4.0,22.0,16.0,15.0,76.0,380.0,380.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,36.842753,14.717677,1.157247,0.22439240595216867,,0.013484
2018-07-29 12:00:00,153.0,4.0,28.0,0.0,34.0,40.0,39.0,26.0,23.8,8.9,40.0,7.0,3000.0,60.0,18.0,3.0,21.0,16.0,15.0,80.0,570.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,39.835886,14.700641,0.164114,0.026624099987670954,,0.002001
2018-07-29 13:00:00,153.0,4.0,28.0,0.0,33.0,38.0,37.0,25.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,3.0,22.0,17.0,15.0,77.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,37.842753,14.717677,1.157247,0.1879487784527761,,0.013484
2018-07-29 14:00:00,153.0,4.0,42.0,0.0,33.0,43.0,43.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,2.0,21.0,18.0,21.0,81.0,470.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,316.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.24104033338623398,17.89015853026877,0.013473,36.984597,14.700641,1.015403,0.09218028998095937,,0.013473
2018-07-29 15:00:00,153.0,4.0,42.0,0.0,33.0,42.0,42.0,25.0,25.6,9.2,43.0,8.0,3000.0,60.0,18.0,2.0,20.0,18.0,20.0,79.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,35.922355,12.717677,1.077645,0.10693420486690408,,0.013903
2018-07-29 16:00:00,153.0,4.0,28.0,0.0,32.0,38.0,38.0,25.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,2.0,21.0,17.0,14.0,77.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,37.842753,13.717677,1.157247,0.16168885117102333,,0.013484
2018-07-29 17:00:00,153.0,4.0,28.0,0.0,31.0,39.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,22.0,17.0,14.0,77.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,37.842753,14.717677,0.157247,0.019276969958407095,,0.001871
2018-07-29 18:00:00,153.0,4.0,42.0,0.0,32.0,41.0,42.0,26.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,2.0,20.0,18.0,19.0,79.0,470.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,35.922355,13.700641,2.077645,0.18755294298422323,,0.026276
2018-07-29 19:00:00,153.0,4.0,42.0,0.0,31.0,39.0,38.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,20.0,18.0,18.0,78.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,35.87639,12.717677,3.12361,0.2808090089914201,,0.037651
2018-07-29 20:00:00,153.0,4.0,28.0,0.0,30.0,38.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,21.0,17.0,14.0,77.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,37.842753,13.717677,1.157247,0.12637499405158992,,0.013484
2018-07-29 21:00:00,153.0,4.0,28.0,0.0,30.0,38.0,36.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,21.0,16.0,14.0,76.0,470.0,0.0,52.0,2.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,36.842753,13.717677,1.157247,0.12637499405158992,,0.013484
2018-07-29 22:00:00,153.0,4.0,66.7,0.0,31.0,36.0,37.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,18.0,18.0,29.0,78.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,309.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.223566040439562,17.57071382148552,0.069637,35.87639,11.700641,6.12361,0.5505056186751707,,0.069637
2018-07-29 23:00:00,153.0,4.0,66.7,0.0,32.0,36.0,37.0,26.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,4.0,17.0,19.0,32.0,79.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,309.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.655862723409727,17.89015853026877,0.092557,34.984597,10.700641,8.015403,0.6670940050629993,,0.092557
2018-07-30 00:00:00,153.0,4.0,52.7,0.0,34.0,38.0,39.0,26.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,4.0,20.0,17.0,21.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,32.84734,12.717677,3.15266,0.44076748646316977,,0.037028
2018-07-30 01:00:00,153.0,4.0,52.7,0.0,36.0,36.0,37.0,26.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,6.0,20.0,16.0,19.0,76.0,860.0,660.0,60.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,35.835886,12.717677,4.164114,0.9999998869931244,,0.046712
2018-07-30 02:00:00,153.0,4.0,59.8,0.0,37.0,37.0,38.0,23.0,27.4,7.9,46.0,3.0,3000.0,40.0,18.0,6.0,13.0,20.0,32.0,79.0,860.0,660.0,60.0,0.0,2788.347349795,876.050599795,310.15,45.84443855943209,2.852183332954155,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,37.0,1.271041475179858,2.1115088057341294,19.705863697537872,0.107151,33.155561,10.147817,8.844439,1.0000000498129875,,0.107151
2018-07-30 03:00:00,153.0,4.0,52.7,0.0,38.0,38.0,38.0,24.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,6.0,21.0,18.0,21.0,76.0,860.0,660.0,60.0,0.0,2611.827649795,954.503799795,311.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0940797113757768,18.062541957026287,0.060572,32.922355,15.368439,5.077645,0.9999999171340243,,0.060572
2018-07-30 04:00:00,153.0,4.0,66.7,0.0,38.0,37.0,39.0,27.0,26.2,8.7,44.0,6.0,3000.0,20.0,18.0,6.0,18.0,19.0,24.0,81.0,860.0,660.0,60.0,0.0,2670.667549795,954.503799795,310.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.5065616103575064,18.206434855571885,0.082749,36.984597,12.368439,7.015403,1.166239991145674,,0.082749
2018-07-30 05:00:00,153.0,4.0,66.7,0.0,40.0,42.0,41.0,29.0,25.0,9.5,42.0,9.0,3000.0,60.0,18.0,6.0,19.0,17.0,18.0,74.0,860.0,660.0,60.0,0.0,2552.987749795,1032.956999795,315.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.026345282626417405,16.618566422849764,0.001585,31.87639,10.756171,0.12361,0.05820747659721443,,0.001585
2018-07-30 06:00:00,153.0,4.0,66.7,0.0,41.0,42.0,42.0,29.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,6.0,19.0,17.0,16.0,78.0,860.0,660.0,60.0,0.0,2552.987749795,974.1170997950001,315.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027860086680877808,17.57071382148552,0.001586,35.87639,12.700641,0.12361,0.11001144616195697,,0.001586
2018-07-30 07:00:00,153.0,4.0,52.7,0.0,39.0,41.0,41.0,25.0,25.6,8.4,43.0,5.0,3000.0,20.0,18.0,6.0,17.0,18.0,16.0,74.0,860.0,660.0,60.0,0.0,2611.827649795,925.083849795,314.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.48819768757899484,18.55443644444123,0.026312,30.922355,12.389789,2.077645,0.5095207615209231,,0.026312
2018-07-30 08:00:00,153.0,4.0,52.7,0.0,40.0,43.0,43.0,27.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,5.0,22.0,17.0,23.0,80.0,550.0,520.0,60.0,0.0,2552.987749795,1003.5370497949999,316.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,43.0,1.7982134648431303,-17.437136849172294,17.08938651952733,0.0,37.87639,14.717677,-0.87639,-0.4126887016829768,,0.0
2018-07-30 09:00:00,153.0,4.0,59.8,0.0,36.0,40.0,39.0,26.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,5.0,21.0,17.0,18.0,73.0,550.0,520.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,31.84734,13.717677,1.15266,0.22370192961206767,,0.014108
2018-07-30 10:00:00,153.0,4.0,87.8,0.0,36.0,39.0,40.0,27.0,25.0,9.5,42.0,9.0,3000.0,60.0,18.0,5.0,17.0,17.0,26.0,74.0,550.0,520.0,60.0,0.0,2552.987749795,1032.956999795,312.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6248460253590263,16.618566422849764,0.037599,31.87639,8.756171,3.12361,0.5100928732022262,,0.037599
2018-07-30 11:00:00,153.0,4.0,52.7,0.0,34.0,44.0,44.0,22.0,29.2,8.4,49.0,5.0,3000.0,60.0,18.0,2.0,14.0,21.0,23.0,78.0,470.0,0.0,60.0,0.0,2964.867049795,925.083849795,317.15,48.47973917390766,4.610211269363276,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,44.0,1.3123619662802033,1.216598717469374,19.07294054714894,0.063787,29.520261,9.389789,4.479739,0.30937981314417895,,0.063787
2018-07-30 12:00:00,153.0,4.0,38.7,0.0,33.0,43.0,42.0,28.0,28.0,9.5,47.0,9.0,3000.0,40.0,18.0,2.0,17.0,20.0,25.0,74.0,470.0,0.0,48.0,3.0,2847.1872497950003,1032.956999795,316.15,46.73680772378418,8.243829250455633,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,43.0,1.307056264275771,0.8806176280283079,17.342625331071634,0.050778,27.263192,8.756171,3.736808,0.27202884943421146,,0.050778
2018-07-30 13:00:00,153.0,4.0,38.7,0.0,34.0,30.0,32.0,27.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,2.0,25.0,18.0,14.0,71.0,470.0,0.0,54.0,1.0,2611.827649795,1003.5370497949999,303.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,30.0,1.2313904812440295,2.2854443507543407,17.26751523563736,0.132355,27.922355,17.717677,13.077645,1.4406428532762947,,0.132355
2018-07-30 14:00:00,153.0,4.0,38.7,0.0,34.0,36.0,34.0,25.0,20.9,9.2,35.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,66.0,0.0,0.0,41.0,2.0,2150.915099795,1003.5370497949999,309.15,35.11309738715238,7.2823232153630215,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,36.0,1.8148236367760497,-15.577146749784458,15.250381453344328,0.0,30.886903,21.717677,-0.886903,-0.796788322600371,,0.0
2018-07-30 15:00:00,153.0,4.0,38.7,0.0,32.0,31.0,29.0,25.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,57.0,0.0,0.0,50.0,2.0,1856.715599795,1003.5370497949999,304.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.720447603302647,13.083302642631963,0.0,27.674373,23.717677,-1.674373,0.0,,0.0
2018-07-30 16:00:00,153.0,4.0,66.7,0.0,30.0,38.0,38.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,17.0,18.0,24.0,73.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,311.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.255441310985552,17.424616317114545,0.07205,28.984597,9.717677,6.015403,0.4291994457288997,,0.07205
2018-07-30 17:00:00,153.0,4.0,66.7,0.0,30.0,37.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,18.0,16.0,17.0,72.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,32.842753,10.717677,2.157247,0.2355781235922929,,0.024615
2018-07-30 18:00:00,153.0,4.0,52.7,0.0,31.0,38.0,38.0,22.0,25.0,8.4,42.0,5.0,3000.0,20.0,18.0,3.0,17.0,17.0,18.0,74.0,570.0,0.0,60.0,0.0,2552.987749795,925.083849795,311.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.9001364086936114,18.39783801003484,0.048926,31.87639,12.389789,4.12361,0.3707078788860036,,0.048926
2018-07-30 19:00:00,153.0,4.0,66.7,0.0,30.0,38.0,38.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,3.0,16.0,17.0,20.0,76.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,33.87639,9.700641,4.12361,0.34013052873599087,,0.048788
2018-07-30 20:00:00,153.0,4.0,66.7,0.0,30.0,38.0,38.0,24.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,3.0,17.0,18.0,25.0,77.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,311.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.2920325493317275,17.89015853026877,0.07222,32.984597,10.700641,6.015403,0.4291994457288997,,0.07222
2018-07-30 21:00:00,153.0,4.0,66.7,0.0,30.0,36.0,37.0,25.0,26.2,8.9,44.0,7.0,3000.0,20.0,18.0,3.0,17.0,18.0,22.0,78.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,309.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.655862723409727,17.89015853026877,0.092557,33.984597,10.700641,8.015403,0.5718995925782128,,0.092557
2018-07-30 22:00:00,153.0,4.0,66.7,0.0,28.0,31.0,32.0,19.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,4.0,18.0,16.0,21.0,69.0,380.0,380.0,60.0,0.0,2376.468049795,974.1170997950001,304.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,31.0,1.2383887861863703,1.3950365285176929,16.92756237575774,0.082412,29.842753,11.700641,8.157247,0.7311164845033791,,0.082412
2018-07-30 23:00:00,153.0,4.0,80.7,0.0,31.0,33.0,35.0,23.0,27.4,8.4,46.0,5.0,3000.0,20.0,18.0,4.0,16.0,20.0,29.0,77.0,380.0,380.0,60.0,0.0,2788.347349795,925.083849795,306.15,45.84443855943209,4.610211269363276,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,33.0,1.247673396154633,2.7192660817382057,18.901126825564532,0.143868,31.155561,11.389789,12.844439,0.8652694373435025,,0.143868
2018-07-31 00:00:00,153.0,4.0,38.7,0.0,33.0,37.0,37.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,4.0,20.0,16.0,15.0,72.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,31.835886,12.717677,3.164114,0.44166156375592897,,0.036236
2018-07-31 01:00:00,153.0,4.0,94.7,0.0,37.0,36.0,38.0,27.0,28.0,8.7,47.0,6.0,3000.0,60.0,18.0,6.0,14.0,21.0,39.0,80.0,860.0,660.0,60.0,0.0,2847.1872497950003,954.503799795,309.15,46.73680772378418,5.631561393210063,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,36.0,1.26478225735961,2.370012125620819,18.51782410607201,0.127985,33.263192,8.368439,10.736808,1.1027030937227105,,0.127985
2018-07-31 02:00:00,153.0,4.0,66.7,0.0,36.0,37.0,37.0,27.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,6.0,17.0,17.0,24.0,72.0,860.0,660.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,29.87639,9.717677,5.12361,0.8366975858278268,,0.059297
2018-07-31 03:00:00,153.0,4.0,87.8,0.0,37.0,37.0,38.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,6.0,15.0,18.0,28.0,73.0,860.0,660.0,60.0,0.0,2670.667549795,1003.5370497949999,310.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4352528474600676,17.424616317114545,0.082369,28.984597,7.717677,7.015403,1.0000000661795756,,0.082369
2018-07-31 04:00:00,153.0,4.0,77.1,0.0,37.0,37.0,38.0,24.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,7.0,16.0,18.0,24.0,76.0,1050.0,1020.0,60.0,0.0,2611.827649795,954.503799795,310.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2844073248215633,18.062541957026287,0.071109,32.922355,10.368439,6.077645,0.9999999307685767,,0.071109
2018-07-31 05:00:00,153.0,4.0,66.7,0.0,39.0,38.0,39.0,22.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,7.0,21.0,16.0,13.0,72.0,1050.0,1020.0,60.0,0.0,2552.987749795,1032.956999795,311.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8078767532159992,16.618566422849764,0.048613,29.87639,12.756171,4.12361,1.3201422495966857,,0.048613
2018-07-31 06:00:00,153.0,4.0,80.9,0.0,36.0,36.0,37.0,24.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,7.0,21.0,17.0,24.0,76.0,1050.0,1020.0,60.0,0.0,2552.987749795,1003.5370497949999,309.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.1868556825150949,17.08938651952733,0.06945,33.87639,13.717677,6.12361,0.9999999421406272,,0.06945
2018-07-31 07:00:00,153.0,4.0,66.7,0.0,33.0,38.0,38.0,27.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,4.0,18.0,16.0,21.0,72.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,31.835886,10.717677,2.164114,0.3020769711161161,,0.025302
2018-07-31 08:00:00,153.0,4.0,66.7,0.0,34.0,39.0,40.0,24.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,4.0,19.0,18.0,23.0,75.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,312.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8790119087365308,17.74092240262838,0.049547,31.922355,12.700641,4.077645,0.44919632911336993,,0.049547
2018-07-31 09:00:00,153.0,4.0,66.7,0.0,34.0,38.0,39.0,24.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,14.0,17.0,22.0,76.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,33.87639,7.700641,4.12361,0.5076080486569737,,0.048788
2018-07-31 10:00:00,153.0,4.0,87.8,0.0,33.0,38.0,39.0,27.0,25.6,9.5,43.0,9.0,3000.0,60.0,18.0,4.0,16.0,18.0,29.0,73.0,380.0,380.0,60.0,0.0,2611.827649795,1032.956999795,311.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0122047903579683,16.80444238017335,0.060234,29.922355,7.756171,5.077645,0.5038523174806279,,0.060234
2018-07-31 11:00:00,153.0,4.0,21.1,0.0,33.0,42.0,42.0,26.0,27.4,9.5,46.0,9.0,3000.0,40.0,18.0,1.0,21.0,19.0,18.0,80.0,380.0,0.0,57.0,1.0,2788.347349795,1032.956999795,315.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8738408567874658,17.237839054368457,0.050693,34.155561,12.756171,3.844439,0.2993076717375788,,0.050693
2018-07-31 12:00:00,153.0,4.0,52.7,0.0,31.0,34.0,35.0,22.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,4.0,19.0,17.0,21.0,73.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,31.84734,12.700641,7.15266,0.7045109312840477,,0.077666
2018-07-31 13:00:00,153.0,4.0,52.7,0.0,31.0,33.0,34.0,20.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,4.0,20.0,15.0,16.0,71.0,380.0,380.0,60.0,0.0,2327.434799795,1003.5370497949999,306.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,33.0,1.2503023074448099,0.8988232959393383,16.199320145038865,0.055485,32.696365,12.717677,5.303635,0.7261637966056177,,0.055485
2018-07-31 14:00:00,153.0,4.0,52.7,0.0,32.0,42.0,41.0,23.0,28.0,8.4,47.0,5.0,3000.0,60.0,18.0,2.0,14.0,20.0,24.0,77.0,470.0,0.0,60.0,0.0,2847.1872497950003,925.083849795,315.15,46.73680772378418,4.610211269363276,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,42.0,1.3008357818167178,1.2032788778252619,18.977305859086737,0.063406,30.263192,9.389789,4.736808,0.3214270070413636,,0.063406
2018-07-31 15:00:00,153.0,4.0,38.7,0.0,31.0,39.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,20.0,17.0,18.0,76.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,33.87639,12.717677,3.12361,0.2808090089914201,,0.037651
2018-07-31 16:00:00,153.0,4.0,66.7,0.0,32.0,41.0,42.0,26.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,2.0,14.0,20.0,27.0,78.0,470.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,314.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,41.0,1.2946865224749198,1.368046261602133,18.217397245353997,0.075096,31.263192,7.700641,5.736808,0.38928430821155324,,0.075096
2018-07-31 17:00:00,153.0,4.0,38.7,0.0,31.0,40.0,41.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,18.0,18.0,19.0,79.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,35.922355,10.717677,3.077645,0.25482160576670626,,0.038101
2018-07-31 18:00:00,153.0,4.0,38.7,0.0,31.0,37.0,38.0,24.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,3.0,19.0,16.0,18.0,73.0,570.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,32.835886,12.700641,3.164114,0.3452722038948913,,0.036291
2018-07-31 19:00:00,153.0,4.0,80.7,0.0,31.0,41.0,41.0,26.0,26.8,9.5,45.0,9.0,3000.0,60.0,18.0,2.0,17.0,19.0,25.0,77.0,470.0,0.0,60.0,0.0,2729.507449795,1032.956999795,314.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8629839648063192,17.113528761232168,0.050427,32.06252,8.756171,3.93748,0.2825101882369911,,0.050427
2018-07-31 20:00:00,153.0,4.0,52.7,0.0,31.0,39.0,40.0,25.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,3.0,16.0,19.0,24.0,76.0,570.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,312.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.3210769915468197,18.018988358107777,0.073316,31.06252,9.700641,5.93748,0.42600815558513816,,0.073316
2018-07-31 21:00:00,153.0,4.0,52.7,0.0,31.0,38.0,38.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,3.0,19.0,17.0,21.0,73.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,30.87639,11.717677,4.12361,0.3707078788860036,,0.048702
2018-07-31 22:00:00,153.0,4.0,63.1,0.0,30.0,33.0,34.0,20.0,22.7,9.9,38.0,10.0,3000.0,20.0,18.0,4.0,20.0,15.0,17.0,68.0,380.0,380.0,60.0,0.0,2327.434799795,1072.183599795,306.15,38.30363455847197,9.494291351226025,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,33.0,1.2503023074448099,0.8287420852588487,15.046438808001424,0.055079,29.696365,10.505709,5.303635,0.6387124773679794,,0.055079
2018-07-31 23:00:00,153.0,4.0,80.7,0.0,33.0,36.0,37.0,26.0,28.6,8.7,48.0,6.0,3000.0,40.0,18.0,4.0,14.0,21.0,32.0,78.0,380.0,380.0,60.0,0.0,2906.0271497950002,954.503799795,309.15,47.61508484535182,5.631561393210063,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,36.0,1.264424483320951,2.6025571719167404,18.582998913353926,0.14005,30.384915,8.368439,11.615085,0.7947326425336534,,0.14005
2018-08-01 00:00:00,153.0,4.0,52.7,0.0,34.0,33.0,34.0,21.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,6.0,18.0,16.0,19.0,69.0,860.0,660.0,60.0,0.0,2435.3079497950002,1032.956999795,306.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.2174943787428933,16.180904466071684,0.075243,28.835886,9.756171,7.164114,1.162229227604429,,0.075243
2018-08-01 01:00:00,153.0,4.0,66.7,0.0,35.0,35.0,36.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,6.0,18.0,17.0,20.0,74.0,860.0,660.0,60.0,0.0,2494.1478497949997,1003.5370497949999,308.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1478102150873217,16.8895781627185,0.06796,32.84734,10.717677,6.15266,0.9999999888364512,,0.06796
2018-08-01 03:00:00,153.0,4.0,63.1,0.0,37.0,40.0,40.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,5.0,17.0,17.0,20.0,72.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,313.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4595025741109064,17.57071382148552,0.026152,29.87639,10.700641,2.12361,0.41447531196714343,,0.026152
2018-08-01 04:00:00,153.0,4.0,80.7,0.0,35.0,38.0,38.0,26.0,23.8,9.5,40.0,9.0,3000.0,40.0,18.0,5.0,20.0,16.0,20.0,72.0,550.0,520.0,60.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,31.835886,11.756171,2.164114,0.41906778254658583,,0.025275
2018-08-01 05:00:00,153.0,4.0,52.7,0.0,37.0,42.0,41.0,24.0,23.8,8.2,40.0,4.0,3000.0,40.0,18.0,4.0,17.0,17.0,14.0,75.0,380.0,380.0,60.0,0.0,2435.3079497950002,905.4705497949999,315.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,42.0,1.8084634241737838,-19.171378395598175,18.370884768419796,0.0,34.835886,13.084367,-1.835886,-0.5802211067500365,,0.0
2018-08-01 06:00:00,153.0,4.0,59.8,0.0,38.0,46.0,45.0,23.0,27.4,8.7,46.0,6.0,3000.0,120.0,18.0,4.0,16.0,20.0,27.0,78.0,380.0,380.0,42.0,3.0,2788.347349795,954.503799795,319.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,46.0,1.7838103311484408,-18.454090645363333,18.433604048006817,0.0,32.155561,10.368439,-0.155561,-0.019830737256900897,,0.0
2018-08-01 07:00:00,153.0,4.0,87.8,0.0,36.0,40.0,40.0,26.0,26.8,9.2,45.0,8.0,3000.0,80.0,18.0,5.0,13.0,19.0,31.0,74.0,550.0,520.0,49.0,1.0,2729.507449795,1003.5370497949999,313.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.0898918019529151,17.56126256331935,0.062062,29.06252,5.717677,4.93748,0.5524465724478624,,0.062062
2018-08-01 08:00:00,153.0,4.0,45.8,0.0,39.0,38.0,37.0,30.0,22.7,9.9,38.0,10.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,67.0,0.0,0.0,55.0,2.0,2327.434799795,1072.183599795,311.15,38.30363455847197,9.494291351226025,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.053100246465652305,15.046438808001424,0.003529,28.696365,20.505709,0.303635,0.0,,0.003529
2018-08-01 09:00:00,153.0,4.0,66.7,0.0,37.0,42.0,41.0,25.0,25.0,9.5,42.0,9.0,3000.0,100.0,18.0,3.0,19.0,17.0,16.0,78.0,570.0,0.0,54.0,1.0,2552.987749795,1032.956999795,315.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.026345282626417405,16.618566422849764,0.001585,35.87639,10.756171,0.12361,0.024125566046618068,,0.001585
2018-08-01 10:00:00,153.0,4.0,91.1,0.0,35.0,39.0,40.0,27.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,4.0,17.0,17.0,22.0,73.0,380.0,380.0,60.0,0.0,2552.987749795,1032.956999795,312.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6248460253590263,16.618566422849764,0.037599,30.87639,8.756171,3.12361,0.438486925118088,,0.037599
2018-08-01 11:00:00,153.0,4.0,63.1,0.0,33.0,39.0,38.0,26.0,23.8,9.5,40.0,9.0,3000.0,60.0,18.0,3.0,20.0,16.0,15.0,72.0,570.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,312.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2247201584979301,16.180904466071684,0.013888,31.835886,11.756171,1.164114,0.16249237847630316,,0.013888
2018-08-01 12:00:00,153.0,4.0,77.1,0.0,33.0,41.0,41.0,25.0,24.4,8.9,41.0,7.0,3000.0,60.0,18.0,3.0,19.0,17.0,20.0,75.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,314.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03316159911448049,17.37888715556871,0.001908,33.84734,12.700641,0.15266,0.018725176655699057,,0.001908
2018-08-01 13:00:00,153.0,4.0,91.1,0.0,32.0,40.0,40.0,25.0,24.4,9.2,41.0,8.0,3000.0,60.0,18.0,3.0,19.0,17.0,22.0,72.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,30.84734,11.717677,1.15266,0.12593715830697752,,0.014108
2018-08-01 14:00:00,153.0,4.0,91.1,0.0,32.0,41.0,42.0,25.0,25.6,9.2,43.0,8.0,3000.0,60.0,18.0,2.0,18.0,18.0,20.0,77.0,470.0,0.0,56.0,1.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,33.922355,10.717677,2.077645,0.18755294298422323,,0.026254
2018-08-01 15:00:00,153.0,4.0,63.1,0.0,32.0,44.0,43.0,27.0,28.0,9.2,47.0,8.0,3000.0,40.0,18.0,1.0,14.0,20.0,20.0,77.0,380.0,0.0,49.0,2.0,2847.1872497950003,1003.5370497949999,317.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,44.0,1.3133567056356523,0.6757996140849846,17.775184615320438,0.038019,30.263192,6.717677,2.736808,0.18571240470098435,,0.038019
2018-08-01 16:00:00,153.0,4.0,63.1,0.0,32.0,43.0,42.0,22.0,28.0,8.4,47.0,5.0,3000.0,40.0,18.0,2.0,15.0,20.0,22.0,79.0,470.0,0.0,60.0,0.0,2847.1872497950003,925.083849795,316.15,46.73680772378418,4.610211269363276,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,43.0,1.307056264275771,0.9679859614934392,18.977305859086737,0.051008,32.263192,10.389789,3.736808,0.253569705871174,,0.051008
2018-08-01 17:00:00,153.0,4.0,63.1,0.0,31.0,42.0,42.0,23.0,28.0,8.4,47.0,5.0,3000.0,60.0,18.0,2.0,16.0,20.0,26.0,78.0,470.0,0.0,60.0,0.0,2847.1872497950003,925.083849795,315.15,46.73680772378418,4.610211269363276,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,42.0,1.3008357818167178,1.2032788778252619,18.977305859086737,0.063406,31.263192,11.389789,4.736808,0.3010018348791869,,0.063406
