Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-08-09 11:00:00,153.0,4.0,42.2,0.0,32.0,34.0,34.0,22.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,5.0,19.0,16.0,20.0,71.0,550.0,520.0,60.0,0.0,2376.468049795,974.1170997950001,307.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,0.9380360187232227,16.92756237575774,0.055415,31.842753,12.700641,5.157247,0.72056297630083,,0.055415
2018-08-09 12:00:00,153.0,4.0,49.1,0.0,32.0,35.0,36.0,21.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,4.0,20.0,16.0,18.0,72.0,380.0,380.0,60.0,0.0,2435.3079497950002,974.1170997950001,308.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9764749550094405,17.16476704862434,0.056888,31.835886,13.700641,5.164114,0.6325381667066701,,0.056888
2018-08-09 13:00:00,153.0,4.0,63.1,0.0,32.0,34.0,36.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,4.0,18.0,18.0,25.0,76.0,380.0,380.0,60.0,0.0,2611.827649795,1003.5370497949999,307.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,34.0,1.2544857362943573,1.7198025059454876,17.26751523563736,0.099598,32.922355,10.717677,9.077645,0.8194561800095873,,0.099598
2018-08-09 14:00:00,153.0,4.0,63.1,0.0,31.0,35.0,35.0,22.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,4.0,20.0,17.0,21.0,73.0,380.0,380.0,60.0,0.0,2494.1478497949997,954.503799795,308.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.2093404113128905,17.711309964550722,0.068281,31.84734,14.368439,6.15266,0.6060145773004881,,0.068281
2018-08-09 15:00:00,153.0,4.0,63.1,0.0,30.0,33.0,34.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,4.0,20.0,16.0,19.0,70.0,380.0,380.0,60.0,0.0,2376.468049795,1003.5370497949999,306.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,1.0610314419613425,16.42207568853828,0.06461,30.842753,12.717677,6.157247,0.6723906417551049,,0.06461
2018-08-09 16:00:00,153.0,4.0,49.1,0.0,31.0,38.0,38.0,25.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,2.0,20.0,18.0,19.0,79.0,470.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,311.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.255441310985552,17.424616317114545,0.07205,34.984597,12.717677,6.015403,0.4621757170774705,,0.07205
2018-08-09 17:00:00,153.0,4.0,63.1,0.0,31.0,39.0,39.0,25.0,28.6,9.2,48.0,8.0,3000.0,40.0,18.0,2.0,19.0,20.0,24.0,81.0,470.0,0.0,60.0,0.0,2906.0271497950002,1003.5370497949999,312.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,39.0,1.2821736734803137,1.952292662239908,17.853306982259507,0.109352,33.384915,11.717677,8.615085,0.518509840917853,,0.109352
2018-08-09 18:00:00,153.0,4.0,49.1,0.0,30.0,38.0,39.0,24.0,28.6,8.7,48.0,6.0,3000.0,40.0,18.0,2.0,14.0,21.0,24.0,81.0,470.0,0.0,60.0,0.0,2906.0271497950002,954.503799795,311.15,47.61508484535182,5.631561393210063,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,38.0,1.27621266645922,2.2362614774995198,18.582998913353926,0.120339,33.384915,8.368439,9.615085,0.5458438085546424,,0.120339
2018-08-09 19:00:00,153.0,4.0,49.1,0.0,30.0,37.0,38.0,24.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,2.0,20.0,18.0,18.0,81.0,470.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,310.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4352528474600676,17.424616317114545,0.082369,36.984597,12.717677,7.015403,0.5005495191535563,,0.082369
2018-08-09 20:00:00,153.0,4.0,49.1,0.0,30.0,38.0,38.0,24.0,27.4,8.9,46.0,7.0,3000.0,20.0,18.0,2.0,19.0,19.0,21.0,80.0,470.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,311.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,38.0,1.2769844525022065,1.7384603991210865,18.12791965585354,0.0959,34.155561,12.700641,7.844439,0.4950910043657089,,0.0959
2018-08-09 21:00:00,153.0,4.0,49.1,0.0,30.0,38.0,38.0,24.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,2.0,19.0,19.0,20.0,80.0,470.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,311.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.5138233728837578,18.018988358107777,0.084013,35.06252,12.700641,6.93748,0.4644344401921851,,0.084013
2018-08-09 22:00:00,153.0,4.0,35.1,0.0,32.0,45.0,45.0,28.0,28.0,9.5,47.0,9.0,3000.0,60.0,18.0,3.0,17.0,20.0,19.0,80.0,570.0,0.0,60.0,0.0,2847.1872497950003,1032.956999795,318.15,46.73680772378418,8.243829250455633,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.42715892637792,17.342625331071634,0.024631,33.263192,8.756171,1.736808,0.11785510353079472,,0.024631
2018-08-09 23:00:00,153.0,4.0,52.7,0.0,31.0,39.0,39.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,20.0,18.0,23.0,78.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,312.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.0679112905796575,17.424616317114545,0.061288,33.984597,12.717677,5.015403,0.3853436715640659,,0.061288
2018-08-10 00:00:00,153.0,4.0,52.7,0.0,33.0,41.0,41.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,20.0,18.0,21.0,79.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,314.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6686009717774128,17.424616317114545,0.038371,34.984597,12.717677,3.015403,0.2737442404143525,,0.038371
2018-08-10 01:00:00,153.0,4.0,49.3,0.0,34.0,34.0,35.0,22.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,5.0,19.0,17.0,22.0,76.0,550.0,520.0,60.0,0.0,2552.987749795,954.503799795,307.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.5931278834774973,17.89771409349086,0.089013,33.87639,13.368439,8.12361,0.9999999563853705,,0.089013
2018-08-10 02:00:00,153.0,4.0,63.3,0.0,35.0,36.0,37.0,24.0,26.2,8.2,44.0,4.0,3000.0,20.0,18.0,5.0,18.0,19.0,27.0,79.0,550.0,520.0,60.0,0.0,2670.667549795,905.4705497949999,309.15,44.01540253572364,3.9156327252940173,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.7729590851193486,19.019117112481307,0.09322,34.984597,14.084367,8.015403,0.8890787702755225,,0.09322
2018-08-10 03:00:00,153.0,4.0,42.2,0.0,36.0,36.0,37.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,5.0,20.0,17.0,18.0,77.0,550.0,520.0,60.0,0.0,2552.987749795,1003.5370497949999,309.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.1868556825150949,17.08938651952733,0.06945,34.87639,12.717677,6.12361,0.9999999421406272,,0.06945
2018-08-10 04:00:00,153.0,4.0,94.7,0.0,38.0,38.0,40.0,27.0,28.6,9.2,48.0,8.0,3000.0,60.0,18.0,5.0,18.0,21.0,31.0,81.0,550.0,520.0,60.0,0.0,2906.0271497950002,1003.5370497949999,311.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,38.0,1.27621266645922,2.136962549288812,17.853306982259507,0.119696,33.384915,10.717677,9.615085,1.0000000160839126,,0.119696
2018-08-10 06:00:00,153.0,4.0,63.1,0.0,39.0,39.0,40.0,27.0,27.4,9.5,46.0,9.0,3000.0,40.0,18.0,5.0,20.0,19.0,23.0,80.0,550.0,520.0,60.0,0.0,2788.347349795,1032.956999795,312.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,39.0,1.2829758340683302,1.4631918666474504,17.237839054368457,0.084883,34.155561,11.756171,6.844439,1.0000000643687432,,0.084883
2018-08-10 07:00:00,153.0,4.0,63.3,0.0,39.0,39.0,40.0,25.0,28.0,8.9,47.0,7.0,3000.0,40.0,18.0,5.0,18.0,20.0,26.0,83.0,550.0,520.0,60.0,0.0,2847.1872497950003,974.1170997950001,312.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,39.0,1.2825730816788292,1.7746090279409927,18.217397245353997,0.097413,36.263192,11.700641,7.736808,1.0000000357015228,,0.097413
2018-08-10 08:00:00,153.0,4.0,52.7,0.0,37.0,40.0,41.0,23.0,26.2,8.7,44.0,6.0,3000.0,60.0,18.0,5.0,19.0,18.0,25.0,76.0,550.0,520.0,60.0,0.0,2670.667549795,954.503799795,313.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.913870913937819,18.206434855571885,0.050195,31.984597,13.368439,4.015403,0.5723695795861857,,0.050195
2018-08-10 09:00:00,153.0,4.0,73.8,0.0,35.0,37.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,5.0,19.0,16.0,21.0,74.0,550.0,520.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,32.84734,11.717677,4.15266,0.6749373366383934,,0.047783
2018-08-10 10:00:00,153.0,4.0,63.1,0.0,35.0,39.0,39.0,25.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,4.0,20.0,17.0,18.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,32.84734,11.756171,2.15266,0.3498746844403356,,0.025782
2018-08-10 11:00:00,153.0,4.0,63.1,0.0,34.0,38.0,39.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,4.0,19.0,17.0,20.0,72.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,311.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6444165914377534,17.37888715556871,0.03708,30.84734,12.700641,3.15266,0.44076748646316977,,0.03708
2018-08-10 12:00:00,153.0,4.0,49.1,0.0,33.0,38.0,38.0,25.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,4.0,20.0,16.0,18.0,72.0,380.0,380.0,60.0,0.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,31.835886,13.700641,2.164114,0.3020769711161161,,0.025328
2018-08-10 13:00:00,153.0,4.0,10.7,0.0,32.0,40.0,38.0,24.0,23.8,7.9,40.0,3.0,3000.0,40.0,18.0,0.0,23.0,17.0,12.0,77.0,0.0,0.0,29.0,1.0,2435.3079497950002,876.050599795,313.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.037845674024689975,18.90896875056555,0.002001,36.835886,20.147817,0.164114,0.020101873949897014,,0.002001
2018-08-10 14:00:00,153.0,4.0,10.7,0.0,34.0,34.0,34.0,29.0,19.7,8.4,33.0,5.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,59.0,0.0,0.0,31.0,2.0,2033.235299795,925.083849795,307.15,32.874385646879205,4.610211269363276,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,34.0,1.8209821834113609,-16.421957850070758,15.986790386128698,0.0,26.125614,26.389789,-1.125614,0.0,,0.0
2018-08-10 15:00:00,153.0,4.0,10.7,0.0,32.0,40.0,39.0,12.0,25.6,8.7,43.0,6.0,3000.0,20.0,18.0,1.0,23.0,18.0,12.0,82.0,380.0,0.0,34.0,1.0,2611.827649795,954.503799795,313.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6896157313260941,18.062541957026287,0.038179,38.922355,17.368439,3.077645,0.2778248339878467,,0.038179
2018-08-10 16:00:00,153.0,4.0,10.7,0.0,35.0,34.0,35.0,29.0,19.7,8.7,33.0,6.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,64.0,0.0,0.0,26.0,2.0,2033.235299795,954.503799795,307.15,32.874385646879205,5.631561393210063,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,34.0,1.8209821834113609,-15.840122091355855,15.410313890193809,0.0,31.125614,26.368439,-1.125614,0.0,,0.0
2018-08-10 17:00:00,153.0,4.0,10.7,0.0,31.0,40.0,18.0,12.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,1.0,22.0,19.0,15.0,80.0,380.0,0.0,38.0,1.0,2670.667549795,1032.956999795,313.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8482434003429821,16.969236726318336,0.049987,35.984597,13.756171,4.015403,0.30851162605066135,,0.049987
2018-08-10 18:00:00,153.0,4.0,10.7,0.0,31.0,36.0,37.0,37.0,20.3,8.9,34.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,77.0,0.0,0.0,22.0,1.0,2092.075199795,974.1170997950001,309.15,34.00562152346981,6.299359427382285,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,36.0,1.8230045700441062,-16.227417150394114,15.425350564550774,0.0,42.994378,20.700641,-1.994378,-0.6635492807150276,,0.0
2018-08-10 19:00:00,153.0,4.0,10.7,0.0,33.0,31.0,32.0,28.0,18.5,9.5,31.0,9.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,50.0,0.0,0.0,40.0,2.0,1915.555499795,1032.956999795,304.15,30.535742932427354,8.243829250455633,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,31.0,1.8226128303685134,-13.162336665891036,13.02215823880831,0.0,19.464257,24.756171,-0.464257,0.0,,0.0
2018-08-10 20:00:00,153.0,4.0,10.7,0.0,31.0,42.0,41.0,17.0,26.8,9.2,45.0,8.0,3000.0,20.0,18.0,1.0,24.0,19.0,12.0,84.0,380.0,0.0,24.0,1.0,2729.507449795,1003.5370497949999,315.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.675291540113791,17.56126256331935,0.038453,39.06252,16.717677,2.93748,0.21076120456291753,,0.038453
2018-08-10 21:00:00,153.0,4.0,10.7,0.0,32.0,31.0,33.0,28.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,53.0,0.0,0.0,36.0,2.0,1856.715599795,1003.5370497949999,304.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.720447603302647,13.083302642631963,0.0,23.674373,25.717677,-1.674373,0.0,,0.0
2018-08-10 22:00:00,153.0,4.0,10.7,0.0,31.0,39.0,37.0,18.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,23.0,17.0,12.0,74.0,380.0,0.0,38.0,1.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,32.84734,14.756171,2.15266,0.2120291613662495,,0.025782
2018-08-10 23:00:00,153.0,4.0,10.7,0.0,33.0,36.0,38.0,37.0,20.9,9.2,35.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,75.0,0.0,0.0,42.0,1.0,2150.915099795,1003.5370497949999,309.15,35.11309738715238,7.2823232153630215,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,36.0,1.8148236367760497,-15.577146749784458,15.250381453344328,0.0,39.886903,22.717677,-0.886903,-0.41971704919629615,,0.0
2018-08-11 00:00:00,153.0,4.0,70.2,0.0,34.0,36.0,36.0,25.0,25.6,8.7,43.0,6.0,3000.0,60.0,18.0,5.0,17.0,19.0,35.0,79.0,550.0,520.0,60.0,0.0,2611.827649795,954.503799795,309.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4671362607014649,18.062541957026287,0.081225,35.922355,11.368439,7.077645,0.7796785038343448,,0.081225
2018-08-11 01:00:00,153.0,4.0,70.2,0.0,35.0,36.0,37.0,25.0,25.6,9.2,43.0,8.0,3000.0,60.0,18.0,5.0,18.0,18.0,31.0,76.0,550.0,520.0,60.0,0.0,2611.827649795,1003.5370497949999,309.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.3957093027880079,17.26751523563736,0.080829,32.922355,10.717677,7.077645,0.8762014957733246,,0.080829
2018-08-11 02:00:00,153.0,4.0,63.1,0.0,36.0,38.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,60.0,18.0,5.0,19.0,17.0,25.0,76.0,550.0,520.0,60.0,0.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,33.87639,11.717677,4.12361,0.6733952295150265,,0.048702
2018-08-11 03:00:00,153.0,4.0,70.2,0.0,37.0,41.0,41.0,24.0,28.6,8.7,48.0,6.0,3000.0,100.0,18.0,4.0,19.0,21.0,34.0,86.0,380.0,380.0,60.0,0.0,2906.0271497950002,954.503799795,314.15,47.61508484535182,5.631561393210063,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,41.0,1.2942527241442445,1.6287746414500355,18.582998913353926,0.087649,38.384915,13.368439,6.615085,0.6231777792050945,,0.087649
2018-08-11 04:00:00,153.0,4.0,63.1,0.0,36.0,37.0,37.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,6.0,20.0,17.0,23.0,75.0,860.0,660.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,32.87639,12.717677,5.12361,0.8366975858278268,,0.059297
2018-08-11 05:00:00,153.0,4.0,49.1,0.0,38.0,45.0,44.0,22.0,26.8,8.4,45.0,5.0,3000.0,140.0,18.0,4.0,20.0,19.0,27.0,82.0,380.0,380.0,60.0,0.0,2729.507449795,925.083849795,318.15,44.937479651873446,4.610211269363276,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,45.0,1.5864793511142044,-10.737814913829599,18.805555160057768,0.0,37.06252,15.389789,-0.06252,-0.009011918324418677,,0.0
2018-08-11 06:00:00,153.0,4.0,59.8,0.0,38.0,42.0,42.0,25.0,25.6,9.2,43.0,8.0,3000.0,80.0,18.0,5.0,20.0,18.0,24.0,78.0,550.0,520.0,60.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,34.922355,12.717677,1.077645,0.21223321258179637,,0.013903
2018-08-11 07:00:00,153.0,4.0,56.2,0.0,37.0,41.0,40.0,23.0,24.4,8.9,41.0,7.0,3000.0,80.0,18.0,5.0,19.0,17.0,20.0,75.0,550.0,520.0,60.0,0.0,2494.1478497949997,974.1170997950001,314.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03316159911448049,17.37888715556871,0.001908,33.84734,12.700641,0.15266,0.03676197846079004,,0.001908
2018-08-11 08:00:00,153.0,4.0,63.3,0.0,36.0,41.0,40.0,27.0,24.4,9.2,41.0,8.0,3000.0,100.0,18.0,5.0,19.0,17.0,25.0,75.0,550.0,520.0,60.0,0.0,2494.1478497949997,1003.5370497949999,314.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03222429346329349,16.8895781627185,0.001908,33.84734,11.717677,0.15266,0.029627415347611825,,0.001908
2018-08-11 09:00:00,153.0,4.0,56.2,0.0,35.0,40.0,40.0,26.0,24.4,9.2,41.0,8.0,3000.0,80.0,18.0,4.0,20.0,17.0,21.0,74.0,380.0,380.0,15.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,32.84734,12.717677,1.15266,0.1873433583413067,,0.014108
2018-08-18 00:00:00,153.0,4.0,84.0,0.0,32.0,33.0,36.0,24.0,28.0,7.2,47.0,0.0,3000.0,80.0,18.0,6.0,17.0,22.0,78.0,78.0,860.0,660.0,60.0,0.0,2847.1872497950003,807.4040497950001,306.15,46.73680772378418,0.2617237001121566,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,33.0,1.2473468577885725,3.317212071039499,20.933589649171235,0.158464,31.263192,16.738276,13.736808,0.9321427175730703,,0.158464
2018-08-18 01:00:00,153.0,4.0,56.0,0.0,31.0,31.0,32.0,24.0,24.4,8.7,41.0,6.0,3000.0,40.0,18.0,6.0,16.0,18.0,38.0,73.0,860.0,660.0,60.0,0.0,2494.1478497949997,954.503799795,304.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,31.0,1.237750706721199,1.8444618835236897,17.711309964550722,0.10414,31.84734,10.368439,10.15266,0.9999999932347265,,0.10414
2018-08-18 02:00:00,153.0,4.0,28.0,0.0,32.0,36.0,35.0,21.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,3.0,20.0,17.0,16.0,73.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,31.84734,13.700641,5.15266,0.5629685754012724,,0.058227
2018-08-18 03:00:00,153.0,4.0,56.0,0.0,33.0,33.0,35.0,26.0,27.4,9.2,46.0,8.0,3000.0,20.0,18.0,5.0,17.0,20.0,35.0,77.0,550.0,520.0,60.0,0.0,2788.347349795,1003.5370497949999,306.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,33.0,1.247673396154633,2.5105397313592306,17.67796821445699,0.142015,31.155561,9.717677,12.844439,1.0000000343002853,,0.142015
2018-08-18 04:00:00,153.0,4.0,42.0,0.0,33.0,33.0,34.0,24.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,5.0,17.0,19.0,29.0,76.0,550.0,520.0,60.0,0.0,2729.507449795,974.1170997950001,306.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,33.0,1.2480019049076778,2.3658130176225964,18.018988358107777,0.131296,31.06252,10.700641,11.93748,1.0000000291624835,,0.131296
2018-08-18 05:00:00,153.0,4.0,42.0,0.0,33.0,33.0,35.0,24.0,26.2,8.9,44.0,7.0,3000.0,20.0,18.0,5.0,18.0,19.0,29.0,80.0,550.0,520.0,60.0,0.0,2670.667549795,974.1170997950001,306.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,33.0,1.2483324186967144,2.147059820033752,17.89015853026877,0.120013,35.984597,11.700641,11.015403,1.0000000421479252,,0.120013
2018-08-18 06:00:00,153.0,4.0,56.0,0.0,33.0,32.0,33.0,23.0,25.6,8.7,43.0,6.0,3000.0,60.0,18.0,7.0,15.0,19.0,38.0,75.0,940.0,910.0,60.0,0.0,2611.827649795,954.503799795,305.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,32.0,1.2428772771384984,2.126003016575062,18.062541957026287,0.117702,31.922355,9.368439,11.077645,1.0992294864012135,,0.117702
2018-08-18 07:00:00,153.0,4.0,70.0,0.0,33.0,32.0,34.0,24.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,7.0,16.0,18.0,38.0,74.0,940.0,910.0,60.0,0.0,2552.987749795,974.1170997950001,305.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,32.0,1.2432014980642576,1.8689661960407427,17.57071382148552,0.106368,31.87639,9.700641,10.12361,1.1096056941120391,,0.106368
2018-08-18 08:00:00,153.0,4.0,56.0,0.0,33.0,32.0,33.0,22.0,23.8,8.9,40.0,7.0,3000.0,60.0,18.0,7.0,18.0,17.0,33.0,72.0,940.0,910.0,60.0,0.0,2435.3079497950002,974.1170997950001,305.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,32.0,1.2438558129272232,1.4528717808876332,17.16476704862434,0.084643,31.835886,11.700641,8.164114,1.1395845269549933,,0.084643
2018-08-18 09:00:00,153.0,4.0,56.0,0.0,31.0,31.0,32.0,23.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,7.0,18.0,18.0,32.0,76.0,940.0,910.0,34.0,2.0,2552.987749795,954.503799795,304.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,2.0575378166088285,17.89771409349086,0.114961,33.87639,12.368439,11.12361,0.9999999681480882,,0.114961
2018-08-18 10:00:00,153.0,4.0,7.1,0.0,30.0,37.0,19.0,9.0,25.6,8.4,43.0,5.0,3000.0,20.0,18.0,1.0,22.0,20.0,12.0,82.0,380.0,0.0,26.0,1.0,2611.827649795,925.083849795,310.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.3225338577119192,18.55443644444123,0.071279,38.922355,17.389789,6.077645,0.46473541715316846,,0.071279
2018-08-18 11:00:00,153.0,4.0,7.1,0.0,30.0,26.0,30.0,27.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,46.0,0.0,0.0,34.0,2.0,1650.775949795,1003.5370497949999,299.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-11.446615348912703,11.033553822149775,0.0,21.151182,22.717677,-1.151182,0.0,,0.0
2018-08-18 12:00:00,153.0,4.0,7.1,0.0,30.0,38.0,37.0,14.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,1.0,21.0,17.0,12.0,75.0,380.0,0.0,30.0,1.0,2435.3079497950002,954.503799795,311.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.44361350691963153,17.502659409168057,0.025345,34.835886,15.368439,2.164114,0.21291712192590823,,0.025345
2018-08-18 13:00:00,153.0,4.0,7.1,0.0,31.0,31.0,32.0,27.0,17.3,8.7,29.0,6.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,54.0,0.0,0.0,30.0,2.0,1797.8756997950002,954.503799795,304.15,28.086306441838985,5.631561393210063,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-14.704261928941357,13.54050931638288,0.0,25.913694,23.368439,-2.913694,0.0,,0.0
2018-08-19 22:00:00,153.0,4.0,3.6,0.0,30.0,39.0,36.0,10.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,23.0,17.0,12.0,70.0,380.0,0.0,24.0,1.0,2494.1478497949997,807.4040497950001,312.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.529208637892675,20.384358458815615,0.025962,28.84734,22.738276,2.15266,0.1930176286861147,,0.025962
2018-08-19 23:00:00,153.0,4.0,3.6,0.0,32.0,31.0,32.0,28.0,17.9,7.4,30.0,1.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,51.0,0.0,0.0,56.0,1.0,1856.715599795,827.0173497950001,304.15,29.32562674788005,1.0182989954336676,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-17.47671399006718,16.791136729971164,0.0,21.674373,29.981701,-1.674373,0.0,,0.0
2018-08-20 00:00:00,153.0,4.0,59.6,0.0,32.0,34.0,35.0,24.0,25.0,8.7,42.0,6.0,3000.0,60.0,18.0,5.0,16.0,19.0,39.0,77.0,550.0,520.0,60.0,0.0,2552.987749795,954.503799795,307.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.5931278834774973,17.89771409349086,0.089013,34.87639,10.368439,8.12361,0.8024419861776757,,0.089013
2018-08-20 01:00:00,153.0,4.0,56.0,0.0,35.0,36.0,37.0,26.0,26.2,8.7,44.0,6.0,3000.0,60.0,18.0,5.0,16.0,20.0,39.0,82.0,550.0,520.0,60.0,0.0,2670.667549795,954.503799795,309.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.6886671217033318,18.206434855571885,0.092751,37.984597,10.368439,8.015403,0.8890787702755225,,0.092751
2018-08-20 02:00:00,153.0,4.0,59.6,0.0,35.0,34.0,35.0,26.0,27.4,8.7,46.0,6.0,3000.0,40.0,18.0,6.0,12.0,21.0,46.0,81.0,860.0,660.0,44.0,1.0,2788.347349795,954.503799795,307.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,34.0,1.2534617429666002,2.480055703653641,18.433604048006817,0.13454,35.155561,6.368439,11.844439,1.0922132054220681,,0.13454
2018-08-20 04:00:00,153.0,4.0,56.0,0.0,36.0,38.0,38.0,26.0,26.8,8.2,45.0,4.0,3000.0,80.0,18.0,5.0,18.0,20.0,45.0,80.0,550.0,520.0,60.0,0.0,2729.507449795,905.4705497949999,311.15,44.937479651873446,3.9156327252940173,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.6164280009805514,19.128991811554556,0.084501,35.06252,14.084367,6.93748,0.776223305699587,,0.084501
2018-08-20 05:00:00,153.0,4.0,49.1,0.0,35.0,38.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,5.0,20.0,16.0,21.0,74.0,550.0,520.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,33.835886,12.717677,2.164114,0.41906778254658583,,0.025302
2018-08-20 06:00:00,153.0,4.0,63.1,0.0,36.0,37.0,38.0,25.0,26.2,8.7,44.0,6.0,3000.0,60.0,18.0,5.0,17.0,19.0,37.0,79.0,550.0,520.0,60.0,0.0,2670.667549795,954.503799795,310.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.5065616103575064,18.206434855571885,0.082749,34.984597,11.368439,7.015403,0.875240260078422,,0.082749
2018-08-20 07:00:00,153.0,4.0,63.1,0.0,35.0,37.0,37.0,25.0,26.8,8.7,45.0,6.0,3000.0,60.0,18.0,5.0,17.0,20.0,38.0,81.0,550.0,520.0,58.0,1.0,2729.507449795,954.503799795,310.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.7315628048284608,18.329954427954103,0.094466,36.06252,11.368439,7.93748,0.7987417612979565,,0.094466
2018-08-20 08:00:00,153.0,4.0,77.1,0.0,34.0,34.0,35.0,25.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,6.0,16.0,19.0,40.0,78.0,860.0,660.0,60.0,0.0,2670.667549795,974.1170997950001,307.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,1.9903623890691065,17.89015853026877,0.111255,33.984597,9.700641,10.015403,1.0000000463562357,,0.111255
2018-08-20 09:00:00,153.0,4.0,49.1,0.0,34.0,36.0,35.0,24.0,24.4,9.9,41.0,10.0,3000.0,20.0,18.0,3.0,20.0,16.0,15.0,74.0,570.0,0.0,33.0,1.0,2494.1478497949997,1072.183599795,309.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9117596478593079,15.78848378466488,0.057748,32.84734,10.505709,5.15266,0.720383738430188,,0.057748
2018-08-20 10:00:00,153.0,4.0,49.1,0.0,33.0,42.0,41.0,27.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,21.0,17.0,17.0,76.0,470.0,0.0,51.0,1.0,2552.987749795,1003.5370497949999,315.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027094326516460585,17.08938651952733,0.001585,33.87639,13.717677,0.12361,0.013548364649486614,,0.001585
2018-08-20 11:00:00,153.0,4.0,42.0,0.0,34.0,43.0,42.0,24.0,27.4,8.9,46.0,7.0,3000.0,100.0,18.0,3.0,18.0,20.0,33.0,84.0,570.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,316.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6957047215399241,18.12791965585354,0.038378,38.155561,11.700641,2.844439,0.24014975346677664,,0.038378
2018-08-20 12:00:00,153.0,4.0,56.0,0.0,33.0,40.0,40.0,26.0,25.6,8.9,43.0,7.0,3000.0,100.0,18.0,4.0,18.0,19.0,36.0,79.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,313.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6767903580500328,17.74092240262838,0.038149,35.922355,11.700641,3.077645,0.305393261173766,,0.038149
2018-08-20 13:00:00,153.0,4.0,42.0,0.0,32.0,38.0,38.0,25.0,23.2,8.9,39.0,7.0,3000.0,60.0,18.0,4.0,18.0,16.0,25.0,71.0,380.0,380.0,60.0,0.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,31.842753,11.700641,1.157247,0.16168885117102333,,0.013492
2018-08-20 14:00:00,153.0,4.0,56.0,0.0,31.0,36.0,37.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,4.0,15.0,18.0,31.0,73.0,380.0,380.0,1.0,0.0,2611.827649795,974.1170997950001,309.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4382412490520564,17.74092240262838,0.081069,29.922355,8.700641,7.077645,0.5860119877200586,,0.081069
2018-08-20 22:00:00,153.0,4.0,63.1,0.0,31.0,34.0,35.0,25.0,26.2,8.4,44.0,5.0,3000.0,60.0,18.0,5.0,12.0,20.0,47.0,81.0,550.0,520.0,60.0,0.0,2670.667549795,925.083849795,307.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,2.093150142104193,18.69015724990112,0.111992,36.984597,7.389789,10.015403,0.7695038991310887,,0.111992
2018-08-20 23:00:00,153.0,4.0,52.7,0.0,31.0,37.0,37.0,27.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,4.0,9.0,19.0,32.0,73.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,310.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2594787297007373,17.74092240262838,0.070993,29.922355,2.700641,6.077645,0.5032143922317205,,0.070993
2018-08-21 00:00:00,153.0,4.0,49.1,0.0,31.0,36.0,37.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,18.0,18.0,29.0,76.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,309.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.223566040439562,17.57071382148552,0.069637,33.87639,11.700641,6.12361,0.5505056186751707,,0.069637
2018-08-21 01:00:00,153.0,4.0,49.1,0.0,32.0,38.0,39.0,26.0,23.8,8.7,40.0,6.0,3000.0,60.0,18.0,4.0,15.0,17.0,29.0,79.0,380.0,380.0,60.0,0.0,2435.3079497950002,954.503799795,311.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.44361350691963153,17.502659409168057,0.025345,38.835886,9.368439,2.164114,0.2650763910526063,,0.025345
2018-08-21 02:00:00,153.0,4.0,45.8,0.0,31.0,38.0,37.0,26.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,2.0,21.0,15.0,14.0,70.0,470.0,0.0,60.0,0.0,2327.434799795,1003.5370497949999,311.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05719885754197321,16.199320145038865,0.003531,31.696365,13.717677,0.303635,0.04157313698667928,,0.003531
2018-08-21 03:00:00,153.0,4.0,45.8,0.0,31.0,40.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,21.0,17.0,18.0,74.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,31.87639,13.717677,2.12361,0.19091013909683655,,0.026128
2018-08-21 04:00:00,153.0,4.0,42.2,0.0,32.0,38.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,20.0,17.0,17.0,78.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,36.84734,12.717677,3.15266,0.34445286685412496,,0.037028
2018-08-21 05:00:00,153.0,4.0,49.1,0.0,35.0,39.0,40.0,26.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,4.0,17.0,19.0,27.0,79.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,312.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.098582043896258,17.89015853026877,0.061407,34.984597,10.700641,5.015403,0.5563149266077035,,0.061407
2018-08-21 07:00:00,153.0,4.0,49.1,0.0,31.0,31.0,32.0,21.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,6.0,19.0,17.0,24.0,75.0,860.0,660.0,60.0,0.0,2552.987749795,1003.5370497949999,304.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,1.9477260447062434,17.08938651952733,0.113973,32.87639,11.717677,11.12361,0.9999999681480882,,0.113973
2018-08-21 08:00:00,153.0,4.0,56.2,0.0,32.0,32.0,33.0,21.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,6.0,19.0,18.0,25.0,74.0,860.0,660.0,60.0,0.0,2611.827649795,1003.5370497949999,305.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,32.0,1.2428772771384984,2.0160116080784833,17.26751523563736,0.116752,30.922355,11.717677,11.077645,0.9999999620168343,,0.116752
2018-08-21 09:00:00,153.0,4.0,49.1,0.0,32.0,32.0,33.0,21.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,6.0,19.0,17.0,23.0,73.0,860.0,660.0,23.0,2.0,2552.987749795,974.1170997950001,305.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,32.0,1.2432014980642576,1.8689661960407427,17.57071382148552,0.106368,30.87639,12.700641,10.12361,0.9999999650017886,,0.106368
2018-08-21 10:00:00,153.0,4.0,7.1,0.0,32.0,39.0,36.0,17.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,26.0,18.0,12.0,75.0,0.0,0.0,3.0,0.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,34.835886,19.700641,1.164114,0.14258913250125166,,0.013904
2018-08-21 12:00:00,153.0,4.0,42.0,0.0,32.0,40.0,40.0,25.0,25.0,8.9,42.0,7.0,3000.0,60.0,18.0,3.0,19.0,17.0,25.0,77.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,313.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4595025741109064,17.57071382148552,0.026152,34.87639,12.700641,2.12361,0.2097680497053372,,0.026152
2018-08-21 13:00:00,153.0,4.0,42.0,0.0,32.0,40.0,40.0,24.0,24.4,8.9,41.0,7.0,3000.0,60.0,18.0,3.0,19.0,17.0,25.0,75.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,33.84734,12.700641,1.15266,0.12593715830697752,,0.014116
2018-08-21 14:00:00,153.0,4.0,42.0,0.0,31.0,41.0,40.0,27.0,25.0,9.5,42.0,9.0,3000.0,60.0,18.0,1.0,20.0,17.0,20.0,74.0,380.0,0.0,6.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,31.87639,11.756171,1.12361,0.10101126920225299,,0.014106
2018-08-21 22:00:00,153.0,4.0,45.6,0.0,30.0,37.0,37.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,20.0,16.0,19.0,81.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,39.84734,12.717677,4.15266,0.37234704316505207,,0.047783
2018-08-21 23:00:00,153.0,4.0,45.6,0.0,31.0,39.0,39.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,19.0,18.0,23.0,77.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,312.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.0679112905796575,17.424616317114545,0.061288,32.984597,11.717677,5.015403,0.3853436715640659,,0.061288
2018-08-22 00:00:00,153.0,4.0,45.6,0.0,33.0,38.0,38.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,29.0,80.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,311.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.2920325493317275,17.89015853026877,0.07222,35.984597,11.700641,6.015403,0.5460901660644423,,0.07222
2018-08-22 01:00:00,153.0,4.0,49.1,0.0,35.0,38.0,39.0,25.0,26.8,8.7,45.0,6.0,3000.0,60.0,18.0,4.0,17.0,20.0,29.0,84.0,380.0,380.0,60.0,0.0,2729.507449795,954.503799795,311.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.5425679302526811,18.329954427954103,0.084156,39.06252,11.368439,6.93748,0.6981126244310975,,0.084156
2018-08-22 02:00:00,153.0,4.0,49.1,0.0,35.0,36.0,37.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,5.0,12.0,18.0,28.0,75.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,309.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.223566040439562,17.57071382148552,0.069637,32.87639,5.700641,6.12361,0.8596216939766408,,0.069637
2018-08-22 03:00:00,153.0,4.0,59.8,0.0,35.0,37.0,38.0,26.0,25.0,9.2,42.0,8.0,3000.0,60.0,18.0,5.0,20.0,17.0,27.0,72.0,550.0,520.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,29.87639,12.717677,5.12361,0.7192434376904565,,0.059297
2018-08-22 04:00:00,153.0,4.0,70.2,0.0,36.0,41.0,42.0,27.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,4.0,19.0,20.0,29.0,79.0,380.0,380.0,60.0,0.0,2847.1872497950003,974.1170997950001,314.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,41.0,1.2946865224749198,1.368046261602133,18.217397245353997,0.075096,32.263192,12.700641,5.736808,0.5343122599924948,,0.075096
2018-08-22 05:00:00,153.0,4.0,63.1,0.0,38.0,40.0,40.0,27.0,26.8,9.2,45.0,8.0,3000.0,60.0,18.0,5.0,19.0,19.0,28.0,78.0,550.0,520.0,60.0,0.0,2729.507449795,1003.5370497949999,313.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.0898918019529151,17.56126256331935,0.062062,33.06252,11.717677,4.93748,0.7117109163219885,,0.062062
2018-08-22 06:00:00,153.0,4.0,49.1,0.0,38.0,40.0,41.0,26.0,25.6,9.2,43.0,8.0,3000.0,60.0,18.0,5.0,20.0,18.0,22.0,78.0,550.0,520.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,34.922355,12.717677,3.077645,0.6061165648579103,,0.038101
2018-08-22 07:00:00,153.0,4.0,52.7,0.0,37.0,39.0,40.0,24.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,5.0,19.0,18.0,24.0,78.0,550.0,520.0,60.0,0.0,2611.827649795,974.1170997950001,312.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8790119087365308,17.74092240262838,0.049547,34.922355,12.700641,4.077645,0.6709251227570603,,0.049547
2018-08-22 08:00:00,153.0,4.0,52.7,0.0,36.0,39.0,39.0,25.0,25.0,8.9,42.0,7.0,3000.0,60.0,18.0,5.0,19.0,18.0,24.0,76.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,312.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6624410233605633,17.57071382148552,0.037701,33.87639,12.700641,3.12361,0.5100928732022262,,0.037701
2018-08-22 09:00:00,153.0,4.0,49.1,0.0,34.0,36.0,37.0,25.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,5.0,18.0,16.0,20.0,70.0,550.0,520.0,16.0,0.0,2376.468049795,974.1170997950001,309.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5981669971876217,16.92756237575774,0.035337,30.842753,11.700641,3.157247,0.6121962299450909,,0.035337
2018-08-22 11:00:00,153.0,4.0,49.1,0.0,31.0,37.0,37.0,25.0,24.4,8.7,41.0,6.0,3000.0,40.0,18.0,4.0,19.0,17.0,25.0,72.0,380.0,380.0,60.0,0.0,2494.1478497949997,954.503799795,310.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8489388837034991,17.711309964550722,0.047932,30.84734,13.368439,4.15266,0.4090218693333688,,0.047932
2018-08-22 12:00:00,153.0,4.0,42.2,0.0,31.0,36.0,36.0,25.0,23.2,8.7,39.0,6.0,3000.0,20.0,18.0,4.0,18.0,16.0,21.0,74.0,380.0,380.0,60.0,0.0,2376.468049795,954.503799795,309.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.6109375900531517,17.270975856653948,0.035374,34.842753,12.368439,3.157247,0.38704811901194247,,0.035374
2018-08-22 13:00:00,153.0,4.0,42.2,0.0,31.0,38.0,38.0,24.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,3.0,17.0,18.0,22.0,76.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,311.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0731492730395833,17.74092240262838,0.06049,32.922355,10.700641,5.077645,0.42041679674338245,,0.06049
2018-08-22 14:00:00,153.0,4.0,35.1,0.0,31.0,38.0,38.0,22.0,26.2,8.4,44.0,5.0,3000.0,40.0,18.0,3.0,17.0,19.0,24.0,78.0,570.0,0.0,1.0,0.0,2670.667549795,925.083849795,311.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.3549117963679247,18.69015724990112,0.072493,33.984597,12.389789,6.015403,0.4621757170774705,,0.072493
2018-08-22 22:00:00,153.0,4.0,38.7,0.0,28.0,29.0,31.0,18.0,26.8,8.4,45.0,5.0,3000.0,20.0,18.0,4.0,18.0,19.0,29.0,75.0,380.0,380.0,60.0,0.0,2729.507449795,925.083849795,302.15,44.937479651873446,4.610211269363276,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,29.0,1.225097624755672,3.0844509155069373,18.805555160057768,0.164018,30.06252,13.389789,15.93748,0.94095935921831,,0.164018
2018-08-22 23:00:00,153.0,4.0,52.7,0.0,29.0,31.0,32.0,19.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,4.0,18.0,18.0,25.0,76.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,304.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,31.0,1.2371199322786797,2.2251695121520734,17.74092240262838,0.125426,32.922355,11.700641,12.077645,0.8579307575246845,,0.125426
2018-08-23 00:00:00,153.0,4.0,56.2,0.0,30.0,31.0,32.0,22.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,6.0,16.0,17.0,31.0,70.0,860.0,660.0,60.0,0.0,2494.1478497949997,974.1170997950001,304.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,31.0,1.237750706721199,1.8040040947179448,17.37888715556871,0.103804,28.84734,9.700641,10.15266,0.9103352866018641,,0.103804
2018-08-23 01:00:00,153.0,4.0,66.7,0.0,34.0,34.0,35.0,25.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,5.0,16.0,19.0,33.0,78.0,550.0,520.0,60.0,0.0,2729.507449795,974.1170997950001,307.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,34.0,1.2538008801355613,2.2096730181491373,18.018988358107777,0.12263,33.06252,9.700641,10.93748,1.0000000318287727,,0.12263
2018-08-23 02:00:00,153.0,4.0,49.1,0.0,33.0,33.0,34.0,24.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,7.0,18.0,16.0,25.0,71.0,940.0,910.0,60.0,0.0,2376.468049795,974.1170997950001,306.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,1.0972498269651576,16.92756237575774,0.06482,31.842753,11.700641,6.157247,1.000000045177927,,0.06482
2018-08-23 03:00:00,153.0,4.0,49.1,0.0,34.0,35.0,36.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,6.0,19.0,17.0,24.0,70.0,860.0,660.0,60.0,0.0,2494.1478497949997,1003.5370497949999,308.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1478102150873217,16.8895781627185,0.06796,28.84734,11.717677,6.15266,0.860191864413697,,0.06796
2018-08-23 04:00:00,153.0,4.0,42.2,0.0,35.0,40.0,39.0,24.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,4.0,22.0,16.0,16.0,76.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,35.835886,14.717677,0.164114,0.031779698326821225,,0.002
2018-08-23 05:00:00,153.0,4.0,70.2,0.0,36.0,37.0,38.0,26.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,6.0,18.0,19.0,32.0,78.0,860.0,660.0,60.0,0.0,2670.667549795,1003.5370497949999,310.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4352528474600676,17.424616317114545,0.082369,33.984597,10.717677,7.015403,0.875240260078422,,0.082369
