Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-08-23 06:00:00,153.0,4.0,49.1,0.0,36.0,37.0,37.0,25.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,6.0,19.0,17.0,21.0,73.0,860.0,660.0,60.0,0.0,2494.1478497949997,974.1170997950001,310.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8319879601150393,17.37888715556871,0.047873,31.84734,12.700641,4.15266,0.8059254724054352,,0.047873
2018-08-23 07:00:00,153.0,4.0,49.1,0.0,35.0,36.0,37.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,6.0,20.0,16.0,19.0,72.0,860.0,660.0,60.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,31.835886,12.717677,4.164114,0.8063558667663503,,0.046712
2018-08-23 08:00:00,153.0,4.0,56.2,0.0,34.0,36.0,36.0,24.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,6.0,17.0,16.0,22.0,70.0,860.0,660.0,60.0,0.0,2435.3079497950002,974.1170997950001,309.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8034196851408784,17.16476704862434,0.046806,29.835886,10.700641,4.164114,0.6755413157686756,,0.046806
2018-08-23 09:00:00,153.0,4.0,21.1,0.0,34.0,39.0,39.0,20.0,26.8,9.2,45.0,8.0,3000.0,20.0,18.0,3.0,18.0,19.0,14.0,79.0,570.0,0.0,15.0,0.0,2729.507449795,1003.5370497949999,312.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.284671233181651,17.56126256331935,0.073154,34.06252,10.717677,5.93748,0.542856324215697,,0.073154
2018-08-23 11:00:00,153.0,4.0,28.0,0.0,33.0,40.0,41.0,24.0,26.8,9.2,45.0,8.0,3000.0,20.0,18.0,2.0,20.0,19.0,16.0,84.0,470.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,313.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.0898918019529151,17.56126256331935,0.062062,39.06252,12.717677,4.93748,0.4136115950761115,,0.062062
2018-08-23 12:00:00,153.0,4.0,28.0,0.0,33.0,41.0,40.0,25.0,27.4,9.2,46.0,8.0,3000.0,20.0,18.0,2.0,20.0,19.0,17.0,82.0,470.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,314.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.108113896138827,17.67796821445699,0.062683,36.155561,12.717677,4.844439,0.37716237868899066,,0.062683
2018-08-23 13:00:00,153.0,4.0,28.0,0.0,32.0,40.0,40.0,23.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,2.0,20.0,19.0,16.0,81.0,470.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,36.06252,13.700641,4.93748,0.38164156643021385,,0.062175
2018-08-23 14:00:00,153.0,4.0,28.0,0.0,32.0,39.0,38.0,23.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,2.0,19.0,18.0,17.0,79.0,470.0,0.0,1.0,0.0,2670.667549795,1003.5370497949999,312.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.0679112905796575,17.424616317114545,0.061288,34.984597,11.717677,5.015403,0.4174144798801735,,0.061288
2018-08-23 22:00:00,153.0,4.0,52.7,0.0,27.0,37.0,36.0,23.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,2.0,20.0,15.0,17.0,72.0,470.0,0.0,60.0,0.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,33.696365,12.717677,1.303635,0.11532883456701436,,0.014843
2018-08-23 23:00:00,153.0,4.0,52.7,0.0,29.0,38.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,20.0,16.0,17.0,71.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,12.717677,2.164114,0.19384555807844714,,0.025302
2018-08-24 00:00:00,153.0,4.0,52.7,0.0,33.0,43.0,43.0,27.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,3.0,19.0,18.0,22.0,84.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,316.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.018150781227509353,17.74092240262838,0.001023,40.922355,12.700641,0.077645,0.007704676713473147,,0.001023
2018-08-24 01:00:00,153.0,4.0,56.2,0.0,34.0,42.0,41.0,26.0,25.0,9.5,42.0,9.0,3000.0,80.0,18.0,3.0,20.0,17.0,20.0,78.0,570.0,0.0,60.0,0.0,2552.987749795,1032.956999795,315.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.026345282626417405,16.618566422849764,0.001585,35.87639,11.756171,0.12361,0.015216140928576784,,0.001585
2018-08-24 02:00:00,153.0,4.0,49.1,0.0,33.0,41.0,41.0,25.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,3.0,17.0,19.0,22.0,82.0,570.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,314.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.1382533251765627,18.12791965585354,0.06279,36.155561,10.700641,4.844439,0.37716237868899066,,0.06279
2018-08-24 03:00:00,153.0,4.0,49.1,0.0,36.0,41.0,42.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,4.0,19.0,18.0,20.0,79.0,380.0,380.0,60.0,0.0,2670.667549795,1003.5370497949999,314.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6686009717774128,17.424616317114545,0.038371,34.984597,11.717677,3.015403,0.3762010687000097,,0.038371
2018-08-24 04:00:00,153.0,4.0,63.1,0.0,35.0,41.0,41.0,27.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,4.0,18.0,19.0,26.0,77.0,380.0,380.0,60.0,0.0,2670.667549795,1003.5370497949999,314.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6686009717774128,17.424616317114545,0.038371,32.984597,10.717677,3.015403,0.3344723641624909,,0.038371
2018-08-24 05:00:00,153.0,4.0,63.1,0.0,35.0,36.0,37.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,5.0,18.0,18.0,24.0,76.0,550.0,520.0,60.0,0.0,2611.827649795,1003.5370497949999,309.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.3957093027880079,17.26751523563736,0.080829,32.922355,10.717677,7.077645,0.8762014957733246,,0.080829
2018-08-24 06:00:00,153.0,4.0,63.1,0.0,36.0,37.0,37.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,5.0,18.0,18.0,23.0,74.0,550.0,520.0,60.0,0.0,2670.667549795,1003.5370497949999,310.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4352528474600676,17.424616317114545,0.082369,29.984597,10.717677,7.015403,0.875240260078422,,0.082369
2018-08-24 07:00:00,153.0,4.0,49.1,0.0,36.0,36.0,37.0,24.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,5.0,19.0,17.0,21.0,74.0,550.0,520.0,60.0,0.0,2611.827649795,974.1170997950001,309.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4382412490520564,17.74092240262838,0.081069,30.922355,12.700641,7.077645,0.9999999405502795,,0.081069
2018-08-24 08:00:00,153.0,4.0,63.1,0.0,34.0,35.0,36.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,5.0,17.0,18.0,29.0,75.0,550.0,520.0,60.0,0.0,2611.827649795,974.1170997950001,308.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,35.0,1.2603425833720272,1.6096484602872612,17.74092240262838,0.090731,31.922355,10.700641,8.077645,0.8898392287413365,,0.090731
2018-08-24 09:00:00,153.0,4.0,49.1,0.0,33.0,37.0,37.0,25.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,4.0,17.0,16.0,20.0,69.0,380.0,380.0,41.0,1.0,2494.1478497949997,974.1170997950001,310.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8319879601150393,17.37888715556871,0.047873,27.84734,10.700641,4.15266,0.5093625841153888,,0.047873
2018-08-24 10:00:00,153.0,4.0,42.0,0.0,33.0,45.0,43.0,26.0,28.0,8.9,47.0,7.0,3000.0,40.0,18.0,1.0,20.0,20.0,20.0,75.0,380.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,318.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.4492348608057821,18.217397245353997,0.02466,28.263192,13.700641,1.736808,0.12643461529951067,,0.02466
2018-08-24 11:00:00,153.0,4.0,28.0,0.0,32.0,42.0,40.0,23.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,18.0,17.0,15.0,78.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,315.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.026345282626417405,16.618566422849764,0.001585,35.87639,9.756171,0.12361,0.012210070881224295,,0.001585
2018-08-24 12:00:00,153.0,4.0,28.0,0.0,31.0,41.0,40.0,25.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,18.0,17.0,15.0,76.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,33.87639,9.756171,1.12361,0.10101126920225299,,0.014106
2018-08-24 13:00:00,153.0,4.0,28.0,0.0,31.0,44.0,43.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,16.0,18.0,17.0,77.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,317.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,44.0,1.3148950164512074,0.0036361452924407985,17.424616317114545,0.000209,32.984597,8.717677,0.015403,0.001183443997042971,,0.000209
2018-08-25 04:00:00,153.0,4.0,56.0,0.0,29.0,34.0,34.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,18.0,18.0,36.0,70.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,307.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.5603224665383268,17.57071382148552,0.088802,27.87639,11.700641,8.12361,0.619007253391454,,0.088802
2018-08-25 05:00:00,153.0,4.0,42.0,0.0,29.0,36.0,37.0,24.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,3.0,17.0,19.0,29.0,78.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,309.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.655862723409727,17.89015853026877,0.092557,33.984597,10.700641,8.015403,0.5338120627089611,,0.092557
2018-08-25 06:00:00,153.0,4.0,42.0,0.0,29.0,36.0,37.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,3.0,17.0,18.0,28.0,77.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,309.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4382412490520564,17.74092240262838,0.081069,33.922355,10.700641,7.077645,0.5027577260584158,,0.081069
2018-08-25 07:00:00,153.0,4.0,28.0,0.0,29.0,38.0,37.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,19.0,73.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,31.84734,11.717677,3.15266,0.25942139269768977,,0.037028
2018-08-25 08:00:00,153.0,4.0,42.0,0.0,29.0,40.0,39.0,26.0,25.0,9.9,42.0,10.0,3000.0,40.0,18.0,1.0,21.0,17.0,20.0,73.0,380.0,0.0,60.0,0.0,2552.987749795,1072.183599795,313.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4172708090135112,16.00625337884516,0.026069,30.87639,11.505709,2.12361,0.16181598985852666,,0.026069
2018-08-25 09:00:00,153.0,4.0,28.0,0.0,29.0,39.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,21.0,16.0,15.0,75.0,380.0,0.0,16.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,34.835886,13.717677,1.164114,0.10427284699278014,,0.013896
2018-08-26 22:00:00,153.0,4.0,31.6,0.0,30.0,42.0,42.0,25.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,1.0,20.0,20.0,24.0,77.0,380.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,315.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,42.0,1.3008357818167178,1.1521569286739903,18.217397245353997,0.063245,30.263192,13.700641,4.736808,0.2830174115741715,,0.063245
2018-08-26 23:00:00,153.0,4.0,31.6,0.0,32.0,43.0,42.0,26.0,28.6,9.2,48.0,8.0,3000.0,40.0,18.0,2.0,16.0,20.0,24.0,83.0,470.0,0.0,60.0,0.0,2906.0271497950002,1003.5370497949999,316.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,43.0,1.30658059031586,1.1325990756807454,17.853306982259507,0.063439,35.384915,8.717677,4.615085,0.29555298902994975,,0.063439
2018-08-27 00:00:00,153.0,4.0,49.1,0.0,32.0,32.0,34.0,24.0,26.2,8.7,44.0,6.0,3000.0,20.0,18.0,5.0,17.0,19.0,37.0,78.0,550.0,520.0,48.0,0.0,2670.667549795,954.503799795,305.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,32.0,1.2425549693000792,2.3452970163967772,18.206434855571885,0.128817,33.984597,11.368439,12.015403,1.0000000386401005,,0.128817
2018-08-27 02:00:00,153.0,4.0,42.0,0.0,32.0,32.0,33.0,23.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,6.0,18.0,18.0,28.0,74.0,860.0,660.0,60.0,0.0,2552.987749795,974.1170997950001,305.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,32.0,1.2432014980642576,1.8689661960407427,17.57071382148552,0.106368,31.87639,11.700641,10.12361,0.9999999650017886,,0.106368
2018-08-27 03:00:00,153.0,4.0,49.1,0.0,33.0,33.0,35.0,25.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,6.0,18.0,18.0,30.0,76.0,860.0,660.0,60.0,0.0,2611.827649795,974.1170997950001,306.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,33.0,1.2486649732289958,1.9311241492786615,17.74092240262838,0.108851,32.922355,11.700641,10.077645,0.9999999582477826,,0.108851
2018-08-27 04:00:00,153.0,4.0,49.1,0.0,33.0,33.0,33.0,22.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,7.0,19.0,16.0,27.0,70.0,940.0,910.0,60.0,0.0,2376.468049795,1003.5370497949999,306.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,1.0610314419613425,16.42207568853828,0.06461,30.842753,11.717677,6.157247,1.000000045177927,,0.06461
2018-08-27 05:00:00,153.0,4.0,49.1,0.0,34.0,33.0,34.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,7.0,19.0,17.0,27.0,71.0,940.0,910.0,60.0,0.0,2435.3079497950002,1003.5370497949999,306.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.2588035316468515,16.6674071618713,0.075525,30.835886,11.717677,7.164114,1.162229227604429,,0.075525
2018-08-27 06:00:00,153.0,4.0,49.1,0.0,33.0,34.0,34.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,6.0,19.0,16.0,22.0,71.0,860.0,660.0,60.0,0.0,2376.468049795,1003.5370497949999,307.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,0.9075843062823056,16.42207568853828,0.055266,31.842753,11.717677,5.157247,0.8375897918328967,,0.055266
2018-08-27 07:00:00,153.0,4.0,56.2,0.0,34.0,39.0,39.0,26.0,25.0,9.2,42.0,8.0,3000.0,60.0,18.0,4.0,19.0,17.0,24.0,72.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,29.87639,11.717677,3.12361,0.3845100717248745,,0.037651
2018-08-27 08:00:00,153.0,4.0,49.1,0.0,34.0,39.0,39.0,24.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,4.0,18.0,18.0,24.0,76.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,312.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8790119087365308,17.74092240262838,0.049547,32.922355,11.700641,4.077645,0.44919632911336993,,0.049547
2018-08-27 09:00:00,153.0,4.0,49.1,0.0,33.0,38.0,38.0,24.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,18.0,17.0,23.0,75.0,380.0,380.0,22.0,1.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,32.87639,11.700641,4.12361,0.45197129643450773,,0.048788
2018-08-27 10:00:00,153.0,4.0,28.0,0.0,31.0,35.0,24.0,21.0,19.7,8.4,33.0,5.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,64.0,0.0,0.0,21.0,1.0,2033.235299795,925.083849795,308.15,32.874385646879205,4.610211269363276,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,35.0,1.8260571946817605,-16.855629195018086,15.986790386128698,0.0,31.125614,18.389789,-2.125614,-1.1340323713740996,,0.0
2018-08-27 11:00:00,153.0,4.0,28.0,0.0,30.0,30.0,31.0,29.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,46.0,0.0,0.0,39.0,2.0,1797.8756997950002,1003.5370497949999,303.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.278527825524424,12.547710731811188,0.0,17.913694,20.717677,-1.913694,0.0,,0.0
2018-08-27 12:00:00,153.0,4.0,28.0,0.0,30.0,35.0,36.0,24.0,26.8,9.2,45.0,8.0,3000.0,20.0,18.0,3.0,20.0,19.0,24.0,77.0,570.0,0.0,25.0,1.0,2729.507449795,1003.5370497949999,308.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,35.0,1.2596343102289318,1.9868250796053224,17.56126256331935,0.113137,32.06252,12.717677,9.93748,0.6652715338597064,,0.113137
2018-08-27 13:00:00,153.0,4.0,28.0,0.0,31.0,31.0,32.0,30.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,52.0,0.0,0.0,35.0,2.0,1797.8756997950002,1032.956999795,304.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.09786654220759,11.969443281057996,0.0,23.913694,20.756171,-2.913694,0.0,,0.0
2018-08-27 22:00:00,153.0,4.0,45.6,0.0,30.0,43.0,42.0,27.0,28.6,9.2,48.0,8.0,3000.0,60.0,18.0,1.0,20.0,21.0,26.0,76.0,380.0,0.0,60.0,0.0,2906.0271497950002,1003.5370497949999,316.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,43.0,1.30658059031586,1.1325990756807454,17.853306982259507,0.063439,28.384915,12.717677,4.615085,0.261996183414229,,0.063439
2018-08-27 23:00:00,153.0,4.0,31.6,0.0,31.0,40.0,41.0,24.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,2.0,19.0,19.0,22.0,81.0,470.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,36.06252,12.700641,4.93748,0.3542591719110646,,0.062175
2018-08-28 00:00:00,153.0,4.0,42.0,0.0,31.0,36.0,37.0,24.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,17.0,18.0,27.0,74.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,309.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.223566040439562,17.57071382148552,0.069637,31.87639,10.700641,6.12361,0.5505056186751707,,0.069637
2018-08-28 01:00:00,153.0,4.0,45.6,0.0,34.0,41.0,40.0,23.0,25.0,9.2,42.0,8.0,3000.0,60.0,18.0,3.0,21.0,17.0,19.0,76.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,33.87639,13.717677,1.12361,0.13831411786067602,,0.014113
2018-08-28 02:00:00,153.0,4.0,63.1,0.0,35.0,44.0,44.0,25.0,27.4,8.9,46.0,7.0,3000.0,80.0,18.0,3.0,20.0,20.0,27.0,85.0,570.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,317.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,44.0,1.3138630975593169,0.46050711993404037,18.12791965585354,0.025403,39.155561,13.700641,1.844439,0.17008155746299794,,0.025403
2018-08-28 03:00:00,153.0,4.0,56.0,0.0,35.0,43.0,43.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,3.0,19.0,18.0,23.0,80.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,316.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.24104033338623398,17.89015853026877,0.013473,35.984597,12.700641,1.015403,0.11262980171727816,,0.013473
2018-08-28 04:00:00,153.0,4.0,56.0,0.0,35.0,42.0,43.0,24.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,3.0,19.0,18.0,23.0,80.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,35.984597,11.717677,2.015403,0.22355108293988452,,0.026179
2018-08-28 05:00:00,153.0,4.0,56.0,0.0,35.0,43.0,43.0,24.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,3.0,18.0,19.0,24.0,81.0,570.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,316.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.46691187693034863,18.018988358107777,0.025912,36.06252,11.700641,1.93748,0.19496694009680213,,0.025912
2018-08-28 06:00:00,153.0,4.0,56.0,0.0,35.0,43.0,43.0,24.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,3.0,19.0,18.0,23.0,80.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,316.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.24104033338623398,17.89015853026877,0.013473,35.984597,12.700641,1.015403,0.11262980171727816,,0.013473
2018-08-28 07:00:00,153.0,4.0,56.0,0.0,35.0,42.0,42.0,25.0,26.2,8.7,44.0,6.0,3000.0,60.0,18.0,3.0,16.0,18.0,23.0,77.0,570.0,0.0,60.0,0.0,2670.667549795,954.503799795,315.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.4772415475810859,18.206434855571885,0.026213,32.984597,10.368439,2.015403,0.22355108293988452,,0.026213
2018-08-28 08:00:00,153.0,4.0,56.0,0.0,34.0,41.0,42.0,25.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,3.0,18.0,18.0,22.0,79.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,35.922355,11.700641,2.077645,0.22887487929938663,,0.026276
2018-08-28 09:00:00,153.0,4.0,49.1,0.0,34.0,40.0,40.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,3.0,19.0,17.0,19.0,75.0,570.0,0.0,37.0,1.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,33.84734,12.700641,1.15266,0.1611512344961516,,0.014116
2018-08-28 10:00:00,153.0,4.0,28.0,0.0,32.0,40.0,39.0,28.0,24.4,9.9,41.0,10.0,3000.0,60.0,18.0,1.0,18.0,16.0,14.0,71.0,380.0,0.0,26.0,1.0,2494.1478497949997,1072.183599795,313.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.22245278522900797,15.78848378466488,0.01409,29.84734,8.505709,1.15266,0.12593715830697752,,0.01409
2018-08-28 11:00:00,153.0,4.0,28.0,0.0,31.0,31.0,33.0,31.0,17.9,9.5,30.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,51.0,0.0,0.0,34.0,2.0,1856.715599795,1032.956999795,304.15,29.32562674788005,8.243829250455633,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.1438737150985,12.514162944743159,0.0,21.674373,20.756171,-1.674373,0.0,,0.0
2018-08-28 12:00:00,153.0,4.0,28.0,0.0,30.0,37.0,37.0,25.0,28.6,9.5,48.0,9.0,3000.0,20.0,18.0,2.0,20.0,20.0,23.0,79.0,470.0,0.0,49.0,1.0,2906.0271497950002,1032.956999795,310.15,47.61508484535182,8.243829250455633,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,37.0,1.2702976257868925,2.2505362480885216,17.428289159524414,0.129131,31.384915,11.756171,10.615085,0.6026133335827252,,0.129131
2018-08-28 13:00:00,153.0,4.0,42.0,0.0,30.0,36.0,36.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,19.0,16.0,18.0,74.0,570.0,0.0,54.0,1.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,33.835886,11.717677,4.164114,0.40968782987004443,,0.046712
2018-08-28 22:00:00,153.0,4.0,10.7,0.0,32.0,31.0,32.0,27.0,17.3,7.9,29.0,3.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,55.0,0.0,0.0,30.0,2.0,1797.8756997950002,876.050599795,304.15,28.086306441838985,2.852183332954155,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-16.413420536700627,15.212078507759538,0.0,26.913694,28.147817,-2.913694,0.0,,0.0
2018-08-28 23:00:00,153.0,4.0,10.7,0.0,30.0,40.0,32.0,8.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,1.0,22.0,18.0,12.0,77.0,380.0,0.0,56.0,1.0,2494.1478497949997,876.050599795,313.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.26999006048692364,19.09485501070906,0.014139,35.84734,19.147817,1.15266,0.10335292144664598,,0.014139
2018-08-29 00:00:00,153.0,4.0,63.1,0.0,32.0,37.0,37.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,4.0,17.0,17.0,26.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,310.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8319879601150393,17.37888715556871,0.047873,32.84734,10.700641,4.15266,0.4537107211276987,,0.047873
2018-08-29 01:00:00,153.0,4.0,63.1,0.0,33.0,38.0,39.0,25.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,4.0,18.0,18.0,27.0,77.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,311.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0731492730395833,17.74092240262838,0.06049,33.922355,11.700641,5.077645,0.5038523174806279,,0.06049
2018-08-29 02:00:00,153.0,4.0,66.7,0.0,36.0,39.0,40.0,25.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,27.0,79.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,312.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.3210769915468197,18.018988358107777,0.073316,34.06252,11.700641,5.93748,0.6643349390737248,,0.073316
2018-08-29 03:00:00,153.0,4.0,70.2,0.0,35.0,40.0,40.0,25.0,26.8,8.9,45.0,7.0,3000.0,80.0,18.0,4.0,18.0,19.0,29.0,79.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,34.06252,11.700641,4.93748,0.4968543506973793,,0.062175
2018-08-29 04:00:00,153.0,4.0,77.1,0.0,35.0,40.0,41.0,26.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,4.0,18.0,18.0,26.0,79.0,380.0,380.0,60.0,0.0,2670.667549795,1003.5370497949999,313.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8723991354505194,17.424616317114545,0.050067,34.984597,10.717677,4.015403,0.4453936453850972,,0.050067
2018-08-29 05:00:00,153.0,4.0,63.1,0.0,36.0,40.0,41.0,28.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,4.0,18.0,17.0,21.0,81.0,380.0,380.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,37.922355,10.717677,3.077645,0.4348402352809253,,0.038101
2018-08-29 06:00:00,153.0,4.0,77.3,0.0,36.0,41.0,41.0,26.0,29.2,8.9,49.0,7.0,3000.0,80.0,18.0,4.0,17.0,21.0,36.0,84.0,380.0,380.0,60.0,0.0,2964.867049795,974.1170997950001,314.15,48.47973917390766,6.299359427382285,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,41.0,1.2938229760113538,1.8360462549319416,18.339490522357522,0.100114,35.520261,10.700641,7.479739,0.5993505870409904,,0.100114
2018-08-29 07:00:00,153.0,4.0,59.8,0.0,35.0,39.0,40.0,24.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,4.0,18.0,18.0,25.0,77.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,312.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.098582043896258,17.89015853026877,0.061407,32.984597,11.700641,5.015403,0.5563149266077035,,0.061407
2018-08-29 08:00:00,153.0,4.0,73.8,0.0,35.0,40.0,41.0,27.0,27.4,9.2,46.0,8.0,3000.0,80.0,18.0,4.0,17.0,20.0,31.0,77.0,380.0,380.0,60.0,0.0,2788.347349795,1003.5370497949999,313.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,40.0,1.289020602296633,1.3103246695874435,17.67796821445699,0.074122,31.155561,9.717677,5.844439,0.538934216646626,,0.074122
2018-08-29 09:00:00,153.0,4.0,42.2,0.0,35.0,44.0,43.0,25.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,2.0,21.0,19.0,18.0,80.0,470.0,0.0,15.0,0.0,2729.507449795,954.503799795,317.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,44.0,1.3143757906977362,0.23469096328214165,18.329954427954103,0.012804,35.06252,15.368439,0.93748,0.09433780322994303,,0.012804
2018-08-29 12:00:00,153.0,4.0,56.0,0.0,33.0,41.0,41.0,26.0,25.0,8.9,42.0,7.0,3000.0,60.0,18.0,3.0,19.0,17.0,24.0,77.0,570.0,0.0,1.0,0.0,2552.987749795,974.1170997950001,314.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2481037500199401,17.57071382148552,0.01412,34.87639,12.700641,1.12361,0.12315409759574188,,0.01412
2018-08-29 22:00:00,153.0,4.0,45.6,0.0,31.0,39.0,38.0,23.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,1.0,22.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1072.183599795,312.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.21575334513449446,15.548195818578431,0.013876,31.835886,12.505709,1.164114,0.12702962230972004,,0.013876
2018-08-29 23:00:00,153.0,4.0,31.6,0.0,32.0,42.0,40.0,22.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,14.0,77.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,33.922355,13.717677,1.077645,0.09728105198059978,,0.013903
2018-08-30 00:00:00,153.0,4.0,42.0,0.0,33.0,37.0,38.0,26.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,4.0,16.0,17.0,23.0,79.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,310.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8319879601150393,17.37888715556871,0.047873,37.84734,9.700641,4.15266,0.5093625841153888,,0.047873
2018-08-30 01:00:00,153.0,4.0,42.0,0.0,34.0,39.0,39.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,26.0,78.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,312.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.098582043896258,17.89015853026877,0.061407,33.984597,11.700641,5.015403,0.5007689887761086,,0.061407
2018-08-30 02:00:00,153.0,4.0,45.6,0.0,35.0,39.0,40.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,26.0,79.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,312.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.098582043896258,17.89015853026877,0.061407,34.984597,11.700641,5.015403,0.5563149266077035,,0.061407
2018-08-30 03:00:00,153.0,4.0,45.6,0.0,35.0,40.0,40.0,25.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,4.0,19.0,19.0,28.0,80.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,35.06252,12.700641,4.93748,0.4968543506973793,,0.062175
2018-08-30 04:00:00,153.0,4.0,42.0,0.0,34.0,34.0,35.0,24.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,5.0,18.0,16.0,18.0,71.0,550.0,520.0,60.0,0.0,2376.468049795,974.1170997950001,307.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,0.9380360187232227,16.92756237575774,0.055415,31.842753,11.700641,5.157247,1.0000000539380134,,0.055415
2018-08-30 05:00:00,153.0,4.0,49.1,0.0,35.0,35.0,37.0,25.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,5.0,17.0,20.0,31.0,81.0,550.0,520.0,60.0,0.0,2729.507449795,954.503799795,308.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,35.0,1.2596343102289318,2.087165689828332,18.329954427954103,0.113866,36.06252,11.368439,9.93748,1.0000000350316747,,0.113866
2018-08-30 06:00:00,153.0,4.0,52.7,0.0,35.0,35.0,37.0,26.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,5.0,17.0,20.0,31.0,81.0,550.0,520.0,60.0,0.0,2729.507449795,954.503799795,308.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,35.0,1.2596343102289318,2.087165689828332,18.329954427954103,0.113866,36.06252,11.368439,9.93748,1.0000000350316747,,0.113866
2018-08-30 07:00:00,153.0,4.0,59.6,0.0,34.0,35.0,36.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,5.0,19.0,17.0,21.0,73.0,550.0,520.0,60.0,0.0,2552.987749795,1003.5370497949999,308.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3530217943994236,17.08938651952733,0.079173,30.87639,11.717677,7.12361,0.8769019794532714,,0.079173
2018-08-30 08:00:00,153.0,4.0,42.0,0.0,34.0,35.0,36.0,23.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,5.0,19.0,17.0,21.0,72.0,550.0,520.0,60.0,0.0,2494.1478497949997,974.1170997950001,308.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.184449028721987,17.37888715556871,0.068154,30.84734,12.700641,6.15266,0.860191864413697,,0.068154
2018-08-30 09:00:00,153.0,4.0,49.1,0.0,33.0,34.0,35.0,24.0,25.6,8.7,43.0,6.0,3000.0,20.0,18.0,5.0,17.0,18.0,30.0,77.0,550.0,520.0,19.0,0.0,2611.827649795,954.503799795,307.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,34.0,1.2544857362943573,1.810631113253552,18.062541957026287,0.100242,33.922355,11.368439,9.077645,0.9007704300943516,,0.100242
2018-08-30 11:00:00,153.0,4.0,49.1,0.0,32.0,37.0,37.0,26.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,4.0,19.0,18.0,29.0,79.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,310.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2594787297007373,17.74092240262838,0.070993,35.922355,12.700641,6.077645,0.548640506998717,,0.070993
2018-08-30 12:00:00,153.0,4.0,42.0,0.0,31.0,36.0,37.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,4.0,18.0,17.0,27.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,32.84734,11.700641,5.15266,0.5075182233169284,,0.058227
2018-08-30 13:00:00,153.0,4.0,49.1,0.0,32.0,36.0,37.0,25.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,4.0,16.0,18.0,31.0,74.0,380.0,380.0,60.0,0.0,2611.827649795,954.503799795,309.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4671362607014649,18.062541957026287,0.081225,30.922355,10.368439,7.077645,0.6389123980023405,,0.081225
2018-08-30 22:00:00,153.0,4.0,28.0,0.0,30.0,37.0,37.0,26.0,26.2,7.9,44.0,3.0,3000.0,40.0,18.0,3.0,17.0,19.0,31.0,82.0,570.0,0.0,60.0,0.0,2670.667549795,876.050599795,310.15,44.01540253572364,2.852183332954155,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.6266237589009245,19.522778172777784,0.083319,37.984597,14.147817,7.015403,0.5005495191535563,,0.083319
2018-08-30 23:00:00,153.0,4.0,42.0,0.0,31.0,35.0,36.0,26.0,25.0,7.9,42.0,3.0,3000.0,40.0,18.0,4.0,15.0,18.0,32.0,78.0,380.0,380.0,60.0,0.0,2552.987749795,876.050599795,308.15,42.123610354308255,2.852183332954155,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.5446514326542788,19.2586905192989,0.080205,35.87639,12.147817,7.12361,0.6404044885697542,,0.080205
2018-08-31 01:00:00,153.0,4.0,42.0,0.0,35.0,33.0,12.0,10.0,26.2,8.4,44.0,5.0,3000.0,120.0,18.0,7.0,16.0,19.0,31.0,83.0,940.0,910.0,60.0,0.0,2670.667549795,925.083849795,306.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,33.0,1.2483324186967144,2.2596611504011723,18.69015724990112,0.120901,38.984597,11.389789,11.015403,1.2218426139433416,,0.120901
2018-08-31 02:00:00,153.0,4.0,42.0,0.0,34.0,34.0,10.0,12.0,23.8,9.2,40.0,8.0,3000.0,100.0,18.0,7.0,19.0,16.0,24.0,63.0,940.0,910.0,60.0,0.0,2435.3079497950002,1003.5370497949999,307.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.1058119148647185,16.6674071618713,0.066346,22.835886,11.717677,6.164114,0.999999923659178,,0.066346
2018-08-31 03:00:00,153.0,4.0,42.0,0.0,36.0,34.0,7.0,10.0,25.6,8.2,43.0,4.0,3000.0,220.0,18.0,7.0,16.0,19.0,35.0,69.0,940.0,910.0,60.0,0.0,2611.827649795,905.4705497949999,307.15,43.07764542076404,3.9156327252940173,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,34.0,1.2544857362943573,1.9050453461581673,18.888953814075013,0.100855,25.922355,12.084367,9.077645,1.2825797931849565,,0.100855
2018-08-31 04:00:00,153.0,4.0,56.0,0.0,35.0,34.0,8.0,11.0,26.2,8.7,44.0,6.0,3000.0,180.0,18.0,7.0,18.0,19.0,32.0,66.0,940.0,910.0,60.0,0.0,2670.667549795,954.503799795,307.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,2.030999120126678,18.206434855571885,0.111554,21.984597,12.368439,10.015403,1.1109213327207352,,0.111554
2018-08-31 05:00:00,153.0,4.0,56.0,0.0,37.0,36.0,37.0,23.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,7.0,21.0,17.0,23.0,71.0,940.0,910.0,60.0,0.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,29.84734,13.717677,5.15266,1.2408094847096451,,0.05809
2018-08-31 06:00:00,153.0,4.0,56.0,0.0,36.0,37.0,37.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,5.0,21.0,18.0,22.0,76.0,550.0,520.0,60.0,0.0,2611.827649795,1003.5370497949999,310.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2227851411678217,17.26751523563736,0.070814,32.922355,13.717677,6.077645,0.8587100142329409,,0.070814
2018-08-31 07:00:00,153.0,4.0,56.0,0.0,36.0,37.0,38.0,25.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,5.0,20.0,19.0,25.0,79.0,550.0,520.0,60.0,0.0,2670.667549795,974.1170997950001,310.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4777144132372968,17.89015853026877,0.082599,34.984597,13.700641,7.015403,0.875240260078422,,0.082599
2018-08-31 08:00:00,153.0,4.0,35.1,0.0,36.0,37.0,37.0,21.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,5.0,21.0,16.0,15.0,75.0,550.0,520.0,60.0,0.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,33.84734,12.756171,4.15266,0.8059254724054352,,0.04769
2018-08-31 09:00:00,153.0,4.0,42.0,0.0,34.0,37.0,37.0,25.0,23.2,9.2,39.0,8.0,3000.0,40.0,18.0,5.0,19.0,16.0,20.0,70.0,550.0,520.0,50.0,2.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,30.842753,11.717677,2.157247,0.4182943179486298,,0.024615
2018-08-31 10:00:00,153.0,4.0,28.0,0.0,34.0,41.0,41.0,25.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,3.0,19.0,19.0,23.0,82.0,570.0,0.0,60.0,0.0,2729.507449795,954.503799795,314.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.9279040822442504,18.329954427954103,0.050622,37.06252,13.368439,3.93748,0.3599988411704667,,0.050622
2018-08-31 11:00:00,153.0,4.0,28.0,0.0,33.0,40.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,3.0,20.0,17.0,17.0,75.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,12.717677,2.12361,0.23275983054199717,,0.026128
2018-08-31 12:00:00,153.0,4.0,28.0,0.0,33.0,40.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,3.0,20.0,17.0,17.0,74.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,31.87639,12.717677,2.12361,0.23275983054199717,,0.026128
2018-08-31 13:00:00,153.0,4.0,28.0,0.0,33.0,40.0,39.0,24.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,3.0,21.0,16.0,17.0,71.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,29.84734,14.700641,1.15266,0.1413845285206215,,0.014116
2018-09-01 01:00:00,153.0,4.0,42.0,0.0,32.0,32.0,33.0,21.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,6.0,19.0,16.0,22.0,69.0,860.0,660.0,60.0,0.0,2376.468049795,974.1170997950001,305.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.2495359042634935,16.92756237575774,0.073817,29.842753,12.700641,7.157247,1.0000000388657333,,0.073817
2018-09-01 02:00:00,153.0,4.0,42.0,0.0,32.0,33.0,34.0,22.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,5.0,19.0,15.0,20.0,67.0,550.0,520.0,60.0,0.0,2327.434799795,1003.5370497949999,306.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,33.0,1.2503023074448099,0.8988232959393383,16.199320145038865,0.055485,28.696365,11.717677,5.303635,0.8413614321712244,,0.055485
2018-09-01 03:00:00,153.0,4.0,42.0,0.0,32.0,37.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,4.0,19.0,16.0,19.0,70.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,29.835886,11.717677,3.164114,0.3875636496039609,,0.036236
2018-09-01 04:00:00,153.0,4.0,42.0,0.0,33.0,38.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,4.0,19.0,16.0,19.0,70.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,29.835886,11.717677,2.164114,0.3020769711161161,,0.025302
2018-09-01 05:00:00,153.0,4.0,42.0,0.0,35.0,40.0,40.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,4.0,20.0,17.0,19.0,75.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,12.717677,2.12361,0.2981086688319038,,0.026128
2018-09-01 06:00:00,153.0,4.0,42.0,0.0,34.0,39.0,39.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,4.0,20.0,17.0,18.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,32.84734,12.717677,2.15266,0.30095936047966065,,0.025808
2018-09-01 07:00:00,153.0,4.0,42.0,0.0,33.0,38.0,39.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,4.0,20.0,16.0,19.0,73.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,32.835886,12.717677,2.164114,0.3020769711161161,,0.025302
2018-09-01 08:00:00,153.0,4.0,42.0,0.0,28.0,40.0,39.0,24.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,19.0,74.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,30.922355,12.717677,3.077645,0.2041197358150928,,0.038101
2018-09-01 09:00:00,153.0,4.0,42.0,0.0,27.0,37.0,36.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,18.0,68.0,380.0,0.0,20.0,2.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,26.84734,11.717677,4.15266,0.2934190448895374,,0.047783
2018-09-01 10:00:00,153.0,4.0,14.0,0.0,27.0,31.0,29.0,33.0,20.3,9.2,34.0,8.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,55.0,0.0,0.0,17.0,3.0,2092.075199795,1003.5370497949999,304.15,34.00562152346981,7.2823232153630215,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,31.0,1.239962526179362,0.4462714398828979,14.87926789990279,0.029993,20.994378,16.717677,3.005622,0.4290300282324338,,0.029993
2018-09-01 11:00:00,153.0,4.0,14.0,0.0,28.0,35.0,33.0,19.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,20.0,17.0,17.0,67.0,470.0,0.0,40.0,1.0,2494.1478497949997,1003.5370497949999,308.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1478102150873217,16.8895781627185,0.06796,25.84734,12.717677,6.15266,0.467788262440428,,0.06796
