Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-09-01 12:00:00,153.0,4.0,42.0,0.0,29.0,41.0,40.0,27.0,27.4,9.5,46.0,9.0,3000.0,40.0,18.0,1.0,20.0,19.0,23.0,76.0,380.0,0.0,60.0,0.0,2788.347349795,1032.956999795,314.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.0786324002095016,17.237839054368457,0.062574,30.155561,11.756171,4.844439,0.28759872185157176,,0.062574
2018-09-01 13:00:00,153.0,4.0,28.0,0.0,30.0,42.0,41.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,1.0,20.0,19.0,20.0,81.0,380.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,315.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.675291540113791,17.56126256331935,0.038453,36.06252,12.717677,2.93748,0.19665164863549012,,0.038453
2018-09-01 14:00:00,153.0,4.0,28.0,0.0,30.0,41.0,41.0,26.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,1.0,19.0,17.0,17.0,79.0,380.0,0.0,1.0,0.0,2611.827649795,1032.956999795,314.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.44080282499612417,16.80444238017335,0.026231,35.922355,10.756171,2.077645,0.15886995962600556,,0.026231
2018-09-02 22:00:00,153.0,4.0,3.6,0.0,29.0,33.0,29.0,34.0,20.3,6.2,34.0,-4.0,3000.0,20.0,18.0,2.0,25.0,15.0,12.0,48.0,470.0,0.0,40.0,1.0,2092.075199795,709.3375497950001,306.15,34.00562152346981,-3.744489872362294,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,33.0,1.2516973200105994,0.2219940778182712,21.005181740421943,0.010569,13.994378,28.74449,1.005622,0.20089852884101386,,0.010569
2018-09-02 23:00:00,153.0,4.0,3.6,0.0,31.0,40.0,26.0,5.0,26.2,7.7,44.0,2.0,3000.0,20.0,18.0,1.0,24.0,20.0,12.0,86.0,380.0,0.0,51.0,2.0,2670.667549795,856.4372997950001,313.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,1.0018862067553882,19.86568338800702,0.050433,41.984597,21.87184,4.015403,0.30851162605066135,,0.050433
2018-09-03 00:00:00,153.0,4.0,56.0,0.0,33.0,34.0,35.0,25.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,5.0,16.0,20.0,36.0,81.0,550.0,520.0,60.0,0.0,2729.507449795,954.503799795,307.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,34.0,1.2538008801355613,2.2541602916511683,18.329954427954103,0.122977,36.06252,10.368439,10.93748,0.9162302528644305,,0.122977
2018-09-03 01:00:00,153.0,4.0,56.0,0.0,35.0,36.0,37.0,24.0,28.0,8.4,47.0,5.0,3000.0,60.0,18.0,5.0,16.0,21.0,38.0,84.0,550.0,520.0,60.0,0.0,2847.1872497950003,925.083849795,309.15,46.73680772378418,4.610211269363276,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,36.0,1.26478225735961,2.437746486319935,18.977305859086737,0.128456,37.263192,11.389789,10.736808,0.914797980224408,,0.128456
2018-09-03 02:00:00,153.0,4.0,59.6,0.0,35.0,35.0,36.0,24.0,26.8,8.7,45.0,6.0,3000.0,60.0,18.0,8.0,13.0,20.0,37.0,80.0,1350.0,1170.0,60.0,0.0,2729.507449795,954.503799795,308.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,35.0,1.2596343102289318,2.087165689828332,18.329954427954103,0.113866,35.06252,7.368439,9.93748,1.0000000350316747,,0.113866
2018-09-03 03:00:00,153.0,4.0,66.7,0.0,36.0,36.0,36.0,24.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,8.0,19.0,19.0,31.0,77.0,1350.0,1170.0,60.0,0.0,2670.667549795,1003.5370497949999,309.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.6075763644223406,17.424616317114545,0.092259,32.984597,11.717677,8.015403,1.000000057923025,,0.092259
2018-09-03 05:00:00,153.0,4.0,49.1,0.0,36.0,36.0,36.0,23.0,26.2,8.7,44.0,6.0,3000.0,60.0,18.0,8.0,15.0,19.0,30.0,78.0,1350.0,1170.0,60.0,0.0,2670.667549795,954.503799795,309.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.6886671217033318,18.206434855571885,0.092751,33.984597,9.368439,8.015403,1.000000057923025,,0.092751
2018-09-03 06:00:00,153.0,4.0,49.1,0.0,36.0,36.0,36.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,8.0,18.0,18.0,27.0,74.0,1350.0,1170.0,60.0,0.0,2611.827649795,974.1170997950001,309.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4382412490520564,17.74092240262838,0.081069,30.922355,11.700641,7.077645,0.9999999405502795,,0.081069
2018-09-03 07:00:00,153.0,4.0,49.1,0.0,35.0,35.0,36.0,23.0,24.4,8.9,41.0,7.0,3000.0,60.0,18.0,8.0,19.0,17.0,27.0,75.0,1350.0,1170.0,60.0,0.0,2494.1478497949997,974.1170997950001,308.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.184449028721987,17.37888715556871,0.068154,33.84734,12.700641,6.15266,0.9999999888364512,,0.068154
2018-09-03 08:00:00,153.0,4.0,49.1,0.0,36.0,36.0,37.0,24.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,8.0,19.0,18.0,30.0,75.0,1350.0,1170.0,60.0,0.0,2611.827649795,974.1170997950001,309.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.4382412490520564,17.74092240262838,0.081069,31.922355,12.700641,7.077645,0.9999999405502795,,0.081069
2018-09-03 09:00:00,153.0,4.0,52.7,0.0,35.0,35.0,36.0,24.0,25.0,8.7,42.0,6.0,3000.0,40.0,18.0,8.0,19.0,18.0,28.0,75.0,1350.0,1170.0,32.0,2.0,2552.987749795,954.503799795,308.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.4244269642632907,17.89771409349086,0.079587,32.87639,13.368439,7.12361,0.9999999502628251,,0.079587
2018-09-03 22:00:00,153.0,4.0,31.6,0.0,31.0,42.0,42.0,27.0,26.2,7.7,44.0,2.0,3000.0,60.0,18.0,3.0,16.0,19.0,32.0,86.0,570.0,0.0,60.0,0.0,2670.667549795,856.4372997950001,315.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.5219751314233952,19.86568338800702,0.026275,41.984597,13.87184,2.015403,0.15484753502385215,,0.026275
2018-09-03 23:00:00,153.0,4.0,31.6,0.0,31.0,41.0,41.0,25.0,25.6,7.7,43.0,2.0,3000.0,60.0,18.0,3.0,17.0,19.0,31.0,87.0,570.0,0.0,60.0,0.0,2611.827649795,856.4372997950001,314.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.5205721633404384,19.74982213244166,0.026358,43.922355,14.87184,2.077645,0.17202401027836817,,0.026358
2018-09-04 00:00:00,153.0,4.0,42.0,0.0,33.0,43.0,43.0,24.0,26.2,8.9,44.0,7.0,3000.0,80.0,18.0,3.0,18.0,19.0,28.0,79.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,316.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.24104033338623398,17.89015853026877,0.013473,34.984597,11.700641,1.015403,0.09218028998095937,,0.013473
2018-09-04 01:00:00,153.0,4.0,49.1,0.0,35.0,43.0,42.0,24.0,26.8,8.4,45.0,5.0,3000.0,120.0,18.0,4.0,17.0,20.0,37.0,82.0,380.0,380.0,60.0,0.0,2729.507449795,925.083849795,316.15,44.937479651873446,4.610211269363276,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.48784886417382245,18.805555160057768,0.025942,37.06252,12.389789,1.93748,0.19496694009680213,,0.025942
2018-09-04 02:00:00,153.0,4.0,42.0,0.0,35.0,43.0,42.0,24.0,26.2,8.9,44.0,7.0,3000.0,100.0,18.0,4.0,15.0,19.0,28.0,79.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,316.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.24104033338623398,17.89015853026877,0.013473,34.984597,8.700641,1.015403,0.11262980171727816,,0.013473
2018-09-04 03:00:00,153.0,4.0,56.0,0.0,36.0,43.0,43.0,27.0,25.6,9.2,43.0,8.0,3000.0,100.0,18.0,4.0,18.0,18.0,24.0,80.0,380.0,380.0,60.0,0.0,2611.827649795,1003.5370497949999,316.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.017665157348554703,17.26751523563736,0.001023,36.922355,10.717677,0.077645,0.01097045632890975,,0.001023
2018-09-04 04:00:00,153.0,4.0,56.0,0.0,36.0,43.0,43.0,27.0,29.2,8.9,49.0,7.0,3000.0,80.0,18.0,4.0,12.0,21.0,34.0,83.0,380.0,380.0,60.0,0.0,2964.867049795,974.1170997950001,316.15,48.47973917390766,6.299359427382285,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,43.0,1.3061100679971178,1.3992003951815797,18.339490522357522,0.076294,34.520261,5.700641,5.479739,0.4390908274314665,,0.076294
2018-09-04 05:00:00,153.0,4.0,42.0,0.0,36.0,42.0,42.0,26.0,27.4,8.9,46.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,25.0,82.0,380.0,380.0,50.0,1.0,2788.347349795,974.1170997950001,315.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9214651238801873,18.12791965585354,0.050831,36.155561,11.700641,3.844439,0.39051886776382894,,0.050831
2018-09-04 06:00:00,153.0,4.0,45.6,0.0,36.0,42.0,42.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,4.0,19.0,18.0,21.0,79.0,380.0,380.0,57.0,1.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,34.984597,11.717677,2.015403,0.2514412708554066,,0.026179
2018-09-04 07:00:00,153.0,4.0,45.6,0.0,35.0,42.0,43.0,27.0,28.6,8.7,48.0,6.0,3000.0,40.0,18.0,3.0,20.0,21.0,25.0,84.0,570.0,0.0,60.0,0.0,2906.0271497950002,954.503799795,315.15,47.61508484535182,5.631561393210063,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,42.0,1.300382138574338,1.4097054867547818,18.582998913353926,0.07586,36.384915,14.368439,5.615085,0.44510877800944376,,0.07586
2018-09-04 08:00:00,153.0,4.0,49.1,0.0,36.0,41.0,42.0,26.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,26.0,81.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,314.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.9113079561299119,18.018988358107777,0.050575,36.06252,11.700641,3.93748,0.44055820582200017,,0.050575
2018-09-04 09:00:00,153.0,4.0,49.1,0.0,35.0,39.0,38.0,24.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,4.0,20.0,16.0,14.0,73.0,380.0,380.0,26.0,1.0,2435.3079497950002,1032.956999795,312.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2247201584979301,16.180904466071684,0.013888,32.835886,11.756171,1.164114,0.22542374043670352,,0.013888
2018-09-04 10:00:00,153.0,4.0,56.0,0.0,33.0,39.0,39.0,25.0,23.8,8.7,40.0,6.0,3000.0,60.0,18.0,4.0,18.0,16.0,23.0,72.0,380.0,380.0,57.0,1.0,2435.3079497950002,954.503799795,312.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.24345220828719757,17.502659409168057,0.013909,31.835886,12.368439,1.164114,0.16249237847630316,,0.013909
2018-09-04 11:00:00,153.0,4.0,42.0,0.0,32.0,42.0,41.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,2.0,20.0,18.0,17.0,77.0,470.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,32.984597,12.717677,2.015403,0.16773495469734762,,0.026179
2018-09-04 13:00:00,153.0,4.0,28.0,0.0,32.0,43.0,43.0,25.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,2.0,16.0,18.0,20.0,79.0,470.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,316.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.4547280432079797,17.56126256331935,0.025894,34.06252,8.717677,1.93748,0.14975714375090346,,0.025894
2018-09-04 22:00:00,153.0,4.0,3.6,0.0,25.0,33.0,-2.0,0.0,24.4,6.2,41.0,-4.0,3000.0,20.0,18.0,1.0,15.0,18.0,12.0,65.0,380.0,0.0,12.0,0.0,2494.1478497949997,709.3375497950001,306.15,41.15266006868552,-3.744489872362294,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,2.000147639771682,22.378609266688432,0.089378,23.84734,18.74449,8.15266,0.504725535319425,,0.089378
2018-09-05 00:00:00,153.0,4.0,45.6,0.0,33.0,46.0,46.0,27.0,28.6,8.9,48.0,7.0,3000.0,80.0,18.0,1.0,18.0,21.0,24.0,82.0,380.0,0.0,60.0,0.0,2906.0271497950002,974.1170997950001,319.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,46.0,1.325681591878388,0.4328084556582381,18.28780984937336,0.023667,34.384915,11.700641,1.615085,0.11050808237446955,,0.023667
2018-09-05 01:00:00,153.0,4.0,42.0,0.0,33.0,42.0,42.0,24.0,25.6,8.9,43.0,7.0,3000.0,80.0,18.0,3.0,16.0,18.0,24.0,79.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,35.922355,9.700641,1.077645,0.10693420486690408,,0.013909
2018-09-05 02:00:00,153.0,4.0,49.1,0.0,35.0,40.0,40.0,25.0,27.4,8.4,46.0,5.0,3000.0,60.0,18.0,4.0,16.0,20.0,32.0,86.0,380.0,380.0,60.0,0.0,2788.347349795,925.083849795,313.15,45.84443855943209,4.610211269363276,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,40.0,1.289020602296633,1.408566656500666,18.901126825564532,0.074523,40.155561,11.389789,5.844439,0.538934216646626,,0.074523
2018-09-05 03:00:00,153.0,4.0,42.0,0.0,36.0,40.0,41.0,24.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,4.0,18.0,18.0,23.0,77.0,380.0,380.0,60.0,0.0,2670.667549795,1003.5370497949999,313.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8723991354505194,17.424616317114545,0.050067,32.984597,10.717677,4.015403,0.5009608665446128,,0.050067
2018-09-05 04:00:00,153.0,4.0,56.0,0.0,35.0,40.0,41.0,25.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,4.0,16.0,19.0,27.0,77.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,32.06252,9.700641,4.93748,0.4968543506973793,,0.062175
2018-09-05 05:00:00,153.0,4.0,49.1,0.0,35.0,37.0,37.0,24.0,23.2,8.7,39.0,6.0,3000.0,40.0,18.0,6.0,19.0,16.0,23.0,73.0,860.0,660.0,60.0,0.0,2376.468049795,954.503799795,310.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.42589385201397734,17.270975856653948,0.02466,33.842753,13.368439,2.157247,0.5189124303527606,,0.02466
2018-09-05 06:00:00,153.0,4.0,49.1,0.0,36.0,40.0,40.0,25.0,23.8,8.7,40.0,6.0,3000.0,80.0,18.0,5.0,18.0,17.0,24.0,76.0,550.0,520.0,60.0,0.0,2435.3079497950002,954.503799795,313.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.035020323706938035,17.502659409168057,0.002001,35.835886,12.368439,0.164114,0.03941150061069165,,0.002001
2018-09-05 07:00:00,153.0,4.0,42.0,0.0,36.0,42.0,41.0,25.0,25.0,9.5,42.0,9.0,3000.0,80.0,18.0,3.0,20.0,17.0,16.0,79.0,570.0,0.0,61.0,0.0,2552.987749795,1032.956999795,315.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.026345282626417405,16.618566422849764,0.001585,36.87639,11.756171,0.12361,0.020185804263825245,,0.001585
2018-09-05 08:00:00,153.0,4.0,45.6,0.0,37.0,46.0,46.0,28.0,27.4,8.9,46.0,7.0,3000.0,80.0,18.0,3.0,20.0,19.0,20.0,87.0,570.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,319.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,46.0,1.7838103311484408,-18.14822307948432,18.12791965585354,0.0,41.155561,13.700641,-0.155561,-0.017588566979653334,,0.0
2018-09-05 09:00:00,153.0,4.0,49.1,0.0,34.0,42.0,41.0,25.0,25.6,9.2,43.0,8.0,3000.0,60.0,18.0,3.0,19.0,18.0,21.0,75.0,570.0,0.0,15.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,31.922355,11.717677,1.077645,0.118714154392395,,0.013903
2018-09-05 12:00:00,153.0,4.0,42.0,0.0,29.0,36.0,35.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,20.0,16.0,17.0,72.0,570.0,0.0,40.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,31.835886,12.717677,4.164114,0.37299098024978106,,0.046712
2018-09-05 22:00:00,153.0,4.0,31.6,0.0,29.0,38.0,38.0,26.0,25.0,8.7,42.0,6.0,3000.0,40.0,18.0,2.0,19.0,17.0,24.0,77.0,470.0,0.0,60.0,0.0,2552.987749795,954.503799795,311.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.87420374019669,17.89771409349086,0.048844,34.87639,13.368439,4.12361,0.3142130777028358,,0.048844
2018-09-05 23:00:00,153.0,4.0,31.6,0.0,31.0,40.0,41.0,25.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,2.0,17.0,18.0,23.0,81.0,470.0,0.0,60.0,0.0,2611.827649795,954.503799795,313.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6896157313260941,18.062541957026287,0.038179,37.922355,11.368439,3.077645,0.25482160576670626,,0.038179
2018-09-06 00:00:00,153.0,4.0,42.0,0.0,32.0,42.0,42.0,25.0,25.6,8.9,43.0,7.0,3000.0,80.0,18.0,3.0,19.0,18.0,26.0,78.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,34.922355,12.700641,1.077645,0.09728105198059978,,0.013909
2018-09-06 01:00:00,153.0,4.0,56.2,0.0,34.0,37.0,38.0,25.0,27.4,8.7,46.0,6.0,3000.0,60.0,18.0,4.0,14.0,20.0,34.0,83.0,380.0,380.0,60.0,0.0,2788.347349795,954.503799795,310.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,37.0,1.271041475179858,1.9593523167747953,18.433604048006817,0.106292,37.155561,8.368439,8.844439,0.7467166092863811,,0.106292
2018-09-06 02:00:00,153.0,4.0,56.2,0.0,33.0,35.0,36.0,24.0,24.4,8.7,41.0,6.0,3000.0,40.0,18.0,5.0,16.0,18.0,33.0,73.0,550.0,520.0,60.0,0.0,2494.1478497949997,954.503799795,308.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.2093404113128905,17.711309964550722,0.068281,31.84734,10.368439,6.15266,0.7546812878452337,,0.068281
2018-09-06 03:00:00,153.0,4.0,49.1,0.0,34.0,38.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,4.0,21.0,16.0,17.0,70.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,29.835886,13.717677,2.164114,0.3510827078781733,,0.025302
2018-09-06 04:00:00,153.0,4.0,52.7,0.0,35.0,40.0,40.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,4.0,20.0,18.0,22.0,74.0,380.0,380.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,30.922355,12.717677,3.077645,0.3810076872263717,,0.038101
2018-09-06 05:00:00,153.0,4.0,73.8,0.0,36.0,41.0,41.0,26.0,28.0,8.9,47.0,7.0,3000.0,80.0,18.0,4.0,18.0,20.0,31.0,79.0,380.0,380.0,57.0,1.0,2847.1872497950003,974.1170997950001,314.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,41.0,1.2946865224749198,1.368046261602133,18.217397245353997,0.075096,32.263192,11.700641,5.736808,0.5343122599924948,,0.075096
2018-09-06 06:00:00,153.0,4.0,35.1,0.0,37.0,42.0,41.0,24.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,20.0,19.0,15.0,82.0,570.0,0.0,57.0,1.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,37.984597,12.717677,2.015403,0.28728258852392585,,0.026179
2018-09-06 07:00:00,153.0,4.0,49.1,0.0,35.0,40.0,39.0,24.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,4.0,20.0,17.0,17.0,76.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,34.84734,13.700641,1.15266,0.1873433583413067,,0.014116
2018-09-06 08:00:00,153.0,4.0,56.2,0.0,34.0,39.0,39.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,4.0,20.0,17.0,22.0,73.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,30.87639,12.717677,3.12361,0.3845100717248745,,0.037651
2018-09-06 09:00:00,153.0,4.0,70.2,0.0,35.0,39.0,39.0,27.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,4.0,19.0,16.0,20.0,73.0,380.0,380.0,39.0,1.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,31.84734,10.756171,2.15266,0.3498746844403356,,0.025782
2018-09-06 10:00:00,153.0,4.0,28.0,0.0,33.0,36.0,37.0,22.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,4.0,17.0,17.0,14.0,76.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,34.84734,10.700641,5.15266,0.6320219359803113,,0.058227
2018-09-06 11:00:00,153.0,4.0,35.1,0.0,30.0,43.0,42.0,26.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,1.0,20.0,20.0,21.0,79.0,380.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,316.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6777665985593864,17.67796821445699,0.03834,33.155561,12.717677,2.844439,0.17952286471562753,,0.03834
2018-09-06 12:00:00,153.0,4.0,42.0,0.0,32.0,39.0,39.0,25.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,3.0,18.0,19.0,25.0,78.0,570.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,312.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.3210769915468197,18.018988358107777,0.073316,33.06252,11.700641,5.93748,0.458936373989984,,0.073316
2018-09-06 13:00:00,153.0,4.0,42.0,0.0,31.0,38.0,39.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,19.0,18.0,23.0,79.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,311.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.255441310985552,17.424616317114545,0.07205,34.984597,11.717677,6.015403,0.4621757170774705,,0.07205
2018-09-06 14:00:00,153.0,4.0,42.0,0.0,31.0,38.0,38.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,19.0,18.0,23.0,81.0,570.0,0.0,5.0,0.0,2670.667549795,1003.5370497949999,311.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.255441310985552,17.424616317114545,0.07205,36.984597,11.717677,6.015403,0.4621757170774705,,0.07205
2018-09-06 22:00:00,153.0,4.0,3.6,0.0,24.0,32.0,-3.0,0.0,24.4,6.2,41.0,-4.0,3000.0,20.0,18.0,1.0,14.0,18.0,12.0,67.0,380.0,0.0,12.0,0.0,2494.1478497949997,709.3375497950001,305.15,41.15266006868552,-3.744489872362294,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,32.0,1.2435276652643708,2.209859577342606,22.378609266688432,0.098749,25.84734,17.74449,9.15266,0.5336000342424675,,0.098749
2018-09-07 00:00:00,153.0,4.0,28.0,0.0,28.0,40.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,160.0,18.0,1.0,21.0,17.0,14.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,32.835886,13.717677,0.164114,0.013491652055479355,,0.002
2018-09-07 01:00:00,153.0,4.0,52.7,0.0,26.0,38.0,37.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,18.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,30.84734,12.717677,3.15266,0.20805983805545045,,0.037028
2018-09-07 02:00:00,153.0,4.0,45.6,0.0,27.0,38.0,37.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,15.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,31.835886,12.717677,2.164114,0.16439495454385158,,0.025302
2018-09-07 03:00:00,153.0,4.0,45.6,0.0,27.0,37.0,36.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,15.0,73.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,33.842753,13.717677,2.157247,0.17744535825917385,,0.024615
2018-09-07 04:00:00,153.0,4.0,52.7,0.0,26.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,17.0,16.0,75.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,34.835886,12.717677,1.164114,0.08218755944245487,,0.013896
2018-09-07 05:00:00,153.0,4.0,49.1,0.0,28.0,36.0,37.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,2.0,18.0,16.0,21.0,72.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,30.84734,10.717677,5.15266,0.3917580149636573,,0.05809
2018-09-07 06:00:00,153.0,4.0,42.2,0.0,28.0,37.0,37.0,25.0,25.0,8.7,42.0,6.0,3000.0,40.0,18.0,2.0,16.0,17.0,22.0,74.0,470.0,0.0,40.0,1.0,2552.987749795,954.503799795,310.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0651714548615998,17.89771409349086,0.059514,31.87639,10.368439,5.12361,0.36276914127959486,,0.059514
2018-09-07 07:00:00,153.0,4.0,21.1,0.0,27.0,36.0,34.0,16.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,1.0,21.0,19.0,14.0,79.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,309.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,36.0,1.265505360124489,1.8763560453763242,18.018988358107777,0.104132,34.06252,14.700641,8.93748,0.49825728995692786,,0.104132
2018-09-07 08:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,23.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,1.0,19.0,17.0,18.0,71.0,380.0,0.0,60.0,0.0,2552.987749795,954.503799795,312.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6753524429476535,17.89771409349086,0.037734,28.87639,13.368439,3.12361,0.19372894354057413,,0.037734
2018-09-07 09:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,13.0,70.0,380.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,29.835886,10.717677,1.164114,0.08218755944245487,,0.013896
2018-09-07 10:00:00,153.0,4.0,28.0,0.0,24.0,36.0,35.0,19.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,15.0,70.0,380.0,0.0,51.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,29.835886,11.717677,4.164114,0.2576147309263791,,0.046712
2018-09-07 11:00:00,153.0,4.0,14.0,0.0,30.0,31.0,25.0,22.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,56.0,0.0,0.0,29.0,2.0,1797.8756997950002,1003.5370497949999,304.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.689137783709624,12.547710731811188,0.0,27.913694,19.717677,-2.913694,0.0,,0.0
2018-09-07 12:00:00,153.0,4.0,14.0,0.0,25.0,36.0,32.0,14.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,1.0,20.0,19.0,15.0,72.0,380.0,0.0,15.0,2.0,2670.667549795,1003.5370497949999,309.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,36.0,1.2658707927184607,1.6075763644223406,17.424616317114545,0.092259,27.984597,12.717677,8.015403,0.42152160517989107,,0.092259
2018-09-07 13:00:00,153.0,4.0,14.0,0.0,25.0,34.0,9.0,10.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,1.0,19.0,18.0,12.0,71.0,380.0,0.0,30.0,1.0,2611.827649795,974.1170997950001,307.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,34.0,1.2544857362943573,1.7738873719136787,17.74092240262838,0.099988,27.922355,12.700641,9.077645,0.5021475302073016,,0.099988
2018-09-07 22:00:00,153.0,4.0,3.6,0.0,27.0,26.0,29.0,23.0,15.8,6.7,25.0,-2.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,50.0,0.0,0.0,22.0,1.0,1650.775949795,758.3707997950002,299.15,24.84881762698842,-1.6923850735155952,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-17.109141473366343,16.651683420083817,0.0,25.151182,31.692385,-1.151182,0.0,,0.0
2018-09-08 01:00:00,153.0,4.0,31.6,0.0,27.0,38.0,37.0,24.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,1.0,19.0,18.0,19.0,78.0,380.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,311.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,38.0,1.2781655050185667,1.0731492730395833,17.74092240262838,0.06049,34.922355,12.700641,5.077645,0.31582018803837386,,0.06049
2018-09-08 02:00:00,153.0,4.0,28.0,0.0,27.0,37.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,16.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,30.835886,10.717677,3.164114,0.24035904633562022,,0.036236
2018-09-08 03:00:00,153.0,4.0,35.1,0.0,28.0,37.0,36.0,22.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,1.0,18.0,15.0,15.0,68.0,380.0,0.0,60.0,0.0,2376.468049795,1032.956999795,310.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.39160572998548737,15.927623597460828,0.024587,28.842753,9.756171,2.157247,0.19334940364628667,,0.024587
2018-09-08 04:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,18.0,17.0,17.0,73.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,30.87639,10.717677,3.12361,0.23801453378068124,,0.037651
2018-09-08 05:00:00,153.0,4.0,35.1,0.0,29.0,40.0,39.0,24.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,18.0,17.0,17.0,76.0,380.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,313.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4595025741109064,17.57071382148552,0.026152,33.87639,11.700641,2.12361,0.16181598985852666,,0.026152
2018-09-08 06:00:00,153.0,4.0,42.2,0.0,30.0,42.0,42.0,25.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,1.0,18.0,19.0,21.0,79.0,380.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,315.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8973902169694299,17.67796821445699,0.050763,33.155561,10.717677,3.844439,0.2426364926456438,,0.050763
2018-09-08 07:00:00,153.0,4.0,49.3,0.0,31.0,40.0,40.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,2.0,17.0,18.0,21.0,79.0,470.0,0.0,31.0,3.0,2670.667549795,1003.5370497949999,313.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8723991354505194,17.424616317114545,0.050067,34.984597,9.717677,4.015403,0.30851162605066135,,0.050067
2018-09-08 08:00:00,153.0,4.0,28.2,0.0,30.0,37.0,36.0,20.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,16.0,17.0,15.0,70.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,310.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8319879601150393,17.37888715556871,0.047873,28.84734,9.700641,4.15266,0.37234704316505207,,0.047873
2018-09-08 09:00:00,153.0,4.0,28.2,0.0,29.0,39.0,38.0,23.0,23.8,8.4,40.0,5.0,3000.0,40.0,18.0,1.0,18.0,17.0,17.0,83.0,380.0,0.0,17.0,2.0,2435.3079497950002,925.083849795,312.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.25077610553575375,18.01944200903897,0.013917,42.835886,13.389789,1.164114,0.10427284699278014,,0.013917
2018-09-08 12:00:00,153.0,4.0,28.0,0.0,28.0,28.0,30.0,26.0,16.2,9.9,26.0,10.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,50.0,0.0,0.0,21.0,1.0,1690.002549795,1072.183599795,301.15,25.732686308573705,9.494291351226025,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-10.936750331711263,10.093372966552916,0.0,24.267314,20.505709,-2.267314,0.0,,0.0
2018-09-09 02:00:00,153.0,4.0,49.1,0.0,32.0,39.0,39.0,24.0,26.2,8.7,44.0,6.0,3000.0,40.0,18.0,3.0,19.0,18.0,23.0,72.0,570.0,0.0,60.0,0.0,2670.667549795,954.503799795,312.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.1194188936580196,18.206434855571885,0.061485,27.984597,13.368439,5.015403,0.4174144798801735,,0.061485
2018-09-09 03:00:00,153.0,4.0,42.0,0.0,32.0,39.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,3.0,20.0,17.0,18.0,73.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,31.84734,12.717677,2.15266,0.23519501258055125,,0.025808
2018-09-09 04:00:00,153.0,4.0,42.0,0.0,32.0,38.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,20.0,16.0,16.0,71.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,31.842753,12.717677,1.157247,0.16168885117102333,,0.013484
2018-09-09 05:00:00,153.0,4.0,42.0,0.0,32.0,42.0,41.0,24.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,1.0,19.0,17.0,15.0,76.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,315.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027094326516460585,17.08938651952733,0.001585,33.87639,11.717677,0.12361,0.012210070881224295,,0.001585
2018-09-09 06:00:00,153.0,4.0,42.0,0.0,33.0,43.0,43.0,28.0,25.6,9.5,43.0,9.0,3000.0,60.0,18.0,1.0,17.0,17.0,15.0,81.0,380.0,0.0,60.0,0.0,2611.827649795,1032.956999795,316.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.017190134467641487,16.80444238017335,0.001023,37.922355,8.756171,0.077645,0.007704676713473147,,0.001023
2018-09-09 07:00:00,153.0,4.0,56.0,0.0,33.0,45.0,45.0,26.0,28.0,9.2,47.0,8.0,3000.0,80.0,18.0,1.0,17.0,20.0,23.0,82.0,380.0,0.0,39.0,1.0,2847.1872497950003,1003.5370497949999,318.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.43807508662418654,17.775184615320438,0.024645,35.263192,9.717677,1.736808,0.12643461529951067,,0.024645
2018-09-09 08:00:00,153.0,4.0,28.0,0.0,32.0,40.0,39.0,19.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,1.0,18.0,17.0,12.0,77.0,380.0,0.0,13.0,2.0,2494.1478497949997,954.503799795,313.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.25009817382492794,17.711309964550722,0.014121,35.84734,12.368439,1.15266,0.12593715830697752,,0.014121
2018-09-09 09:00:00,153.0,4.0,7.1,0.0,28.0,30.0,28.0,23.0,18.5,6.0,31.0,-5.0,3000.0,60.0,18.0,1.0,28.0,15.0,12.0,64.0,380.0,0.0,1.0,0.0,1915.555499795,689.724249795,303.15,30.535742932427354,-4.595461408315032,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,30.0,1.2351164596252273,0.1090543413953259,20.50237673697051,0.005319,33.464257,32.595461,0.535743,0.2112765427239728,,0.005319
2018-09-10 00:00:00,153.0,4.0,31.6,0.0,27.0,39.0,38.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,15.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,13.717677,1.164114,0.08843086275208295,,0.013896
2018-09-10 01:00:00,153.0,4.0,45.6,0.0,31.0,37.0,38.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,3.0,17.0,18.0,25.0,75.0,570.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,310.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2594787297007373,17.74092240262838,0.070993,31.922355,10.700641,6.077645,0.5032143922317205,,0.070993
2018-09-10 02:00:00,153.0,4.0,42.0,0.0,30.0,37.0,37.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,3.0,18.0,17.0,22.0,71.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,29.84734,10.717677,4.15266,0.37234704316505207,,0.047783
2018-09-10 03:00:00,153.0,4.0,35.1,0.0,32.0,39.0,39.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,2.0,18.0,17.0,19.0,71.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,312.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8541399966850091,17.26751523563736,0.049465,27.922355,10.717677,4.077645,0.36809672499147017,,0.049465
2018-09-10 04:00:00,153.0,4.0,28.0,0.0,32.0,41.0,40.0,27.0,24.4,9.9,41.0,10.0,3000.0,40.0,18.0,1.0,17.0,16.0,15.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1072.183599795,314.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03011507005207398,15.78848378466488,0.001907,32.84734,7.505709,0.15266,0.016679304033403765,,0.001907
2018-09-10 05:00:00,153.0,4.0,42.0,0.0,31.0,44.0,44.0,23.0,28.6,8.7,48.0,6.0,3000.0,40.0,18.0,1.0,18.0,20.0,19.0,81.0,380.0,0.0,54.0,0.0,2906.0271497950002,954.503799795,317.15,47.61508484535182,5.631561393210063,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,44.0,1.312856397033055,0.9445238386102612,18.582998913353926,0.050827,33.384915,12.368439,3.615085,0.21757848567420016,,0.050827
2018-09-10 06:00:00,153.0,4.0,14.0,0.0,34.0,34.0,34.0,36.0,19.1,8.7,32.0,6.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,66.0,0.0,0.0,24.0,2.0,1974.3953997950002,954.503799795,307.15,31.71819223503178,5.631561393210063,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,34.0,1.829235968613858,-15.911644407547668,14.993435669330609,0.0,34.281808,19.368439,-2.281808,0.0,,0.0
2018-09-10 07:00:00,153.0,4.0,28.0,0.0,32.0,30.0,29.0,25.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,55.0,0.0,0.0,35.0,2.0,1797.8756997950002,1032.956999795,303.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-12.69181377839815,11.969443281057996,0.0,26.913694,23.756171,-1.913694,0.0,,0.0
2018-09-10 08:00:00,153.0,4.0,28.0,0.0,30.0,36.0,36.0,22.0,27.4,8.9,46.0,7.0,3000.0,20.0,18.0,2.0,20.0,19.0,19.0,79.0,470.0,0.0,40.0,1.0,2788.347349795,974.1170997950001,309.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,36.0,1.2651425326171553,2.0996597115512166,18.12791965585354,0.115825,33.155561,13.700641,9.844439,0.6213182602257414,,0.115825
2018-09-10 09:00:00,153.0,4.0,28.0,0.0,30.0,40.0,39.0,22.0,24.4,8.9,41.0,7.0,3000.0,60.0,18.0,1.0,20.0,17.0,19.0,74.0,380.0,0.0,26.0,1.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,32.84734,13.700641,1.15266,0.10335292144664598,,0.014116
2018-09-10 10:00:00,153.0,4.0,14.0,0.0,33.0,33.0,36.0,32.0,17.9,8.7,30.0,6.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,63.0,0.0,0.0,25.0,2.0,1856.715599795,954.503799795,306.15,29.32562674788005,5.631561393210063,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,33.0,1.8407069394593003,-15.55349905148724,14.06043024293456,0.0,33.674373,27.368439,-3.674373,0.0,,0.0
2018-09-10 11:00:00,153.0,4.0,14.0,0.0,27.0,38.0,33.0,16.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,19.0,17.0,13.0,72.0,380.0,0.0,40.0,1.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,31.835886,10.756171,2.164114,0.16439495454385158,,0.025275
2018-09-10 12:00:00,153.0,4.0,14.0,0.0,28.0,34.0,35.0,33.0,19.7,7.9,33.0,3.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,73.0,0.0,0.0,21.0,1.0,2033.235299795,876.050599795,307.15,32.874385646879205,2.852183332954155,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,34.0,1.8209821834113609,-17.423459190639488,16.97906694328003,0.0,40.125614,19.147817,-1.125614,-0.23092428083130176,,0.0
2018-09-10 13:00:00,153.0,4.0,14.0,0.0,28.0,27.0,28.0,25.0,16.2,8.4,26.0,5.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,45.0,0.0,0.0,39.0,2.0,1690.002549795,925.083849795,300.15,25.732686308573705,4.610211269363276,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-13.594403245707701,13.11815673496856,0.0,19.267314,24.389789,-1.267314,0.0,,0.0
2018-09-10 22:00:00,153.0,4.0,3.6,0.0,27.0,39.0,37.0,12.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,1.0,18.0,17.0,12.0,68.0,380.0,0.0,6.0,0.0,2435.3079497950002,807.4040497950001,312.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2819582392626954,20.219689171177702,0.013945,27.835886,17.738276,1.164114,0.08843086275208295,,0.013945
2018-09-11 01:00:00,153.0,4.0,31.6,0.0,28.0,39.0,38.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,18.0,73.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,30.87639,12.717677,3.12361,0.2211622893608911,,0.037651
2018-09-11 02:00:00,153.0,4.0,31.6,0.0,29.0,39.0,38.0,24.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,76.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,34.84734,11.756171,2.15266,0.17713488140319886,,0.025782
2018-09-11 03:00:00,153.0,4.0,31.6,0.0,31.0,42.0,41.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,17.0,77.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,32.984597,12.717677,2.015403,0.15484753502385215,,0.026179
2018-09-11 04:00:00,153.0,4.0,31.6,0.0,31.0,42.0,41.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,17.0,77.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,32.984597,12.717677,2.015403,0.15484753502385215,,0.026179
2018-09-11 05:00:00,153.0,4.0,28.0,0.0,30.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,13.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,11.717677,1.164114,0.11453176795384011,,0.013896
2018-09-11 06:00:00,153.0,4.0,42.0,0.0,30.0,38.0,37.0,23.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,13.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,31.835886,10.756171,2.164114,0.21291712192590823,,0.025275
2018-09-11 07:00:00,153.0,4.0,35.1,0.0,31.0,41.0,40.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,15.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,32.87639,12.717677,1.12361,0.10101126920225299,,0.014113
2018-09-11 08:00:00,153.0,4.0,49.1,0.0,29.0,35.0,35.0,20.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,19.0,15.0,17.0,69.0,570.0,0.0,51.0,1.0,2376.468049795,1003.5370497949999,308.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.747088919558774,16.42207568853828,0.045493,29.842753,11.717677,4.157247,0.409288768290515,,0.045493
