Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-09-11 09:00:00,153.0,4.0,35.1,0.0,29.0,38.0,37.0,20.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,20.0,15.0,13.0,71.0,380.0,0.0,28.0,2.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,31.842753,12.717677,1.157247,0.11393313874251244,,0.013484
2018-09-11 11:00:00,153.0,4.0,35.1,0.0,28.0,38.0,38.0,27.0,28.6,9.5,48.0,9.0,3000.0,20.0,18.0,1.0,18.0,20.0,23.0,73.0,380.0,0.0,47.0,2.0,2906.0271497950002,1032.956999795,311.15,47.61508484535182,8.243829250455633,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,38.0,1.27621266645922,2.079124696806676,17.428289159524414,0.119296,25.384915,9.756171,9.615085,0.49018829517214585,,0.119296
2018-09-11 12:00:00,153.0,4.0,28.0,0.0,28.0,39.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,14.0,72.0,380.0,0.0,49.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,11.717677,1.164114,0.09570067782707321,,0.013896
2018-09-11 13:00:00,153.0,4.0,28.0,0.0,28.0,40.0,38.0,22.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,1.0,19.0,16.0,14.0,69.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,27.84734,12.700641,1.15266,0.08763702505657452,,0.014116
2018-09-11 14:00:00,153.0,4.0,28.0,0.0,28.0,40.0,38.0,29.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,1.0,19.0,16.0,13.0,71.0,380.0,0.0,9.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,30.835886,11.717677,0.164114,0.013491652055479355,,0.002
2018-09-11 22:00:00,153.0,4.0,3.6,0.0,23.0,29.0,3.0,4.0,25.0,7.4,42.0,1.0,3000.0,20.0,18.0,1.0,17.0,18.0,12.0,68.0,380.0,0.0,8.0,0.0,2552.987749795,827.0173497950001,302.15,42.123610354308255,1.0182989954336676,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,29.0,1.2259834896230302,2.6934541421132603,20.15668758803671,0.133626,25.87639,15.981701,13.12361,0.6862516939456179,,0.133626
2018-09-12 00:00:00,153.0,4.0,28.0,0.0,27.0,39.0,39.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,19.0,76.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,312.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.0679112905796575,17.424616317114545,0.061288,31.984597,12.717677,5.015403,0.2947566470713943,,0.061288
2018-09-12 02:00:00,153.0,4.0,49.1,0.0,29.0,33.0,33.0,18.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,19.0,17.0,19.0,71.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,306.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.459853392325795,16.8895781627185,0.086435,29.84734,11.717677,8.15266,0.6708539491701444,,0.086435
2018-09-12 03:00:00,153.0,4.0,49.1,0.0,28.0,33.0,32.0,18.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,19.0,16.0,18.0,70.0,570.0,0.0,56.0,1.0,2435.3079497950002,1003.5370497949999,306.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.2588035316468515,16.6674071618713,0.075525,29.835886,11.717677,7.164114,0.5889548324566363,,0.075525
2018-09-12 04:00:00,153.0,4.0,35.1,0.0,30.0,38.0,37.0,22.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,30.84734,11.756171,3.15266,0.2826823359255834,,0.036973
2018-09-12 05:00:00,153.0,4.0,35.1,0.0,30.0,40.0,39.0,23.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,74.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,30.922355,12.717677,3.077645,0.23533632400779628,,0.038101
2018-09-12 06:00:00,153.0,4.0,35.1,0.0,31.0,41.0,39.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,15.0,76.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,32.922355,12.717677,2.077645,0.17202401027836817,,0.026254
2018-09-12 07:00:00,153.0,4.0,49.1,0.0,32.0,40.0,40.0,26.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,2.0,19.0,17.0,19.0,76.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,34.84734,11.717677,1.15266,0.12593715830697752,,0.014108
2018-09-12 08:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,20.0,16.0,14.0,75.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,34.835886,12.717677,1.164114,0.11453176795384011,,0.013896
2018-09-12 09:00:00,153.0,4.0,42.2,0.0,30.0,41.0,42.0,24.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,19.0,79.0,380.0,0.0,14.0,1.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,35.922355,12.717677,2.077645,0.15886995962600556,,0.026254
2018-09-12 11:00:00,153.0,4.0,28.0,0.0,29.0,42.0,41.0,24.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,20.0,73.0,380.0,0.0,40.0,1.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,29.922355,12.717677,1.077645,0.07655008829889341,,0.013903
2018-09-12 12:00:00,153.0,4.0,28.0,0.0,29.0,41.0,41.0,25.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,1.0,20.0,17.0,20.0,73.0,380.0,0.0,30.0,2.0,2611.827649795,1032.956999795,314.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.44080282499612417,16.80444238017335,0.026231,29.922355,11.756171,2.077645,0.14758469459214715,,0.026231
2018-09-12 13:00:00,153.0,4.0,14.0,0.0,27.0,31.0,16.0,30.0,18.5,6.7,31.0,-2.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,74.0,0.0,0.0,22.0,1.0,1915.555499795,758.3707997950002,304.15,30.535742932427354,-1.6923850735155952,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,31.0,1.8226128303685134,-18.96874551843086,18.81103366527913,0.0,43.464257,20.692385,-0.464257,-0.13130394626321965,,0.0
2018-09-12 22:00:00,153.0,4.0,3.6,0.0,28.0,28.0,30.0,24.0,16.6,6.7,27.0,-2.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,53.0,0.0,0.0,5.0,1.0,1729.2291497950002,758.3707997950002,301.15,26.601272954132696,-1.6923850735155952,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-17.9449925593214,17.37272684675157,0.0,26.398727,32.692385,-1.398727,0.0,,0.0
2018-09-13 00:00:00,153.0,4.0,28.0,0.0,28.0,40.0,39.0,24.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,18.0,77.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,313.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8723991354505194,17.424616317114545,0.050067,32.984597,12.717677,4.015403,0.25072132848633194,,0.050067
2018-09-13 01:00:00,153.0,4.0,17.6,0.0,29.0,37.0,36.0,20.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,2.0,21.0,15.0,14.0,75.0,470.0,0.0,26.0,4.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,36.696365,13.717677,1.303635,0.1401210453620944,,0.014843
2018-09-13 02:00:00,153.0,4.0,7.1,0.0,31.0,32.0,29.0,18.0,19.7,6.5,33.0,-3.0,3000.0,20.0,18.0,2.0,26.0,15.0,12.0,61.0,470.0,0.0,25.0,2.0,2033.235299795,738.7574997950001,305.15,32.874385646879205,-2.5008259471920837,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,32.0,1.2461540677770662,0.1801037247376336,20.00044419724565,0.009005,28.125614,28.500826,0.874386,0.46649204845108916,,0.009005
2018-09-13 03:00:00,153.0,4.0,14.0,0.0,31.0,33.0,34.0,17.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,4.0,20.0,16.0,16.0,72.0,380.0,380.0,60.0,0.0,2494.1478497949997,1003.5370497949999,306.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.459853392325795,16.8895781627185,0.086435,30.84734,12.717677,8.15266,0.8030072852676073,,0.086435
2018-09-13 04:00:00,153.0,4.0,42.0,0.0,33.0,37.0,38.0,25.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,4.0,19.0,18.0,27.0,80.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,310.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2594787297007373,17.74092240262838,0.070993,36.922355,12.700641,6.077645,0.6030818456340589,,0.070993
2018-09-13 05:00:00,153.0,4.0,42.0,0.0,31.0,35.0,36.0,24.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,4.0,16.0,17.0,27.0,72.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,308.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.184449028721987,17.37888715556871,0.068154,30.84734,9.700641,6.15266,0.6060145773004881,,0.068154
2018-09-13 06:00:00,153.0,4.0,35.1,0.0,31.0,37.0,37.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,19.0,16.0,19.0,72.0,570.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,31.835886,11.717677,3.164114,0.3452722038948913,,0.036236
2018-09-13 07:00:00,153.0,4.0,42.2,0.0,33.0,42.0,43.0,26.0,28.6,8.9,48.0,7.0,3000.0,60.0,18.0,3.0,20.0,20.0,28.0,81.0,570.0,0.0,60.0,0.0,2906.0271497950002,974.1170997950001,315.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,42.0,1.300382138574338,1.3856754936804903,18.28780984937336,0.07577,33.384915,13.700641,5.615085,0.38419790643814306,,0.07577
2018-09-13 08:00:00,153.0,4.0,28.0,0.0,31.0,38.0,38.0,23.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,3.0,20.0,16.0,14.0,76.0,570.0,0.0,60.0,0.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,36.842753,13.700641,1.157247,0.14186735297625222,,0.013492
2018-09-13 09:00:00,153.0,4.0,28.0,0.0,31.0,40.0,39.0,25.0,23.8,9.5,40.0,9.0,3000.0,40.0,18.0,1.0,20.0,16.0,13.0,74.0,380.0,0.0,17.0,1.0,2435.3079497950002,1032.956999795,313.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.032364847675785076,16.180904466071684,0.002,33.835886,11.756171,0.164114,0.0179083315171344,,0.002
2018-09-13 10:00:00,153.0,4.0,14.0,0.0,31.0,31.0,28.0,25.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,55.0,0.0,0.0,29.0,2.0,1856.715599795,1003.5370497949999,304.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.720447603302647,13.083302642631963,0.0,25.674373,23.717677,-1.674373,0.0,,0.0
2018-09-13 11:00:00,153.0,4.0,14.0,0.0,29.0,38.0,37.0,19.0,28.0,8.9,47.0,7.0,3000.0,20.0,18.0,2.0,21.0,20.0,15.0,79.0,470.0,0.0,25.0,2.0,2847.1872497950003,974.1170997950001,311.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,38.0,1.276597048503888,1.9658950194779172,18.217397245353997,0.107913,32.263192,14.700641,8.736808,0.49258063435419513,,0.107913
2018-09-13 12:00:00,153.0,4.0,35.1,0.0,30.0,47.0,41.0,44.0,28.6,9.9,48.0,10.0,3000.0,20.0,18.0,2.0,12.0,21.0,37.0,69.0,470.0,0.0,40.0,1.0,2906.0271497950002,1072.183599795,320.15,47.61508484535182,9.494291351226025,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,47.0,1.3322573607629593,0.15536333723163373,16.87554309232891,0.009206,21.384915,2.505709,0.615085,0.03491808330189824,,0.009206
2018-09-13 13:00:00,153.0,4.0,14.0,0.0,29.0,36.0,33.0,17.0,24.4,9.9,41.0,10.0,3000.0,20.0,18.0,1.0,21.0,18.0,14.0,73.0,380.0,0.0,39.0,1.0,2494.1478497949997,1072.183599795,309.15,41.15266006868552,9.494291351226025,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9117596478593079,15.78848378466488,0.057748,31.84734,11.505709,5.15266,0.42399441528667164,,0.057748
2018-09-13 22:00:00,153.0,4.0,3.6,0.0,30.0,25.0,31.0,23.0,15.4,7.0,24.0,-1.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,53.0,0.0,0.0,5.0,1.0,1611.5493497950004,787.790749795,298.15,23.949028528735255,-0.5088612562674939,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-15.919776890356875,15.51369261529008,0.0,29.050971,32.508861,-1.050971,0.0,,0.0
2018-09-14 00:00:00,153.0,4.0,56.0,0.0,30.0,33.0,34.0,24.0,26.2,8.9,44.0,7.0,3000.0,20.0,18.0,4.0,17.0,19.0,31.0,74.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,306.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,33.0,1.2483324186967144,2.147059820033752,17.89015853026877,0.120013,29.984597,10.700641,11.015403,0.7859498128521827,,0.120013
2018-09-14 01:00:00,153.0,4.0,52.7,0.0,32.0,35.0,36.0,26.0,28.0,8.9,47.0,7.0,3000.0,40.0,18.0,4.0,18.0,21.0,36.0,81.0,380.0,380.0,60.0,0.0,2847.1872497950003,974.1170997950001,308.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,35.0,1.2589355540732758,2.4946805116907793,18.217397245353997,0.136939,34.263192,11.700641,11.736808,0.7964281152326911,,0.136939
2018-09-14 02:00:00,153.0,4.0,42.0,0.0,33.0,35.0,37.0,24.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,4.0,16.0,19.0,26.0,79.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,308.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,35.0,1.2596343102289318,2.046573969475135,18.018988358107777,0.113579,34.06252,9.700641,9.93748,0.8324604765663773,,0.113579
2018-09-14 03:00:00,153.0,4.0,49.1,0.0,34.0,36.0,37.0,24.0,28.0,8.9,47.0,7.0,3000.0,40.0,18.0,4.0,15.0,20.0,29.0,82.0,380.0,380.0,60.0,0.0,2847.1872497950003,974.1170997950001,309.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,36.0,1.26478225735961,2.325724792741847,18.217397245353997,0.127665,35.263192,8.700641,10.736808,0.8429748044284703,,0.127665
2018-09-14 04:00:00,153.0,4.0,49.1,0.0,35.0,40.0,40.0,26.0,28.6,8.9,48.0,7.0,3000.0,80.0,18.0,4.0,9.0,21.0,37.0,80.0,380.0,380.0,40.0,1.0,2906.0271497950002,974.1170997950001,313.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,40.0,1.288185265420486,1.8071741208560084,18.28780984937336,0.098819,32.384915,2.700641,7.615085,0.6036491306521709,,0.098819
2018-09-14 05:00:00,153.0,4.0,35.1,0.0,33.0,37.0,38.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,4.0,20.0,16.0,18.0,70.0,380.0,380.0,55.0,1.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,30.842753,12.717677,2.157247,0.35035903179780625,,0.024615
2018-09-14 06:00:00,153.0,4.0,56.2,0.0,33.0,33.0,35.0,30.0,22.1,9.5,37.0,9.0,3000.0,20.0,18.0,4.0,24.0,14.0,15.0,68.0,380.0,380.0,60.0,0.0,2268.5948997950004,1032.956999795,306.15,37.26111536149989,8.243829250455633,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,33.0,1.2506475387273892,0.6830024002263118,15.39997920644202,0.044351,30.738885,15.756171,4.261115,0.9999999151630832,,0.044351
2018-09-14 07:00:00,153.0,4.0,42.2,0.0,32.0,37.0,38.0,25.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,3.0,19.0,18.0,21.0,75.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,310.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4352528474600676,17.424616317114545,0.082369,30.984597,11.717677,7.015403,0.5838674966687241,,0.082369
2018-09-14 08:00:00,153.0,4.0,35.1,0.0,33.0,37.0,37.0,21.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,3.0,19.0,17.0,15.0,73.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,30.87639,11.717677,5.12361,0.5615770293807629,,0.059297
2018-09-14 09:00:00,153.0,4.0,35.1,0.0,31.0,38.0,37.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,20.0,16.0,15.0,71.0,470.0,0.0,37.0,1.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,29.84734,12.717677,3.15266,0.31052551534980916,,0.037028
2018-09-14 10:00:00,153.0,4.0,14.0,0.0,32.0,31.0,32.0,29.0,17.9,9.5,30.0,9.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,49.0,0.0,0.0,34.0,2.0,1856.715599795,1032.956999795,304.15,29.32562674788005,8.243829250455633,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.1438737150985,12.514162944743159,0.0,19.674373,22.756171,-1.674373,0.0,,0.0
2018-09-14 11:00:00,153.0,4.0,21.1,0.0,29.0,39.0,38.0,23.0,28.6,8.9,48.0,7.0,3000.0,20.0,18.0,1.0,21.0,20.0,18.0,80.0,380.0,0.0,40.0,1.0,2906.0271497950002,974.1170997950001,312.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,39.0,1.2821736734803137,2.0055618173692342,18.28780984937336,0.109667,32.384915,14.700641,8.615085,0.46280127496443757,,0.109667
2018-09-14 13:00:00,153.0,4.0,21.1,0.0,30.0,29.0,30.0,29.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,47.0,0.0,0.0,58.0,1.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,19.544824,21.717677,-1.544824,0.0,,0.0
2018-09-14 14:00:00,153.0,4.0,35.1,0.0,28.0,40.0,38.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,16.0,75.0,380.0,0.0,1.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,12.717677,2.12361,0.15035886340153926,,0.026128
2018-09-15 01:00:00,153.0,4.0,45.6,0.0,33.0,39.0,40.0,26.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,3.0,18.0,20.0,30.0,83.0,570.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,312.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,39.0,1.2825730816788292,1.7746090279409927,18.217397245353997,0.097413,36.263192,11.700641,7.736808,0.5632173177036129,,0.097413
2018-09-15 02:00:00,153.0,4.0,42.0,0.0,33.0,37.0,37.0,24.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,16.0,17.0,25.0,74.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,310.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0442072847205783,17.57071382148552,0.059429,31.87639,9.700641,5.12361,0.5615770293807629,,0.059429
2018-09-15 03:00:00,153.0,4.0,28.0,0.0,33.0,40.0,39.0,25.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,3.0,19.0,17.0,16.0,73.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,313.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4595025741109064,17.57071382148552,0.026152,30.87639,12.700641,2.12361,0.23275983054199717,,0.026152
2018-09-15 04:00:00,153.0,4.0,28.0,0.0,34.0,40.0,40.0,24.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,3.0,20.0,17.0,17.0,75.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,12.717677,2.12361,0.2614120947927753,,0.026128
2018-09-15 05:00:00,153.0,4.0,28.0,0.0,34.0,40.0,41.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,19.0,16.0,14.0,78.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,36.84734,11.717677,1.15266,0.1611512344961516,,0.014108
2018-09-15 06:00:00,153.0,4.0,28.0,0.0,35.0,41.0,40.0,24.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,3.0,20.0,17.0,17.0,75.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,314.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2481037500199401,17.57071382148552,0.01412,32.87639,13.700641,1.12361,0.15773041254571948,,0.01412
2018-09-15 07:00:00,153.0,4.0,28.0,0.0,33.0,39.0,39.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,20.0,17.0,16.0,74.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,32.84734,12.717677,2.15266,0.26404388038554394,,0.025808
2018-09-15 08:00:00,153.0,4.0,28.0,0.0,32.0,40.0,39.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,21.0,17.0,15.0,75.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,13.717677,2.12361,0.2097680497053372,,0.026128
2018-09-15 09:00:00,153.0,4.0,28.0,0.0,33.0,40.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,21.0,17.0,16.0,76.0,470.0,0.0,16.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,33.87639,13.717677,2.12361,0.23275983054199717,,0.026128
2018-09-16 01:00:00,153.0,4.0,42.0,0.0,33.0,39.0,40.0,25.0,27.4,8.9,46.0,7.0,3000.0,60.0,18.0,3.0,19.0,19.0,29.0,79.0,570.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,312.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,39.0,1.2829758340683302,1.5464354725524267,18.12791965585354,0.085307,33.155561,12.700641,6.844439,0.5328717925918144,,0.085307
2018-09-16 02:00:00,153.0,4.0,42.0,0.0,34.0,40.0,41.0,24.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,3.0,18.0,20.0,29.0,85.0,570.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,313.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,40.0,1.2886010738620393,1.5754209324428372,18.217397245353997,0.086479,38.263192,11.700641,6.736808,0.5289243699125619,,0.086479
2018-09-16 03:00:00,153.0,4.0,42.0,0.0,34.0,41.0,42.0,25.0,28.0,8.9,47.0,7.0,3000.0,60.0,18.0,3.0,18.0,20.0,28.0,85.0,570.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,314.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,41.0,1.2946865224749198,1.368046261602133,18.217397245353997,0.075096,38.263192,11.700641,5.736808,0.4504117612835848,,0.075096
2018-09-16 04:00:00,153.0,4.0,42.0,0.0,36.0,40.0,40.0,24.0,27.4,8.9,46.0,7.0,3000.0,60.0,18.0,4.0,16.0,20.0,29.0,83.0,380.0,380.0,60.0,0.0,2788.347349795,974.1170997950001,313.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,40.0,1.289020602296633,1.346463992170669,18.12791965585354,0.074276,37.155561,9.700641,5.844439,0.5936792600935442,,0.074276
2018-09-16 05:00:00,153.0,4.0,42.0,0.0,36.0,40.0,41.0,25.0,26.8,8.9,45.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,27.0,81.0,380.0,380.0,60.0,0.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,36.06252,11.700641,4.93748,0.5524465724478624,,0.062175
2018-09-16 07:00:00,153.0,4.0,28.0,0.0,35.0,44.0,43.0,25.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,2.0,20.0,19.0,19.0,84.0,470.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,317.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,44.0,1.3138630975593169,0.4487870705971161,17.67796821445699,0.025387,38.155561,12.717677,1.844439,0.17008155746299794,,0.025387
2018-09-16 08:00:00,153.0,4.0,28.0,0.0,34.0,44.0,43.0,25.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,2.0,20.0,20.0,19.0,82.0,470.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,317.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,44.0,1.3138630975593169,0.4487870705971161,17.67796821445699,0.025387,36.155561,12.717677,1.844439,0.15572194416350923,,0.025387
2018-09-16 09:00:00,153.0,4.0,28.0,0.0,33.0,42.0,42.0,24.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,2.0,19.0,19.0,19.0,81.0,470.0,0.0,16.0,0.0,2729.507449795,1003.5370497949999,315.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.675291540113791,17.56126256331935,0.038453,36.06252,11.717677,2.93748,0.24607204248000517,,0.038453
2018-09-16 22:00:00,153.0,4.0,3.6,0.0,25.0,33.0,24.0,2.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,20.0,18.0,12.0,57.0,380.0,0.0,39.0,1.0,2494.1478497949997,807.4040497950001,306.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.8038502934734055,20.384358458815615,0.088492,15.84734,19.738276,8.15266,0.504725535319425,,0.088492
2018-09-16 23:00:00,153.0,4.0,3.6,0.0,28.0,30.0,19.0,31.0,16.6,6.5,27.0,-3.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,75.0,0.0,0.0,41.0,1.0,1729.2291497950002,738.7574997950001,303.15,26.601272954132696,-2.5008259471920837,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,30.0,1.8447168073017146,-19.352586248842854,17.868082163366413,0.0,48.398727,26.500826,-3.398727,0.0,,0.0
2018-09-17 00:00:00,153.0,4.0,28.0,0.0,27.0,39.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,18.0,71.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,29.84734,11.717677,2.15266,0.15210285483808247,,0.025808
2018-09-17 01:00:00,153.0,4.0,42.0,0.0,28.0,41.0,41.0,24.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,1.0,15.0,18.0,21.0,78.0,380.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,34.922355,8.700641,2.077645,0.13779638279189071,,0.026276
2018-09-17 02:00:00,153.0,4.0,52.7,0.0,29.0,40.0,39.0,25.0,24.4,9.5,41.0,9.0,3000.0,60.0,18.0,1.0,20.0,16.0,19.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,32.84734,11.756171,1.15266,0.09484837010870792,,0.0141
2018-09-17 03:00:00,153.0,4.0,42.0,0.0,28.0,37.0,38.0,25.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,2.0,18.0,18.0,24.0,80.0,470.0,0.0,60.0,0.0,2611.827649795,954.503799795,310.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2844073248215633,18.062541957026287,0.071109,36.922355,12.368439,6.077645,0.4030897948846991,,0.071109
2018-09-17 04:00:00,153.0,4.0,35.1,0.0,27.0,34.0,36.0,24.0,24.4,8.4,41.0,5.0,3000.0,20.0,18.0,3.0,14.0,17.0,24.0,73.0,570.0,0.0,40.0,1.0,2494.1478497949997,925.083849795,307.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.4226504864143552,18.219727270007656,0.078083,31.84734,9.389789,7.15266,0.5053933299667198,,0.078083
2018-09-17 06:00:00,153.0,4.0,52.7,0.0,30.0,37.0,40.0,31.0,22.7,7.7,38.0,2.0,3000.0,60.0,18.0,3.0,16.0,17.0,33.0,75.0,570.0,0.0,60.0,0.0,2327.434799795,856.4372997950001,310.15,38.30363455847197,2.128160033334666,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2812517912748053,18.885678254934355,0.014892,36.696365,13.87184,1.303635,0.15699570962813353,,0.014892
2018-09-17 07:00:00,153.0,4.0,35.1,0.0,30.0,39.0,39.0,25.0,23.8,8.4,40.0,5.0,3000.0,60.0,18.0,3.0,16.0,17.0,27.0,75.0,570.0,0.0,40.0,1.0,2435.3079497950002,925.083849795,312.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.25077610553575375,18.01944200903897,0.013917,34.835886,11.389789,1.164114,0.11453176795384011,,0.013917
2018-09-17 09:00:00,153.0,4.0,49.1,0.0,31.0,35.0,36.0,24.0,25.0,8.4,42.0,5.0,3000.0,40.0,18.0,4.0,15.0,18.0,32.0,77.0,380.0,380.0,21.0,0.0,2552.987749795,925.083849795,308.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.4686063716769204,18.39783801003484,0.079825,34.87639,10.389789,7.12361,0.6404044885697542,,0.079825
2018-09-17 11:00:00,153.0,4.0,14.0,0.0,30.0,29.0,30.0,26.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,48.0,0.0,0.0,56.0,1.0,1768.455749795,1032.956999795,302.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.254040523936295,11.682620710532177,0.0,20.544824,19.756171,-1.544824,0.0,,0.0
2018-09-17 12:00:00,153.0,4.0,28.0,0.0,28.0,39.0,38.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,15.0,73.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,31.84734,12.717677,2.15266,0.1636672725333452,,0.025808
2018-09-17 13:00:00,153.0,4.0,35.1,0.0,27.0,38.0,37.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,17.0,70.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,27.87639,11.717677,4.12361,0.27266042323189776,,0.048702
2018-09-17 14:00:00,153.0,4.0,35.1,0.0,28.0,39.0,38.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,20.0,72.0,380.0,0.0,1.0,0.0,2670.667549795,1003.5370497949999,312.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,1.0679112905796575,17.424616317114545,0.061288,27.984597,12.717677,5.015403,0.3131612201949181,,0.061288
2018-09-17 18:00:00,153.0,4.0,14.0,0.0,27.0,37.0,35.0,16.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,20.0,15.0,12.0,69.0,380.0,0.0,30.0,1.0,2435.3079497950002,1032.956999795,310.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5854024976818397,16.180904466071684,0.036179,28.835886,11.756171,3.164114,0.24035904633562022,,0.036179
2018-09-17 19:00:00,153.0,4.0,14.0,0.0,29.0,29.0,30.0,26.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,52.0,0.0,0.0,30.0,2.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,24.544824,20.717677,-1.544824,0.0,,0.0
2018-09-17 20:00:00,153.0,4.0,14.0,0.0,27.0,37.0,35.0,15.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,21.0,17.0,12.0,75.0,380.0,0.0,35.0,1.0,2552.987749795,974.1170997950001,310.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0442072847205783,17.57071382148552,0.059429,32.87639,14.700641,5.12361,0.33878220080831695,,0.059429
2018-09-17 21:00:00,153.0,4.0,14.0,0.0,28.0,32.0,32.0,28.0,17.9,9.5,30.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,60.0,0.0,0.0,58.0,1.0,1856.715599795,1032.956999795,305.15,29.32562674788005,8.243829250455633,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-13.551793844984426,12.514162944743159,0.0,30.674373,19.756171,-2.674373,-2.017440432819322,,0.0
2018-09-17 22:00:00,153.0,4.0,38.7,0.0,28.0,40.0,38.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,15.0,73.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,30.87639,13.717677,2.12361,0.15035886340153926,,0.026128
2018-09-17 23:00:00,153.0,4.0,38.7,0.0,28.0,39.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,16.0,75.0,380.0,0.0,40.0,1.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,33.84734,13.717677,2.15266,0.1636672725333452,,0.025808
2018-09-18 00:00:00,153.0,4.0,10.7,0.0,30.0,45.0,42.0,18.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,1.0,20.0,19.0,15.0,77.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,318.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,45.0,1.5864793511142044,-10.288399116684781,18.018988358107777,0.0,32.06252,13.700641,-0.06252,-0.004185445032031144,,0.0
2018-09-18 01:00:00,153.0,4.0,38.7,0.0,33.0,44.0,43.0,26.0,26.2,9.2,44.0,8.0,3000.0,140.0,18.0,2.0,19.0,18.0,24.0,79.0,470.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,317.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,44.0,1.3148950164512074,0.0036361452924407985,17.424616317114545,0.000209,34.984597,11.717677,0.015403,0.0013983147642627775,,0.000209
2018-09-18 02:00:00,153.0,4.0,35.1,0.0,33.0,44.0,43.0,24.0,25.6,9.2,43.0,8.0,3000.0,160.0,18.0,2.0,20.0,18.0,22.0,81.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,317.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,44.0,1.796076043004916,-17.641254993542077,17.26751523563736,0.0,37.922355,12.717677,-0.922355,-0.0915248514399578,,0.0
2018-09-18 03:00:00,153.0,4.0,42.0,0.0,33.0,40.0,39.0,25.0,24.4,9.2,41.0,8.0,3000.0,60.0,18.0,4.0,18.0,17.0,25.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,32.84734,10.717677,1.15266,0.1413845285206215,,0.014108
2018-09-18 04:00:00,153.0,4.0,42.0,0.0,35.0,42.0,41.0,25.0,25.6,8.9,43.0,7.0,3000.0,100.0,18.0,4.0,17.0,18.0,28.0,76.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,315.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.246764902321294,17.74092240262838,0.013909,32.922355,10.700641,1.077645,0.13341078295289527,,0.013909
2018-09-18 05:00:00,153.0,4.0,56.2,0.0,36.0,45.0,44.0,25.0,27.4,8.9,46.0,7.0,3000.0,120.0,18.0,4.0,17.0,20.0,34.0,81.0,380.0,380.0,42.0,1.0,2788.347349795,974.1170997950001,318.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,45.0,1.3202826330794888,0.2153181189990014,18.12791965585354,0.011878,35.155561,10.700641,0.844439,0.08577827926925619,,0.011878
2018-09-18 06:00:00,153.0,4.0,35.1,0.0,35.0,44.0,44.0,24.0,28.6,8.7,48.0,6.0,3000.0,60.0,18.0,2.0,20.0,20.0,22.0,85.0,470.0,0.0,60.0,0.0,2906.0271497950002,954.503799795,317.15,47.61508484535182,5.631561393210063,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,44.0,1.312856397033055,0.9445238386102612,18.582998913353926,0.050827,37.384915,14.368439,3.615085,0.2865684253667166,,0.050827
2018-09-18 07:00:00,153.0,4.0,35.1,0.0,32.0,37.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,4.0,19.0,16.0,17.0,72.0,380.0,380.0,53.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,32.842753,11.717677,2.157247,0.301407382453475,,0.024615
2018-09-18 08:00:00,153.0,4.0,21.1,0.0,33.0,33.0,31.0,25.0,19.1,8.9,32.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,59.0,0.0,0.0,54.0,1.0,1974.3953997950002,974.1170997950001,306.15,31.71819223503178,6.299359427382285,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-15.09917277885027,14.610492773338729,0.0,27.281808,22.700641,-1.281808,0.0,,0.0
2018-09-18 09:00:00,153.0,4.0,35.1,0.0,32.0,38.0,38.0,28.0,23.2,9.2,39.0,8.0,3000.0,60.0,18.0,2.0,20.0,16.0,16.0,74.0,470.0,0.0,45.0,1.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,34.842753,12.717677,1.157247,0.16168885117102333,,0.013484
2018-09-18 10:00:00,153.0,4.0,28.0,0.0,32.0,41.0,41.0,27.0,26.2,9.5,44.0,9.0,3000.0,60.0,18.0,2.0,17.0,18.0,24.0,75.0,470.0,0.0,54.0,0.0,2670.667549795,1032.956999795,314.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6503509513383231,16.969236726318336,0.038325,30.984597,8.756171,3.015403,0.2509614630916229,,0.038325
2018-09-18 11:00:00,153.0,4.0,28.0,0.0,34.0,33.0,36.0,30.0,18.5,8.9,31.0,7.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,61.0,0.0,0.0,46.0,1.0,1915.555499795,974.1170997950001,306.15,30.535742932427354,6.299359427382285,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-15.13596107405988,14.155013590886156,0.0,30.464257,23.700641,-2.464257,0.0,,0.0
2018-09-18 12:00:00,153.0,4.0,42.0,0.0,30.0,37.0,36.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,21.0,15.0,14.0,71.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,31.842753,13.717677,2.157247,0.2355781235922929,,0.024615
2018-09-18 13:00:00,153.0,4.0,42.0,0.0,30.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,21.0,16.0,14.0,71.0,380.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,13.717677,1.164114,0.11453176795384011,,0.013896
2018-09-18 22:00:00,153.0,4.0,3.6,0.0,27.0,33.0,0.0,2.0,25.0,7.0,42.0,-1.0,3000.0,20.0,18.0,1.0,22.0,18.0,12.0,71.0,380.0,0.0,6.0,0.0,2552.987749795,787.790749795,306.15,42.123610354308255,-0.5088612562674939,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,33.0,1.2489996053166807,2.0922378646646482,20.90449125343838,0.100086,28.87639,22.508861,9.12361,0.6032693111139934,,0.100086
2018-09-19 00:00:00,153.0,4.0,42.0,0.0,32.0,42.0,41.0,26.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,2.0,21.0,19.0,22.0,78.0,470.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,315.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8973902169694299,17.67796821445699,0.050763,32.155561,13.717677,3.844439,0.2776883283129469,,0.050763
2018-09-19 01:00:00,153.0,4.0,45.6,0.0,34.0,38.0,39.0,23.0,26.2,8.4,44.0,5.0,3000.0,60.0,18.0,4.0,18.0,19.0,27.0,78.0,380.0,380.0,52.0,1.0,2670.667549795,925.083849795,311.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.3549117963679247,18.69015724990112,0.072493,33.984597,13.389789,6.015403,0.6006152002921341,,0.072493
2018-09-19 02:00:00,153.0,4.0,28.0,0.0,35.0,42.0,40.0,25.0,26.8,8.7,45.0,6.0,3000.0,40.0,18.0,2.0,20.0,19.0,18.0,80.0,470.0,0.0,60.0,0.0,2729.507449795,954.503799795,315.15,44.937479651873446,5.631561393210063,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.7060971737646508,18.329954427954103,0.038521,35.06252,14.368439,2.93748,0.2955960769636612,,0.038521
2018-09-19 03:00:00,153.0,4.0,42.0,0.0,35.0,41.0,41.0,25.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,4.0,19.0,18.0,21.0,77.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,33.922355,12.700641,2.077645,0.25720923508963345,,0.026276
2018-09-19 04:00:00,153.0,4.0,42.0,0.0,35.0,41.0,41.0,24.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,4.0,18.0,17.0,21.0,78.0,380.0,380.0,60.0,0.0,2552.987749795,974.1170997950001,314.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2481037500199401,17.57071382148552,0.01412,35.87639,11.700641,1.12361,0.15773041254571948,,0.01412
2018-09-19 05:00:00,153.0,4.0,49.1,0.0,38.0,44.0,44.0,26.0,28.6,8.9,48.0,7.0,3000.0,80.0,18.0,4.0,19.0,20.0,27.0,83.0,380.0,380.0,56.0,1.0,2906.0271497950002,974.1170997950001,317.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,44.0,1.312856397033055,0.9288241308124572,18.28780984937336,0.050789,35.384915,12.700641,3.615085,0.37598056160134946,,0.050789
2018-09-19 06:00:00,153.0,4.0,52.7,0.0,37.0,40.0,40.0,26.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,6.0,19.0,18.0,27.0,75.0,860.0,660.0,60.0,0.0,2611.827649795,974.1170997950001,313.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6767903580500328,17.74092240262838,0.038149,31.922355,12.700641,3.077645,0.506387718751302,,0.038149
2018-09-19 07:00:00,153.0,4.0,49.1,0.0,37.0,39.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,60.0,18.0,6.0,19.0,17.0,24.0,73.0,860.0,660.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,30.87639,11.717677,3.12361,0.6096501849274061,,0.037651
2018-09-19 08:00:00,153.0,4.0,49.1,0.0,37.0,39.0,39.0,24.0,24.4,8.9,41.0,7.0,3000.0,60.0,18.0,6.0,19.0,17.0,23.0,73.0,860.0,660.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,31.84734,12.700641,2.15266,0.518380980960332,,0.025833
2018-09-19 09:00:00,153.0,4.0,49.1,0.0,35.0,37.0,38.0,24.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,6.0,19.0,16.0,23.0,70.0,860.0,660.0,16.0,0.0,2435.3079497950002,974.1170997950001,310.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6229227342514654,17.16476704862434,0.036291,29.835886,12.700641,3.164114,0.6127118246564681,,0.036291
2018-09-19 11:00:00,153.0,4.0,28.0,0.0,33.0,39.0,38.0,25.0,23.2,9.2,39.0,8.0,3000.0,60.0,18.0,2.0,21.0,17.0,15.0,74.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,34.842753,13.717677,0.157247,0.025538525107745957,,0.001871
2018-09-19 12:00:00,153.0,4.0,42.0,0.0,32.0,39.0,38.0,24.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,2.0,20.0,16.0,15.0,73.0,470.0,0.0,60.0,0.0,2435.3079497950002,1072.183599795,312.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.21575334513449446,15.548195818578431,0.013876,32.835886,10.505709,1.164114,0.14258913250125166,,0.013876
2018-09-19 13:00:00,153.0,4.0,28.0,0.0,31.0,38.0,37.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,21.0,16.0,14.0,72.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,31.835886,13.717677,2.164114,0.23615091310230568,,0.025302
2018-09-19 14:00:00,153.0,4.0,28.0,0.0,30.0,38.0,37.0,29.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,18.0,17.0,23.0,72.0,470.0,0.0,6.0,0.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,29.87639,10.717677,4.12361,0.34013052873599087,,0.048702
2018-09-19 22:00:00,153.0,4.0,10.7,0.0,28.0,37.0,33.0,13.0,27.4,8.7,46.0,6.0,3000.0,20.0,18.0,1.0,20.0,19.0,15.0,62.0,380.0,0.0,38.0,1.0,2788.347349795,954.503799795,310.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,37.0,1.271041475179858,1.9593523167747953,18.433604048006817,0.106292,16.155561,14.368439,8.844439,0.4956412033106565,,0.106292
