Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-09-19 23:00:00,153.0,4.0,10.7,0.0,31.0,33.0,35.0,35.0,18.5,9.2,31.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,68.0,0.0,0.0,42.0,1.0,1915.555499795,1003.5370497949999,306.15,30.535742932427354,7.2823232153630215,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-14.551784754320332,13.582335231521006,0.0,37.464257,21.717677,-2.464257,0.0,,0.0
2018-09-20 00:00:00,153.0,4.0,49.1,0.0,32.0,32.0,34.0,24.0,25.6,8.7,43.0,6.0,3000.0,20.0,18.0,5.0,17.0,19.0,34.0,76.0,550.0,520.0,60.0,0.0,2611.827649795,954.503799795,305.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,32.0,1.2428772771384984,2.126003016575062,18.062541957026287,0.117702,32.922355,11.368439,11.077645,0.9999999620168343,,0.117702
2018-09-20 01:00:00,153.0,4.0,63.1,0.0,35.0,35.0,35.0,27.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,6.0,17.0,19.0,37.0,74.0,860.0,660.0,60.0,0.0,2611.827649795,974.1170997950001,308.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,35.0,1.2603425833720272,1.6096484602872612,17.74092240262838,0.090731,30.922355,10.700641,8.077645,0.9999999479100629,,0.090731
2018-09-20 02:00:00,153.0,4.0,49.1,0.0,35.0,35.0,36.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,6.0,18.0,18.0,31.0,74.0,860.0,660.0,60.0,0.0,2552.987749795,974.1170997950001,308.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3955407667362403,17.57071382148552,0.079424,31.87639,11.700641,7.12361,0.9999999502628251,,0.079424
2018-09-20 03:00:00,153.0,4.0,49.1,0.0,36.0,37.0,37.0,25.0,25.6,8.7,43.0,6.0,3000.0,60.0,18.0,6.0,17.0,19.0,31.0,78.0,860.0,660.0,60.0,0.0,2611.827649795,954.503799795,310.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2844073248215633,18.062541957026287,0.071109,34.922355,11.368439,6.077645,0.8587100142329409,,0.071109
2018-09-20 05:00:00,153.0,4.0,35.1,0.0,34.0,40.0,38.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,22.0,16.0,13.0,75.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,33.84734,14.717677,1.15266,0.1611512344961516,,0.014108
2018-09-20 06:00:00,153.0,4.0,35.1,0.0,32.0,44.0,43.0,24.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,1.0,20.0,18.0,18.0,77.0,380.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,317.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,44.0,1.3148950164512074,0.003733467616671107,17.89015853026877,0.000209,32.984597,13.700641,0.015403,0.0012819379087970224,,0.000209
2018-09-20 07:00:00,153.0,4.0,45.6,0.0,32.0,42.0,42.0,26.0,28.0,9.2,47.0,8.0,3000.0,60.0,18.0,2.0,19.0,20.0,23.0,80.0,470.0,0.0,60.0,0.0,2847.1872497950003,1003.5370497949999,315.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,42.0,1.3008357818167178,1.1224075993755909,17.775184615320438,0.063145,33.263192,11.717677,4.736808,0.3214270070413636,,0.063145
2018-09-20 08:00:00,153.0,4.0,59.8,0.0,33.0,38.0,38.0,25.0,27.4,8.7,46.0,6.0,3000.0,80.0,18.0,4.0,16.0,20.0,36.0,80.0,380.0,380.0,60.0,0.0,2788.347349795,954.503799795,311.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,38.0,1.2769844525022065,1.7710501586696383,18.433604048006817,0.096077,34.155561,10.368439,7.844439,0.6107264995432262,,0.096077
2018-09-20 09:00:00,153.0,4.0,42.2,0.0,30.0,38.0,38.0,25.0,25.0,8.7,42.0,6.0,3000.0,40.0,18.0,3.0,16.0,17.0,21.0,74.0,570.0,0.0,21.0,1.0,2552.987749795,954.503799795,311.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.87420374019669,17.89771409349086,0.048844,31.87639,10.368439,4.12361,0.34013052873599087,,0.048844
2018-09-20 10:00:00,153.0,4.0,42.0,0.0,30.0,40.0,41.0,24.0,27.4,8.2,46.0,4.0,3000.0,20.0,18.0,2.0,20.0,19.0,20.0,78.0,470.0,0.0,52.0,1.0,2788.347349795,905.4705497949999,313.15,45.84443855943209,3.9156327252940173,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,40.0,1.289020602296633,1.434103302275859,19.219069989787386,0.074619,32.155561,16.084367,5.844439,0.3688637485056764,,0.074619
2018-09-20 11:00:00,153.0,4.0,28.0,0.0,29.0,40.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,71.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,29.84734,12.717677,1.15266,0.09484837010870792,,0.014108
2018-09-20 12:00:00,153.0,4.0,35.1,0.0,28.0,39.0,38.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,18.0,75.0,380.0,0.0,56.0,0.0,2611.827649795,1003.5370497949999,312.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8541399966850091,17.26751523563736,0.049465,31.922355,11.717677,4.077645,0.27044308883829493,,0.049465
2018-09-20 13:00:00,153.0,4.0,21.1,0.0,30.0,31.0,31.0,29.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,61.0,0.0,0.0,27.0,2.0,1856.715599795,1003.5370497949999,304.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.720447603302647,13.083302642631963,0.0,31.674373,18.717677,-1.674373,0.0,,0.0
2018-09-20 14:00:00,153.0,4.0,49.1,0.0,27.0,34.0,32.0,22.0,25.0,9.9,42.0,10.0,3000.0,20.0,18.0,2.0,19.0,17.0,21.0,71.0,470.0,0.0,1.0,0.0,2552.987749795,1072.183599795,307.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.4033722083904727,16.00625337884516,0.087676,28.87639,9.505709,8.12361,0.5371475335375743,,0.087676
2018-09-20 22:00:00,153.0,4.0,10.7,0.0,28.0,24.0,29.0,25.0,15.0,8.7,23.0,6.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,46.0,0.0,0.0,28.0,2.0,1572.322749795,954.503799795,297.15,23.03263699001485,5.631561393210063,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-11.512021763594518,11.168443210914281,0.0,22.967363,24.368439,-0.967363,0.0,,0.0
2018-09-20 23:00:00,153.0,4.0,10.7,0.0,26.0,37.0,34.0,14.0,26.2,8.9,44.0,7.0,3000.0,20.0,18.0,1.0,21.0,18.0,14.0,71.0,380.0,0.0,48.0,1.0,2670.667549795,974.1170997950001,310.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4777144132372968,17.89015853026877,0.082599,26.984597,14.700641,7.015403,0.38941139317252604,,0.082599
2018-09-21 00:00:00,153.0,4.0,38.7,0.0,27.0,35.0,35.0,25.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,3.0,17.0,18.0,27.0,75.0,570.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,308.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3955407667362403,17.57071382148552,0.079424,32.87639,10.700641,7.12361,0.4710257559611552,,0.079424
2018-09-21 01:00:00,153.0,4.0,49.1,0.0,30.0,34.0,35.0,25.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,4.0,16.0,18.0,32.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,32.84734,9.700641,7.15266,0.6413411648834582,,0.077666
2018-09-21 02:00:00,153.0,4.0,49.1,0.0,28.0,35.0,36.0,24.0,25.0,8.4,42.0,5.0,3000.0,40.0,18.0,3.0,15.0,18.0,29.0,74.0,570.0,0.0,60.0,0.0,2552.987749795,925.083849795,308.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.4686063716769204,18.39783801003484,0.079825,31.87639,10.389789,7.12361,0.5043759931982986,,0.079825
2018-09-21 03:00:00,153.0,4.0,52.7,0.0,28.0,38.0,38.0,26.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,2.0,18.0,17.0,19.0,74.0,470.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,311.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6444165914377534,17.37888715556871,0.03708,32.84734,11.700641,3.15266,0.2396975200101159,,0.03708
2018-09-21 04:00:00,153.0,4.0,52.7,0.0,28.0,38.0,38.0,22.0,26.8,8.2,45.0,4.0,3000.0,40.0,18.0,2.0,18.0,19.0,25.0,76.0,470.0,0.0,60.0,0.0,2729.507449795,905.4705497949999,311.15,44.937479651873446,3.9156327252940173,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.6164280009805514,19.128991811554556,0.084501,31.06252,14.084367,6.93748,0.40959340720050097,,0.084501
2018-09-21 05:00:00,153.0,4.0,49.1,0.0,30.0,36.0,35.0,19.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,20.0,15.0,15.0,70.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,309.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.5793693522478286,16.42207568853828,0.03528,30.842753,12.717677,3.157247,0.3447812531329959,,0.03528
2018-09-21 06:00:00,153.0,4.0,49.1,0.0,30.0,36.0,35.0,20.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,20.0,16.0,16.0,72.0,570.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,31.835886,12.717677,4.164114,0.40968782987004443,,0.046712
2018-09-21 07:00:00,153.0,4.0,42.0,0.0,30.0,39.0,37.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,13.0,71.0,380.0,0.0,57.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,13.717677,1.164114,0.11453176795384011,,0.013896
2018-09-21 08:00:00,153.0,4.0,42.0,0.0,31.0,43.0,42.0,25.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,1.0,19.0,19.0,16.0,79.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,316.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.46691187693034863,18.018988358107777,0.025912,34.06252,12.700641,1.93748,0.13901222088884402,,0.025912
2018-09-21 09:00:00,153.0,4.0,49.1,0.0,30.0,42.0,42.0,25.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,1.0,18.0,20.0,21.0,82.0,380.0,0.0,38.0,1.0,2788.347349795,974.1170997950001,315.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9214651238801873,18.12791965585354,0.050831,36.155561,11.700641,3.844439,0.2426364926456438,,0.050831
2018-09-21 10:00:00,153.0,4.0,14.0,0.0,29.0,27.0,30.0,28.0,16.6,8.7,27.0,6.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,50.0,0.0,0.0,36.0,2.0,1729.2291497950002,954.503799795,300.15,26.601272954132696,5.631561393210063,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,27.0,1.8305204243944222,-13.000024416117407,12.885131106575214,0.0,23.398727,24.368439,-0.398727,0.0,,0.0
2018-09-21 11:00:00,153.0,4.0,14.0,0.0,29.0,38.0,34.0,12.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,20.0,17.0,12.0,74.0,380.0,0.0,28.0,1.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,31.87639,13.700641,4.12361,0.3142130777028358,,0.048788
2018-09-21 12:00:00,153.0,4.0,14.0,0.0,29.0,29.0,34.0,29.0,17.0,8.9,28.0,7.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,61.0,0.0,0.0,30.0,2.0,1768.455749795,974.1170997950001,302.15,27.45517600473056,6.299359427382285,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-13.446389386095925,12.861423738272741,0.0,33.544824,24.700641,-1.544824,0.0,,0.0
2018-09-21 13:00:00,153.0,4.0,56.0,0.0,28.0,41.0,40.0,26.0,26.2,8.7,44.0,6.0,3000.0,20.0,18.0,1.0,18.0,18.0,19.0,70.0,380.0,0.0,60.0,0.0,2670.667549795,954.503799795,314.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6999335228949509,18.206434855571885,0.038444,25.984597,12.368439,3.015403,0.1882814367777458,,0.038444
2018-09-21 14:00:00,153.0,4.0,42.0,0.0,28.0,37.0,36.0,19.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,20.0,15.0,13.0,69.0,380.0,0.0,1.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,29.842753,12.717677,2.157247,0.19334940364628667,,0.024615
2018-09-21 22:00:00,153.0,4.0,10.7,0.0,24.0,33.0,17.0,9.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,1.0,20.0,16.0,12.0,63.0,380.0,0.0,28.0,1.0,2435.3079497950002,954.503799795,306.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.3297251587927128,17.502659409168057,0.075973,22.835886,14.368439,7.164114,0.44321104091672453,,0.075973
2018-09-21 23:00:00,153.0,4.0,10.7,0.0,28.0,28.0,28.0,24.0,16.6,8.7,27.0,6.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,49.0,0.0,0.0,32.0,2.0,1729.2291497950002,954.503799795,301.15,26.601272954132696,5.631561393210063,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-13.411896047770599,12.885131106575214,0.0,22.398727,23.368439,-1.398727,0.0,,0.0
2018-09-22 00:00:00,153.0,4.0,38.7,0.0,29.0,40.0,38.0,36.0,23.8,9.5,40.0,9.0,3000.0,40.0,18.0,0.0,22.0,16.0,15.0,71.0,0.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,313.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.032364847675785076,16.180904466071684,0.002,30.835886,13.756171,0.164114,0.014700135907113152,,0.002
2018-09-22 01:00:00,153.0,4.0,35.1,0.0,27.0,38.0,38.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,17.0,71.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,29.84734,11.717677,3.15266,0.22276094986380993,,0.037028
2018-09-22 02:00:00,153.0,4.0,35.1,0.0,29.0,42.0,41.0,25.0,27.4,8.7,46.0,6.0,3000.0,40.0,18.0,1.0,18.0,19.0,20.0,80.0,380.0,0.0,60.0,0.0,2788.347349795,954.503799795,315.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.9378209405485812,18.433604048006817,0.050876,34.155561,12.368439,3.844439,0.2282319464929447,,0.050876
2018-09-22 03:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,16.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,32.87639,11.717677,3.12361,0.23801453378068124,,0.037651
2018-09-22 04:00:00,153.0,4.0,35.1,0.0,28.0,38.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,15.0,71.0,380.0,0.0,49.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,11.717677,2.164114,0.17790970359866706,,0.025302
2018-09-22 05:00:00,153.0,4.0,21.1,0.0,32.0,31.0,31.0,29.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,50.0,0.0,0.0,36.0,2.0,1797.8756997950002,1032.956999795,304.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.09786654220759,11.969443281057996,0.0,21.913694,21.756171,-2.913694,0.0,,0.0
2018-09-22 06:00:00,153.0,4.0,21.1,0.0,32.0,35.0,31.0,23.0,19.7,9.2,33.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,60.0,0.0,0.0,33.0,2.0,2033.235299795,1003.5370497949999,308.15,32.874385646879205,7.2823232153630215,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,35.0,1.8260571946817605,-15.31983772441277,14.478581109593897,0.0,27.125614,21.717677,-2.125614,-2.430979977297879,,0.0
2018-09-22 07:00:00,153.0,4.0,35.1,0.0,28.0,36.0,34.0,14.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,17.0,16.0,13.0,71.0,470.0,0.0,54.0,2.0,2435.3079497950002,1003.5370497949999,309.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7785718115645843,16.6674071618713,0.046712,30.835886,9.717677,4.164114,0.34232775514185476,,0.046712
2018-09-22 08:00:00,153.0,4.0,35.1,0.0,30.0,38.0,37.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,14.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,29.835886,11.717677,2.164114,0.21291712192590823,,0.025302
2018-09-22 09:00:00,153.0,4.0,35.1,0.0,30.0,40.0,38.0,27.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,1.0,18.0,16.0,12.0,70.0,380.0,0.0,13.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,29.835886,10.717677,0.164114,0.01614641398177199,,0.002
2018-09-23 01:00:00,153.0,4.0,42.0,0.0,30.0,37.0,36.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,20.0,16.0,18.0,68.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,26.84734,12.717677,4.15266,0.37234704316505207,,0.047783
2018-09-23 02:00:00,153.0,4.0,42.0,0.0,30.0,36.0,36.0,22.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,3.0,19.0,17.0,18.0,73.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,309.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.1868556825150949,17.08938651952733,0.06945,30.87639,11.717677,6.12361,0.505097889245831,,0.06945
2018-09-23 03:00:00,153.0,4.0,42.0,0.0,31.0,37.0,37.0,23.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,3.0,19.0,18.0,19.0,77.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,310.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,37.0,1.2717965381847536,1.4352528474600676,17.424616317114545,0.082369,32.984597,11.717677,7.015403,0.5390077625908751,,0.082369
2018-09-23 04:00:00,153.0,4.0,28.0,0.0,32.0,42.0,41.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,13.0,75.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,31.922355,11.717677,1.077645,0.09728105198059978,,0.013903
2018-09-23 05:00:00,153.0,4.0,28.0,0.0,31.0,41.0,40.0,21.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,13.0,78.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,35.87639,12.717677,1.12361,0.10101126920225299,,0.014113
2018-09-23 06:00:00,153.0,4.0,28.0,0.0,31.0,42.0,41.0,23.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,13.0,79.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,315.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.2400716198840725,17.26751523563736,0.013903,35.922355,12.717677,1.077645,0.08922641479003009,,0.013903
2018-09-23 07:00:00,153.0,4.0,28.0,0.0,33.0,42.0,42.0,23.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,13.0,81.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,36.984597,12.717677,2.015403,0.18296226519765596,,0.026179
2018-09-23 08:00:00,153.0,4.0,28.0,0.0,32.0,41.0,41.0,27.0,26.8,9.5,45.0,9.0,3000.0,40.0,18.0,2.0,17.0,19.0,22.0,79.0,470.0,0.0,31.0,1.0,2729.507449795,1032.956999795,314.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8629839648063192,17.113528761232168,0.050427,34.06252,8.756171,3.93748,0.3043467588704437,,0.050427
2018-09-23 09:00:00,153.0,4.0,28.0,0.0,32.0,29.0,34.0,31.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,54.0,0.0,0.0,4.0,1.0,1768.455749795,1032.956999795,302.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.254040523936295,11.682620710532177,0.0,26.544824,25.756171,-1.544824,0.0,,0.0
2018-09-25 00:00:00,153.0,4.0,28.0,0.0,29.0,40.0,39.0,35.0,24.4,9.5,41.0,9.0,3000.0,60.0,18.0,1.0,18.0,16.0,19.0,69.0,380.0,0.0,35.0,1.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,27.84734,9.756171,1.15266,0.09484837010870792,,0.0141
2018-09-25 01:00:00,153.0,4.0,14.0,0.0,29.0,26.0,30.0,26.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,50.0,0.0,0.0,48.0,1.0,1650.775949795,1003.5370497949999,299.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-11.446615348912703,11.033553822149775,0.0,25.151182,22.717677,-1.151182,0.0,,0.0
2018-09-25 02:00:00,153.0,4.0,45.6,0.0,29.0,36.0,36.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,17.0,16.0,19.0,70.0,470.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,28.84734,9.717677,5.15266,0.42399441528667164,,0.05809
2018-09-25 03:00:00,153.0,4.0,49.1,0.0,30.0,37.0,37.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,19.0,73.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,30.87639,11.717677,5.12361,0.4226142089909109,,0.059297
2018-09-25 04:00:00,153.0,4.0,35.1,0.0,29.0,38.0,38.0,24.0,26.2,9.5,44.0,9.0,3000.0,20.0,18.0,1.0,20.0,18.0,18.0,76.0,380.0,0.0,51.0,1.0,2670.667549795,1032.956999795,311.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.2196488464700133,16.969236726318336,0.071874,31.984597,11.756171,6.015403,0.4006155003629478,,0.071874
2018-09-25 05:00:00,153.0,4.0,35.1,0.0,29.0,33.0,31.0,19.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,11.0,17.0,15.0,71.0,380.0,0.0,51.0,1.0,2494.1478497949997,1003.5370497949999,306.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.459853392325795,16.8895781627185,0.086435,29.84734,3.717677,8.15266,0.6708539491701444,,0.086435
2018-09-25 06:00:00,153.0,4.0,38.7,0.0,30.0,39.0,38.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,72.0,380.0,0.0,56.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,30.84734,12.717677,2.15266,0.1930176286861147,,0.025808
2018-09-25 07:00:00,153.0,4.0,35.1,0.0,31.0,33.0,32.0,23.0,19.1,9.2,32.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,63.0,0.0,0.0,23.0,2.0,1974.3953997950002,1003.5370497949999,306.15,31.71819223503178,7.2823232153630215,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-14.529637474385988,14.04682085404192,0.0,31.281808,22.717677,-1.281808,-1.7847700622150025,,0.0
2018-09-25 08:00:00,153.0,4.0,35.1,0.0,26.0,30.0,29.0,18.0,21.5,9.9,36.0,10.0,3000.0,20.0,18.0,1.0,20.0,14.0,16.0,66.0,380.0,0.0,40.0,1.0,2209.754999795,1072.183599795,303.15,36.19792020308063,9.494291351226025,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,30.0,1.2335111647134902,0.8618177766093704,14.402896121216958,0.059836,29.80208,10.505709,6.19792,0.6077631395985731,,0.059836
2018-09-25 09:00:00,153.0,4.0,35.1,0.0,27.0,36.0,36.0,22.0,27.4,9.2,46.0,8.0,3000.0,20.0,18.0,1.0,20.0,19.0,21.0,81.0,380.0,0.0,21.0,1.0,2788.347349795,1003.5370497949999,309.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,36.0,1.2651425326171553,2.040049111146184,17.67796821445699,0.115401,35.155561,12.717677,9.844439,0.5224055346065284,,0.115401
2018-09-25 11:00:00,153.0,4.0,28.0,0.0,27.0,25.0,28.0,27.0,15.4,9.5,24.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,45.0,0.0,0.0,21.0,1.0,1611.5493497950004,1032.956999795,298.15,23.949028528735255,8.243829250455633,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-10.342432870439003,9.97519282423783,0.0,21.050971,20.756171,-1.050971,0.0,,0.0
2018-09-26 00:00:00,153.0,4.0,28.0,0.0,29.0,24.0,31.0,28.0,15.0,9.2,23.0,8.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,49.0,0.0,0.0,50.0,1.0,1572.322749795,1003.5370497949999,297.15,23.03263699001485,7.2823232153630215,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-10.449462964782203,10.112510622209575,0.0,25.967363,24.717677,-0.967363,0.0,,0.0
2018-09-26 01:00:00,153.0,4.0,28.0,0.0,30.0,41.0,38.0,30.0,25.0,8.9,42.0,7.0,3000.0,60.0,18.0,1.0,17.0,17.0,23.0,74.0,380.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,314.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.2481037500199401,17.57071382148552,0.01412,31.87639,10.700641,1.12361,0.09267948797123071,,0.01412
2018-09-26 02:00:00,153.0,4.0,31.6,0.0,30.0,41.0,40.0,27.0,26.2,9.5,44.0,9.0,3000.0,40.0,18.0,1.0,20.0,18.0,22.0,73.0,380.0,0.0,40.0,1.0,2670.667549795,1032.956999795,314.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6503509513383231,16.969236726318336,0.038325,28.984597,11.756171,3.015403,0.21514922545492982,,0.038325
2018-09-26 03:00:00,153.0,4.0,28.0,0.0,33.0,43.0,43.0,26.0,25.6,9.5,43.0,9.0,3000.0,60.0,18.0,1.0,17.0,17.0,18.0,77.0,380.0,0.0,30.0,1.0,2611.827649795,1032.956999795,316.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.017190134467641487,16.80444238017335,0.001023,33.922355,8.756171,0.077645,0.007704676713473147,,0.001023
2018-09-26 04:00:00,153.0,4.0,28.0,0.0,32.0,27.0,33.0,29.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,50.0,0.0,0.0,30.0,2.0,1690.002549795,1003.5370497949999,300.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-11.924723750118412,11.463277882415646,0.0,24.267314,26.717677,-1.267314,0.0,,0.0
2018-09-26 05:00:00,153.0,4.0,28.0,0.0,29.0,40.0,38.0,22.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,14.0,72.0,380.0,0.0,33.0,1.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,29.87639,12.717677,2.12361,0.16181598985852666,,0.026128
2018-09-26 06:00:00,153.0,4.0,31.6,0.0,31.0,28.0,31.0,28.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,51.0,0.0,0.0,27.0,2.0,1690.002549795,1003.5370497949999,301.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-12.32931716940467,11.463277882415646,0.0,25.267314,24.717677,-2.267314,0.0,,0.0
2018-09-26 07:00:00,153.0,4.0,35.1,0.0,30.0,40.0,38.0,25.0,28.6,9.5,48.0,9.0,3000.0,20.0,18.0,1.0,20.0,20.0,21.0,75.0,380.0,0.0,38.0,1.0,2906.0271497950002,1032.956999795,313.15,47.61508484535182,8.243829250455633,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,40.0,1.288185265420486,1.7134880165868536,17.428289159524414,0.098316,27.384915,11.756171,7.615085,0.43230475849847705,,0.098316
2018-09-26 08:00:00,153.0,4.0,35.1,0.0,32.0,33.0,37.0,36.0,18.5,9.9,31.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,71.0,0.0,0.0,22.0,1.0,1915.555499795,1072.183599795,306.15,30.535742932427354,9.494291351226025,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-13.237209974669426,12.29363436735566,0.0,40.464257,16.505709,-2.464257,0.0,,0.0
2018-09-26 09:00:00,153.0,4.0,35.1,0.0,28.0,23.0,26.0,27.0,15.0,8.9,23.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,41.0,0.0,0.0,17.0,2.0,1572.322749795,974.1170997950001,296.15,23.03263699001485,6.299359427382285,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.0031094219232435877,10.741276979243308,0.000289,17.967363,22.700641,0.032637,0.0,,0.000289
2018-09-26 12:00:00,153.0,4.0,14.0,0.0,24.0,24.0,23.0,22.0,15.0,8.9,23.0,7.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,37.0,0.0,0.0,34.0,2.0,1572.322749795,974.1170997950001,297.15,23.03263699001485,6.299359427382285,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-11.082174969516243,10.741276979243308,0.0,13.967363,18.700641,-0.967363,0.0,,0.0
2018-09-26 13:00:00,153.0,4.0,14.0,0.0,24.0,36.0,32.0,11.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,18.0,17.0,12.0,70.0,380.0,0.0,31.0,1.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,28.84734,11.700641,5.15266,0.3004000533658841,,0.058227
2018-09-27 00:00:00,153.0,4.0,42.0,0.0,28.0,39.0,38.0,25.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,66.0,380.0,0.0,60.0,0.0,2435.3079497950002,1072.183599795,312.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.21575334513449446,15.548195818578431,0.013876,25.835886,10.505709,1.164114,0.09570067782707321,,0.013876
2018-09-27 01:00:00,153.0,4.0,49.1,0.0,29.0,38.0,38.0,25.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,20.0,16.0,17.0,70.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,28.84734,11.756171,3.15266,0.25942139269768977,,0.036973
2018-09-27 02:00:00,153.0,4.0,42.0,0.0,31.0,41.0,40.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,1.0,20.0,17.0,17.0,79.0,380.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,314.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.45334416716333664,17.26751523563736,0.026254,35.922355,12.717677,2.077645,0.17202401027836817,,0.026254
2018-09-27 03:00:00,153.0,4.0,42.0,0.0,31.0,40.0,40.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,17.0,17.0,19.0,75.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,9.717677,2.12361,0.19091013909683655,,0.026128
2018-09-27 04:00:00,153.0,4.0,42.0,0.0,32.0,41.0,41.0,22.0,27.4,7.9,46.0,3.0,3000.0,40.0,18.0,2.0,11.0,20.0,23.0,75.0,470.0,0.0,46.0,1.0,2788.347349795,876.050599795,314.15,45.84443855943209,2.852183332954155,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.2439499139512369,19.705863697537872,0.063126,29.155561,8.147817,4.844439,0.3499194986639258,,0.063126
2018-09-27 05:00:00,153.0,4.0,42.0,0.0,31.0,39.0,39.0,26.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,1.0,18.0,16.0,16.0,73.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,31.84734,9.756171,2.15266,0.2120291613662495,,0.025782
2018-09-27 06:00:00,153.0,4.0,42.0,0.0,32.0,43.0,42.0,24.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,1.0,19.0,19.0,17.0,79.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,316.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.46691187693034863,18.018988358107777,0.025912,34.06252,12.700641,1.93748,0.14975714375090346,,0.025912
2018-09-27 07:00:00,153.0,4.0,42.0,0.0,30.0,39.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,18.0,17.0,17.0,72.0,380.0,0.0,48.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,30.84734,10.717677,2.15266,0.1930176286861147,,0.025808
2018-09-27 08:00:00,153.0,4.0,28.0,0.0,29.0,28.0,28.0,25.0,16.6,9.5,27.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,53.0,0.0,0.0,32.0,2.0,1729.2291497950002,1032.956999795,301.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-11.795054312960612,11.284518354743376,0.0,26.398727,21.756171,-1.398727,0.0,,0.0
2018-09-27 09:00:00,153.0,4.0,42.0,0.0,30.0,39.0,36.0,32.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,1.0,19.0,16.0,14.0,71.0,380.0,0.0,43.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,29.84734,12.700641,2.15266,0.1930176286861147,,0.025833
2018-09-27 10:00:00,153.0,4.0,28.0,0.0,28.0,25.0,29.0,28.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,43.0,0.0,0.0,37.0,2.0,1650.775949795,1003.5370497949999,298.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-11.046690128220517,11.033553822149775,0.0,18.151182,21.717677,-0.151182,0.0,,0.0
2018-09-27 11:00:00,153.0,4.0,14.0,0.0,25.0,37.0,34.0,14.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,0.0,21.0,16.0,12.0,72.0,0.0,0.0,27.0,1.0,2435.3079497950002,1032.956999795,310.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5854024976818397,16.180904466071684,0.036179,31.835886,12.756171,3.164114,0.20865801337361714,,0.036179
2018-09-27 12:00:00,153.0,4.0,21.1,0.0,27.0,26.0,29.0,26.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,48.0,0.0,0.0,33.0,2.0,1650.775949795,974.1170997950001,299.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-12.066809114511774,11.64888501433964,0.0,23.151182,22.700641,-1.151182,0.0,,0.0
2018-09-27 13:00:00,153.0,4.0,21.1,0.0,24.0,37.0,35.0,16.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,12.0,69.0,380.0,0.0,32.0,1.0,2435.3079497950002,1032.956999795,310.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5854024976818397,16.180904466071684,0.036179,28.835886,10.756171,3.164114,0.19574929426293064,,0.036179
2018-09-28 00:00:00,153.0,4.0,42.0,0.0,28.0,31.0,27.0,18.0,23.2,9.9,39.0,10.0,3000.0,20.0,18.0,1.0,21.0,15.0,14.0,61.0,380.0,0.0,60.0,0.0,2376.468049795,1072.183599795,304.15,39.15724672182836,9.494291351226025,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,31.0,1.2383887861863703,1.2401664543495958,15.28457656710135,0.081138,21.842753,11.505709,8.157247,0.7311164845033791,,0.081138
2018-09-28 01:00:00,153.0,4.0,42.0,0.0,28.0,38.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,12.717677,2.164114,0.17790970359866706,,0.025302
2018-09-28 02:00:00,153.0,4.0,42.0,0.0,30.0,43.0,42.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,1.0,19.0,19.0,18.0,77.0,380.0,0.0,44.0,0.0,2729.507449795,1003.5370497949999,316.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.4547280432079797,17.56126256331935,0.025894,32.06252,11.717677,1.93748,0.12970595074631636,,0.025894
2018-09-28 03:00:00,153.0,4.0,28.0,0.0,33.0,31.0,30.0,23.0,19.7,9.2,33.0,8.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,48.0,0.0,0.0,50.0,3.0,2033.235299795,1003.5370497949999,304.15,32.874385646879205,7.2823232153630215,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,31.0,1.2402939911584017,0.27157403434002036,14.478581109593897,0.018757,15.125614,24.717677,1.874386,0.0,,0.018757
2018-09-28 04:00:00,153.0,4.0,42.0,0.0,32.0,42.0,42.0,26.0,26.8,9.5,45.0,9.0,3000.0,40.0,18.0,1.0,17.0,18.0,18.0,76.0,380.0,0.0,60.0,0.0,2729.507449795,1032.956999795,315.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.6573484290770195,17.113528761232168,0.038411,31.06252,8.756171,2.93748,0.2270519513106736,,0.038411
2018-09-28 05:00:00,153.0,4.0,42.0,0.0,33.0,43.0,43.0,25.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,1.0,19.0,19.0,17.0,80.0,380.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,316.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.46691187693034863,18.018988358107777,0.025912,35.06252,12.700641,1.93748,0.16230226618195204,,0.025912
2018-09-28 06:00:00,153.0,4.0,49.1,0.0,32.0,41.0,40.0,24.0,25.6,8.9,43.0,7.0,3000.0,40.0,18.0,2.0,17.0,18.0,18.0,76.0,470.0,0.0,42.0,1.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,32.922355,10.700641,2.077645,0.18755294298422323,,0.026276
2018-09-28 07:00:00,153.0,4.0,49.1,0.0,30.0,31.0,32.0,32.0,22.7,9.5,38.0,9.0,3000.0,40.0,18.0,2.0,25.0,15.0,13.0,59.0,470.0,0.0,40.0,1.0,2327.434799795,1032.956999795,304.15,38.30363455847197,8.243829250455633,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,31.0,1.2386568676948508,1.1442100443098935,15.69818165875834,0.072888,20.696365,16.756171,7.303635,0.8795708612379024,,0.072888
2018-09-28 08:00:00,153.0,4.0,49.1,0.0,31.0,44.0,43.0,33.0,25.0,9.9,42.0,10.0,3000.0,20.0,18.0,1.0,20.0,17.0,13.0,78.0,380.0,0.0,60.0,0.0,2552.987749795,1072.183599795,317.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,44.0,1.804051585002401,-16.786955505495825,16.00625337884516,0.0,35.87639,10.505709,-1.87639,-0.16868534048149758,,0.0
2018-09-28 09:00:00,153.0,4.0,42.2,0.0,29.0,40.0,38.0,29.0,23.8,9.5,40.0,9.0,3000.0,80.0,18.0,1.0,20.0,16.0,14.0,72.0,380.0,0.0,35.0,1.0,2435.3079497950002,1032.956999795,313.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.032364847675785076,16.180904466071684,0.002,31.835886,11.756171,0.164114,0.014700135907113152,,0.002
2018-09-28 10:00:00,153.0,4.0,28.0,0.0,26.0,36.0,34.0,20.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,19.0,17.0,17.0,70.0,380.0,0.0,21.0,2.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,28.84734,10.756171,5.15266,0.3400498642907251,,0.057947
2018-09-28 11:00:00,153.0,4.0,21.1,0.0,26.0,35.0,33.0,14.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,1.0,20.0,17.0,14.0,71.0,380.0,0.0,28.0,1.0,2552.987749795,1032.956999795,308.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3114309962360775,16.618566422849764,0.078914,28.87639,11.756171,7.12361,0.44181233876670556,,0.078914
2018-09-28 12:00:00,153.0,4.0,21.1,0.0,28.0,27.0,29.0,26.0,16.2,9.5,26.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,48.0,0.0,0.0,32.0,2.0,1690.002549795,1032.956999795,300.15,25.732686308573705,8.243829250455633,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-11.323922981242374,10.867802828887736,0.0,22.267314,21.756171,-1.267314,0.0,,0.0
2018-09-28 13:00:00,153.0,4.0,21.1,0.0,26.0,36.0,35.0,19.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,1.0,18.0,17.0,15.0,71.0,380.0,0.0,33.0,1.0,2552.987749795,1032.956999795,309.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.1509466987596557,16.618566422849764,0.069257,28.87639,9.756171,6.12361,0.3797914899601727,,0.069257
2018-09-29 00:00:00,153.0,4.0,28.0,0.0,28.0,39.0,38.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,29.835886,12.717677,1.164114,0.09570067782707321,,0.013896
2018-09-29 01:00:00,153.0,4.0,42.0,0.0,31.0,41.0,40.0,27.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,12.0,74.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,314.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,41.0,1.8028063235987357,-16.988462051643296,16.6674071618713,0.0,33.835886,10.717677,-0.835886,-0.09121295927545124,,0.0
2018-09-29 02:00:00,153.0,4.0,49.1,0.0,32.0,42.0,41.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,21.0,18.0,17.0,77.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,32.984597,13.717677,2.015403,0.16773495469734762,,0.026179
2018-09-29 03:00:00,153.0,4.0,49.1,0.0,32.0,43.0,43.0,25.0,27.4,8.9,46.0,7.0,3000.0,40.0,18.0,1.0,18.0,19.0,19.0,81.0,380.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,316.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6957047215399241,18.12791965585354,0.038378,35.155561,11.700641,2.844439,0.205457157961968,,0.038378
2018-09-29 04:00:00,153.0,4.0,35.1,0.0,31.0,39.0,38.0,22.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,1.0,17.0,16.0,14.0,75.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,33.84734,8.756171,2.15266,0.2120291613662495,,0.025782
2018-09-29 05:00:00,153.0,4.0,49.1,0.0,33.0,45.0,44.0,27.0,28.0,9.2,47.0,8.0,3000.0,40.0,18.0,1.0,20.0,20.0,20.0,82.0,380.0,0.0,60.0,0.0,2847.1872497950003,1003.5370497949999,318.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,45.0,1.3197475213376535,0.43807508662418654,17.775184615320438,0.024645,35.263192,12.717677,1.736808,0.12643461529951067,,0.024645
2018-09-29 06:00:00,153.0,4.0,35.1,0.0,31.0,40.0,38.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,13.0,75.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,33.84734,12.717677,1.15266,0.11353280738268987,,0.014108
2018-09-29 07:00:00,153.0,4.0,35.1,0.0,31.0,40.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,13.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,32.84734,11.717677,1.15266,0.11353280738268987,,0.014108
2018-09-29 08:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,12.0,73.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,312.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.030726810888677635,16.42207568853828,0.001871,33.842753,12.717677,0.157247,0.017171864510886925,,0.001871
2018-09-29 09:00:00,153.0,4.0,42.2,0.0,29.0,39.0,38.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,16.0,72.0,380.0,0.0,15.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,29.87639,11.717677,3.12361,0.23801453378068124,,0.037651
2018-09-30 00:00:00,153.0,4.0,28.0,0.0,28.0,42.0,41.0,35.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,23.0,66.0,380.0,0.0,41.0,2.0,2552.987749795,1003.5370497949999,315.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027094326516460585,17.08938651952733,0.001585,23.87639,11.717677,0.12361,0.008752011482835486,,0.001585
2018-09-30 01:00:00,153.0,4.0,42.0,0.0,29.0,39.0,38.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,70.0,380.0,0.0,40.0,1.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,28.84734,12.717677,2.15266,0.17713488140319886,,0.025808
