Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2018-09-30 02:00:00,153.0,4.0,28.0,0.0,29.0,31.0,31.0,18.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,2.0,20.0,17.0,15.0,68.0,470.0,0.0,40.0,1.0,2435.3079497950002,1072.183599795,304.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.423593864896528,15.548195818578431,0.09156,27.835886,10.505709,9.164114,0.820854535678116,,0.09156
2018-09-30 04:00:00,153.0,4.0,42.0,0.0,30.0,38.0,37.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,3.0,16.0,16.0,16.0,73.0,570.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,32.835886,8.717677,2.164114,0.21291712192590823,,0.025302
2018-09-30 05:00:00,153.0,4.0,28.0,0.0,33.0,37.0,37.0,22.0,26.8,9.5,45.0,9.0,3000.0,20.0,18.0,3.0,20.0,19.0,17.0,73.0,570.0,0.0,60.0,0.0,2729.507449795,1032.956999795,310.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,37.0,1.2714175744766794,1.6035586443812242,17.113528761232168,0.093701,28.06252,11.756171,7.93748,0.6649209239702709,,0.093701
2018-09-30 06:00:00,153.0,4.0,28.0,0.0,33.0,43.0,42.0,24.0,28.6,9.2,48.0,8.0,3000.0,40.0,18.0,2.0,19.0,20.0,20.0,81.0,470.0,0.0,30.0,1.0,2906.0271497950002,1003.5370497949999,316.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,43.0,1.30658059031586,1.1325990756807454,17.853306982259507,0.063439,33.384915,11.717677,4.615085,0.31577545042222466,,0.063439
2018-09-30 07:00:00,153.0,4.0,42.0,0.0,33.0,32.0,34.0,32.0,18.5,9.5,31.0,9.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,54.0,0.0,0.0,30.0,2.0,1915.555499795,1032.956999795,305.15,30.535742932427354,8.243829250455633,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-13.570286402507795,13.02215823880831,0.0,23.464257,25.756171,-1.464257,0.0,,0.0
2018-09-30 08:00:00,153.0,4.0,28.0,0.0,31.0,38.0,37.0,22.0,27.4,9.5,46.0,9.0,3000.0,20.0,18.0,2.0,20.0,19.0,17.0,78.0,470.0,0.0,35.0,1.0,2788.347349795,1032.956999795,311.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,38.0,1.2769844525022065,1.6435667325622647,17.237839054368457,0.095346,32.155561,11.756171,7.844439,0.52844295650479,,0.095346
2018-09-30 09:00:00,153.0,4.0,42.0,0.0,31.0,30.0,34.0,31.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,57.0,0.0,0.0,1.0,1.0,1797.8756997950002,1032.956999795,303.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-12.69181377839815,11.969443281057996,0.0,28.913694,21.756171,-1.913694,0.0,,0.0
2018-10-03 02:00:00,153.0,4.0,28.0,0.0,33.0,30.0,34.0,30.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,54.0,0.0,0.0,26.0,2.0,1797.8756997950002,974.1170997950001,303.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.878335461853199,13.138883270633132,0.0,25.913694,25.700641,-1.913694,0.0,,0.0
2018-10-03 03:00:00,153.0,4.0,28.0,0.0,30.0,39.0,37.0,22.0,26.2,9.9,44.0,10.0,3000.0,20.0,18.0,1.0,19.0,18.0,17.0,70.0,380.0,0.0,39.0,1.0,2670.667549795,1072.183599795,312.15,44.01540253572364,9.494291351226025,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,39.0,1.2837917028131987,0.9988927469987176,16.377004437625377,0.060994,25.984597,9.505709,5.015403,0.357849372304243,,0.060994
2018-10-03 04:00:00,153.0,4.0,28.0,0.0,33.0,36.0,39.0,38.0,20.3,9.9,34.0,10.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,69.0,0.0,0.0,34.0,6.0,2092.075199795,1072.183599795,309.15,34.00562152346981,9.494291351226025,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,36.0,1.8230045700441062,-14.421171187446994,13.65041545536881,0.0,34.994378,13.505709,-1.994378,-1.9832292303356491,,0.0
2018-10-09 03:00:00,153.0,4.0,59.8,0.0,27.0,40.0,40.0,29.0,26.2,8.9,44.0,7.0,3000.0,20.0,18.0,1.0,18.0,18.0,22.0,66.0,380.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,313.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8970939496442516,17.89015853026877,0.050145,21.984597,11.700641,4.015403,0.2359863653868728,,0.050145
2018-10-09 04:00:00,153.0,4.0,49.1,0.0,28.0,38.0,38.0,25.0,26.2,8.9,44.0,7.0,3000.0,40.0,18.0,2.0,17.0,19.0,24.0,79.0,470.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,311.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.2920325493317275,17.89015853026877,0.07222,34.984597,10.700641,6.015403,0.37560111190350426,,0.07222
2018-10-09 05:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,37.0,23.8,9.2,40.0,8.0,3000.0,200.0,18.0,0.0,17.0,16.0,12.0,72.0,0.0,0.0,24.0,4.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,9.717677,1.164114,0.10427284699278014,,0.013896
2018-10-09 06:00:00,153.0,4.0,35.1,0.0,26.0,37.0,34.0,15.0,22.7,9.2,38.0,8.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,74.0,0.0,0.0,22.0,3.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,35.696365,10.717677,1.303635,0.10595527637013163,,0.014843
2018-10-09 07:00:00,153.0,4.0,21.1,0.0,27.0,38.0,37.0,17.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,12.0,69.0,380.0,0.0,36.0,1.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,28.835886,12.717677,2.164114,0.16439495454385158,,0.025302
2018-10-09 08:00:00,153.0,4.0,35.1,0.0,28.0,32.0,33.0,29.0,17.3,9.9,29.0,10.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,60.0,0.0,0.0,24.0,2.0,1797.8756997950002,1072.183599795,305.15,28.086306441838985,9.494291351226025,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-12.73173431938743,11.217392326737853,0.0,31.913694,14.505709,-3.913694,-45.34648766196904,,0.0
2018-10-09 09:00:00,153.0,4.0,35.1,0.0,23.0,26.0,25.0,14.0,19.1,8.9,32.0,7.0,3000.0,20.0,18.0,1.0,15.0,12.0,12.0,61.0,380.0,0.0,34.0,2.0,1974.3953997950002,974.1170997950001,299.15,31.71819223503178,6.299359427382285,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,26.0,1.2117464468574612,0.7465960305631324,14.610492773338729,0.0511,29.281808,8.700641,5.718192,0.6558919378977374,,0.0511
2018-10-09 10:00:00,153.0,4.0,21.1,0.0,24.0,34.0,29.0,10.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,18.0,17.0,12.0,73.0,380.0,0.0,31.0,1.0,2494.1478497949997,974.1170997950001,307.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3497554190343128,17.37888715556871,0.077666,31.84734,11.700641,7.15266,0.4170000438041759,,0.077666
2018-10-09 11:00:00,153.0,4.0,21.1,0.0,25.0,25.0,26.0,23.0,15.4,8.7,24.0,6.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,48.0,0.0,0.0,29.0,2.0,1611.5493497950004,954.503799795,298.15,23.949028528735255,5.631561393210063,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-12.007008637266482,11.628175409468495,0.0,24.050971,19.368439,-1.050971,0.0,,0.0
2018-10-09 12:00:00,153.0,4.0,21.1,0.0,23.0,33.0,21.0,9.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,15.0,17.0,12.0,68.0,380.0,0.0,36.0,1.0,2494.1478497949997,974.1170997950001,306.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.5080168712809976,17.37888715556871,0.086773,26.84734,8.700641,8.15266,0.44911654650900723,,0.086773
2018-10-09 13:00:00,153.0,4.0,21.1,0.0,25.0,28.0,31.0,27.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,57.0,0.0,0.0,24.0,2.0,1690.002549795,1003.5370497949999,301.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-12.32931716940467,11.463277882415646,0.0,31.267314,19.717677,-2.267314,-3.094522135146353,,0.0
2018-10-09 14:00:00,153.0,4.0,21.1,0.0,23.0,28.0,27.0,13.0,21.5,8.7,36.0,6.0,3000.0,20.0,18.0,0.0,19.0,15.0,12.0,64.0,0.0,0.0,40.0,1.0,2209.754999795,954.503799795,301.15,36.19792020308063,5.631561393210063,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,28.0,1.2220087903359125,1.2707753490536673,16.481657476815215,0.077102,27.80208,13.368439,8.19792,0.6211524144604588,,0.077102
2018-10-13 02:00:00,153.0,4.0,42.0,0.0,27.0,37.0,39.0,24.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,1.0,17.0,16.0,15.0,63.0,380.0,0.0,38.0,1.0,2435.3079497950002,925.083849795,310.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6555163172106749,18.01944200903897,0.036378,22.835886,12.389789,3.164114,0.24035904633562022,,0.036378
2018-10-13 03:00:00,153.0,4.0,28.0,0.0,28.0,30.0,33.0,28.0,17.0,9.9,28.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,60.0,0.0,0.0,21.0,2.0,1768.455749795,1072.183599795,303.15,27.45517600473056,9.494291351226025,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-11.885225285577137,10.924548513693892,0.0,32.544824,16.505709,-2.544824,0.0,,0.0
2018-10-13 04:00:00,153.0,4.0,35.1,0.0,26.0,25.0,25.0,27.0,17.9,8.4,30.0,5.0,3000.0,20.0,18.0,2.0,23.0,12.0,12.0,55.0,470.0,0.0,40.0,1.0,1856.715599795,925.083849795,298.15,29.32562674788005,4.610211269363276,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,25.0,1.2066106988003642,0.5615983715298056,14.664993167876434,0.038295,25.674373,18.389789,4.325627,1.300695275787461,,0.038295
2018-10-13 05:00:00,153.0,4.0,35.1,0.0,27.0,36.0,36.0,22.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,17.0,16.0,17.0,67.0,380.0,0.0,24.0,1.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,25.84734,8.756171,5.15266,0.36407713991526486,,0.057947
2018-10-13 06:00:00,153.0,4.0,42.2,0.0,28.0,22.0,27.0,27.0,14.2,9.2,21.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,44.0,0.0,0.0,36.0,2.0,1493.869549795,1003.5370497949999,295.15,21.147074865923457,7.2823232153630215,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-9.39229804362429,9.102673486929831,0.0,22.852925,21.717677,-0.852925,0.0,,0.0
2018-10-13 07:00:00,153.0,4.0,35.1,0.0,25.0,36.0,34.0,20.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,17.0,16.0,16.0,68.0,380.0,0.0,15.0,1.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,26.84734,8.756171,5.15266,0.3189976126588118,,0.057947
2018-10-15 02:00:00,153.0,4.0,14.0,0.0,25.0,26.0,25.0,21.0,15.8,8.2,25.0,4.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,32.0,0.0,0.0,34.0,2.0,1650.775949795,905.4705497949999,299.15,24.84881762698842,3.9156327252940173,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-13.570803928567072,13.141087892396765,0.0,7.151182,22.084367,-1.151182,0.0,,0.0
2018-10-15 03:00:00,153.0,4.0,14.0,0.0,26.0,37.0,34.0,11.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,1.0,18.0,17.0,12.0,70.0,380.0,0.0,28.0,1.0,2494.1478497949997,954.503799795,310.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8489388837034991,17.711309964550722,0.047932,28.84734,12.368439,4.15266,0.27405485117308775,,0.047932
2018-10-15 04:00:00,153.0,4.0,28.0,0.0,30.0,29.0,29.0,27.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,46.0,0.0,0.0,32.0,2.0,1768.455749795,1032.956999795,302.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.254040523936295,11.682620710532177,0.0,18.544824,21.756171,-1.544824,0.0,,0.0
2018-10-15 05:00:00,153.0,4.0,28.0,0.0,25.0,36.0,33.0,14.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,0.0,18.0,16.0,12.0,68.0,0.0,0.0,33.0,1.0,2435.3079497950002,1032.956999795,309.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7542663583068361,16.180904466071684,0.046615,27.835886,9.756171,4.164114,0.27460317633981146,,0.046615
2018-10-15 06:00:00,153.0,4.0,14.0,0.0,28.0,27.0,29.0,24.0,15.8,7.7,25.0,2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,56.0,0.0,0.0,21.0,1.0,1650.775949795,856.4372997950001,300.15,24.84881762698842,2.128160033334666,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-15.125485724868824,14.260038270833014,0.0,31.151182,25.87184,-2.151182,0.0,,0.0
2018-10-15 09:00:00,153.0,4.0,7.1,0.0,21.0,24.0,22.0,11.0,16.2,5.7,26.0,-6.0,3000.0,20.0,18.0,1.0,18.0,12.0,12.0,58.0,380.0,0.0,18.0,1.0,1690.002549795,660.3042997950001,297.15,25.732686308573705,-5.906966194072766,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,24.0,1.201703597525925,0.3051009473265913,19.631601876681973,0.015541,32.267314,23.906966,1.732686,0.3661104681417564,,0.015541
2018-10-15 10:00:00,153.0,4.0,7.1,0.0,21.0,35.0,4.0,1.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,1.0,13.0,19.0,12.0,79.0,380.0,0.0,30.0,1.0,2435.3079497950002,807.4040497950001,308.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.164936963988084,20.219689171177702,0.057614,38.835886,12.738276,5.164114,0.26946791660681635,,0.057614
2018-10-16 03:00:00,153.0,4.0,7.1,0.0,22.0,36.0,14.0,3.0,22.1,7.7,37.0,2.0,3000.0,20.0,18.0,0.0,10.0,17.0,12.0,67.0,0.0,0.0,13.0,3.0,2268.5948997950004,856.4372997950001,309.15,37.26111536149989,2.128160033334666,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,36.0,1.2684421927115281,0.2625046884282104,18.63902400079673,0.014084,29.738885,7.87184,1.261115,0.08263583428387473,,0.014084
2018-10-16 06:00:00,153.0,4.0,7.1,0.0,24.0,22.0,20.0,11.0,14.6,7.4,22.0,1.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,48.0,0.0,0.0,14.0,3.0,1533.096149795,827.0173497950001,295.15,22.09891319379352,1.0182989954336676,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,22.0,1.1910490611598086,0.011822093035639265,13.66994120635368,0.000865,25.901087,20.981701,0.098913,0.0,,0.000865
2018-10-16 07:00:00,153.0,4.0,7.1,0.0,22.0,20.0,19.0,11.0,13.8,5.5,20.0,-7.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,51.0,0.0,0.0,5.0,2.0,1454.642949795,640.690999795,293.15,20.176282018660913,-6.80612020230825,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,20.0,1.18006304322562,0.026817209161902004,17.87440782151641,0.0015,30.823718,26.80612,0.176282,0.0,,0.0015
2018-10-16 09:00:00,153.0,4.0,7.1,0.0,19.0,19.0,17.0,16.0,14.2,7.4,21.0,1.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,41.0,0.0,0.0,35.0,2.0,1493.869549795,827.0173497950001,292.15,21.147074865923457,1.0182989954336676,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,19.0,1.174250005694379,0.23123797251696135,13.197963769740817,0.017521,19.852925,17.981701,2.147075,1.0000000624461425,,0.017521
2018-10-16 10:00:00,153.0,4.0,7.1,0.0,21.0,37.0,8.0,0.0,23.8,6.2,40.0,-4.0,3000.0,20.0,18.0,0.0,13.0,20.0,12.0,78.0,0.0,0.0,12.0,0.0,2435.3079497950002,709.3375497950001,310.15,40.164114470573566,-3.744489872362294,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.8167275428035756,22.246752581934246,0.036712,37.835886,16.74449,3.164114,0.16510619391563783,,0.036712
2018-10-18 03:00:00,153.0,4.0,14.0,0.0,28.0,32.0,35.0,31.0,17.9,7.7,30.0,2.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,60.0,0.0,0.0,22.0,1.0,1856.715599795,856.4372997950001,305.15,29.32562674788005,2.128160033334666,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-17.248584386341907,16.13418196031266,0.0,30.674373,20.87184,-2.674373,-2.017440432819322,,0.0
2018-10-18 04:00:00,153.0,4.0,14.0,0.0,29.0,27.0,27.0,25.0,16.2,7.7,26.0,2.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,44.0,0.0,0.0,33.0,2.0,1690.002549795,856.4372997950001,300.15,25.732686308573705,2.128160033334666,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-15.145322570776807,14.655328150112917,0.0,18.267314,26.87184,-1.267314,0.0,,0.0
2018-10-18 09:00:00,153.0,4.0,7.1,0.0,20.0,22.0,19.0,18.0,14.2,7.2,21.0,0.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,39.0,0.0,0.0,25.0,2.0,1493.869549795,807.4040497950001,295.15,21.147074865923457,0.2617237001121566,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-14.006291094750768,13.692597147001287,0.0,17.852925,18.738276,-0.852925,-0.7435652417624453,,0.0
2018-10-18 10:00:00,153.0,4.0,7.1,0.0,19.0,23.0,23.0,4.0,20.3,7.2,34.0,0.0,3000.0,40.0,18.0,0.0,15.0,16.0,12.0,66.0,0.0,0.0,40.0,1.0,2092.075199795,807.4040497950001,296.15,34.00562152346981,0.2617237001121566,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,23.0,1.19418395326348,1.79255700229134,18.77954147823087,0.095453,31.994378,14.738276,11.005622,0.7334332658455006,,0.095453
2018-10-18 12:00:00,153.0,4.0,7.1,0.0,20.0,18.0,20.0,20.0,12.6,7.0,17.0,-1.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,43.0,0.0,0.0,38.0,2.0,1336.963149795,787.790749795,291.15,17.140780261453244,-0.5088612562674939,17.255663185855894,17.140780261453244,1.8480114677427881,1.1644374303001728,18.0,1.851377834366461,-12.419368252997742,12.104102203916742,0.0,25.85922,21.508861,-0.85922,0.0,,0.0
2018-10-18 13:00:00,153.0,4.0,7.1,0.0,20.0,37.0,26.0,3.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,12.0,20.0,12.0,82.0,380.0,0.0,40.0,1.0,2494.1478497949997,807.4040497950001,310.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9852431310362478,20.384358458815615,0.048333,40.84734,11.738276,4.15266,0.19631857111662349,,0.048333
2018-10-18 14:00:00,153.0,4.0,7.1,0.0,22.0,38.0,36.0,14.0,22.7,7.4,38.0,1.0,3000.0,20.0,18.0,0.0,16.0,16.0,12.0,76.0,0.0,0.0,26.0,2.0,2327.434799795,827.0173497950001,311.15,38.30363455847197,1.0182989954336676,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.06880562467116069,19.464139606413926,0.003535,37.696365,14.981701,0.303635,0.0186237614018538,,0.003535
2018-10-18 15:00:00,153.0,4.0,7.1,0.0,19.0,29.0,26.0,8.0,17.9,6.0,30.0,-5.0,3000.0,100.0,18.0,0.0,16.0,14.0,12.0,76.0,0.0,0.0,40.0,1.0,1856.715599795,689.724249795,302.15,29.32562674788005,-4.595461408315032,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,29.0,1.2296195784640873,0.06389870782819605,20.114063246913858,0.003177,46.674373,20.595461,0.325627,0.03153580968504932,,0.003177
2018-10-18 16:00:00,153.0,4.0,7.1,0.0,22.0,30.0,32.0,31.0,17.0,6.0,28.0,-5.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,84.0,0.0,0.0,21.0,1.0,1768.455749795,689.724249795,303.15,27.45517600473056,-4.595461408315032,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-20.59199505067138,19.466230681232698,0.0,56.544824,22.595461,-2.544824,-0.4664971391927973,,0.0
2018-10-18 17:00:00,153.0,4.0,7.1,0.0,18.0,16.0,19.0,19.0,11.9,6.7,15.0,-2.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,45.0,0.0,0.0,39.0,2.0,1268.316599795,758.3707997950002,289.15,15.27624789732863,-1.6923850735155952,15.390118057317409,15.27624789732863,1.8516155377033514,1.1542426587878165,16.0,1.8543437631560966,-12.133108505692597,11.873169406785676,0.0,29.723752,22.692385,-0.723752,0.0,,0.0
2018-10-18 18:00:00,153.0,4.0,7.1,0.0,19.0,37.0,2.0,2.0,23.8,7.0,40.0,-1.0,3000.0,20.0,18.0,1.0,11.0,20.0,12.0,84.0,380.0,0.0,25.0,1.0,2435.3079497950002,787.790749795,310.15,40.164114470573566,-0.5088612562674939,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7542932742503896,20.60958964495395,0.036599,43.835886,11.508861,3.164114,0.14950372737774414,,0.036599
2018-10-18 19:00:00,153.0,4.0,7.1,0.0,19.0,17.0,22.0,21.0,11.9,7.2,15.0,0.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,50.0,0.0,0.0,32.0,2.0,1268.316599795,807.4040497950001,290.15,15.27624789732863,0.2617237001121566,15.390118057317409,15.27624789732863,1.8516155377033514,1.1542426587878165,17.0,1.8587488315993288,-11.185021977131223,10.510426945606786,0.0,34.723752,22.738276,-1.723752,0.0,,0.0
2018-10-18 20:00:00,153.0,4.0,7.1,0.0,19.0,35.0,9.0,0.0,23.8,7.0,40.0,-1.0,3000.0,20.0,18.0,0.0,11.0,20.0,12.0,84.0,0.0,0.0,32.0,1.0,2435.3079497950002,787.790749795,308.15,40.164114470573566,-0.5088612562674939,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.1889904172814134,20.60958964495395,0.057691,43.835886,11.508861,5.164114,0.24400331075416112,,0.057691
2018-10-18 21:00:00,153.0,4.0,7.1,0.0,20.0,18.0,20.0,20.0,12.6,6.2,17.0,-4.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,55.0,0.0,0.0,25.0,2.0,1336.963149795,709.3375497950001,291.15,17.140780261453244,-3.744489872362294,17.255663185855894,17.140780261453244,1.8480114677427881,1.1644374303001728,18.0,1.851377834366461,-14.642052281946349,14.315893920685527,0.0,37.85922,23.74449,-0.85922,0.0,,0.0
2018-10-18 22:00:00,153.0,4.0,7.1,0.0,18.0,33.0,2.0,2.0,21.5,7.4,36.0,1.0,3000.0,20.0,18.0,0.0,9.0,17.0,12.0,76.0,0.0,0.0,39.0,2.0,2209.754999795,827.0173497950001,306.15,36.19792020308063,1.0182989954336676,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,33.0,1.2509950870864357,0.638924369882462,18.964324321239886,0.033691,39.80208,7.981701,3.19792,0.17572997157436931,,0.033691
2018-10-18 23:00:00,153.0,4.0,7.1,0.0,17.0,29.0,0.0,1.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,0.0,9.0,18.0,12.0,74.0,0.0,0.0,17.0,2.0,2435.3079497950002,807.4040497950001,302.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,29.0,1.2265817396787952,2.2670805436035177,20.219689171177702,0.112122,33.835886,8.738276,11.164114,0.4819572971020448,,0.112122
2018-10-19 00:00:00,153.0,4.0,7.1,0.0,19.0,17.0,13.0,11.0,13.4,6.5,19.0,-3.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,41.0,0.0,0.0,21.0,1.0,1415.416349795,738.7574997950001,290.15,19.185631007886286,-2.5008259471920837,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,17.0,1.163326065011128,0.25340477937427514,14.53387107920394,0.017435,21.814369,19.500826,2.185631,11.774062021679446,,0.017435
2018-10-19 03:00:00,153.0,4.0,14.0,0.0,28.0,27.0,27.0,23.0,16.6,7.9,27.0,3.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,44.0,0.0,0.0,39.0,2.0,1729.2291497950002,876.050599795,300.15,26.601272954132696,2.852183332954155,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,27.0,1.8305204243944222,-14.706853009328,14.588137156689102,0.0,17.398727,25.147817,-0.398727,0.0,,0.0
2018-10-19 04:00:00,153.0,4.0,14.0,0.0,26.0,38.0,36.0,10.0,24.4,8.2,41.0,4.0,3000.0,20.0,18.0,1.0,17.0,17.0,12.0,76.0,380.0,0.0,4.0,0.0,2494.1478497949997,905.4705497949999,311.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6905780360723072,18.56548113399492,0.037197,34.84734,13.084367,3.15266,0.20805983805545045,,0.037197
2018-10-23 03:00:00,153.0,4.0,28.0,0.0,28.0,26.0,28.0,25.0,16.2,8.9,26.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,44.0,0.0,0.0,34.0,2.0,1690.002549795,974.1170997950001,299.15,25.732686308573705,6.299359427382285,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-12.132332602456387,12.072042042910432,0.0,18.267314,22.700641,-0.267314,0.0,,0.0
2018-10-23 04:00:00,153.0,4.0,28.0,0.0,26.0,37.0,35.0,18.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,17.0,16.0,13.0,67.0,380.0,0.0,31.0,1.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,25.84734,8.756171,4.15266,0.27405485117308775,,0.04769
2018-10-23 05:00:00,153.0,4.0,28.0,0.0,29.0,28.0,29.0,26.0,16.6,8.9,27.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,50.0,0.0,0.0,29.0,2.0,1729.2291497950002,974.1170997950001,301.15,26.601272954132696,6.299359427382285,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-12.998567939368959,12.475951762206085,0.0,23.398727,22.700641,-1.398727,0.0,,0.0
2018-10-23 06:00:00,153.0,4.0,28.0,0.0,26.0,35.0,35.0,17.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,15.0,17.0,15.0,70.0,380.0,0.0,39.0,2.0,2552.987749795,974.1170997950001,308.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3955407667362403,17.57071382148552,0.079424,27.87639,8.700641,7.12361,0.44181233876670556,,0.079424
2018-10-23 07:00:00,153.0,4.0,42.0,0.0,25.0,36.0,35.0,23.0,27.4,9.5,46.0,9.0,3000.0,20.0,18.0,1.0,15.0,19.0,21.0,70.0,380.0,0.0,25.0,1.0,2788.347349795,1032.956999795,309.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,36.0,1.2651425326171553,1.9817397891286606,17.237839054368457,0.114965,24.155561,6.756171,9.844439,0.47228132203855394,,0.114965
2018-10-24 01:00:00,153.0,4.0,14.0,0.0,22.0,35.0,26.0,6.0,23.8,7.9,40.0,3.0,3000.0,20.0,18.0,0.0,18.0,16.0,12.0,57.0,0.0,0.0,34.0,1.0,2435.3079497950002,876.050599795,308.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.0840769637104224,18.90896875056555,0.057331,16.835886,15.147817,5.164114,0.28430309709653206,,0.057331
2018-10-24 02:00:00,153.0,4.0,28.0,0.0,29.0,29.0,30.0,26.0,16.2,8.9,26.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,50.0,0.0,0.0,38.0,3.0,1690.002549795,974.1170997950001,302.15,25.732686308573705,6.299359427382285,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,29.0,1.845786907656038,-13.360024707018368,12.072042042910432,0.0,24.267314,20.700641,-3.267314,0.0,,0.0
2018-10-24 03:00:00,153.0,4.0,28.0,0.0,26.0,39.0,38.0,21.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,0.0,16.0,16.0,12.0,71.0,0.0,0.0,25.0,3.0,2435.3079497950002,925.083849795,312.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.25077610553575375,18.01944200903897,0.013917,30.835886,11.389789,1.164114,0.08218755944245487,,0.013917
2018-10-24 04:00:00,153.0,4.0,28.0,0.0,30.0,25.0,26.0,34.0,19.1,9.2,32.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,56.0,0.0,0.0,25.0,4.0,1974.3953997950002,1003.5370497949999,298.15,31.71819223503178,7.2823232153630215,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,25.0,1.2060481051536118,0.8176212111627634,14.04682085404192,0.058207,24.281808,19.717677,6.718192,3.9100351305427377,,0.058207
2018-10-24 05:00:00,153.0,4.0,42.0,0.0,30.0,31.0,29.0,35.0,17.9,8.9,30.0,7.0,3000.0,20.0,18.0,0.0,29.0,0.0,13.0,51.0,0.0,0.0,27.0,3.0,1856.715599795,974.1170997950001,304.15,29.32562674788005,6.299359427382285,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-14.309888784652426,13.66514372621196,0.0,21.674373,22.700641,-1.674373,0.0,,0.0
2018-10-24 06:00:00,153.0,4.0,28.0,0.0,24.0,29.0,27.0,10.0,26.2,8.7,44.0,6.0,3000.0,20.0,18.0,2.0,15.0,18.0,16.0,72.0,470.0,0.0,29.0,2.0,2670.667549795,954.503799795,302.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,29.0,1.2253914085597752,2.7665829342393473,18.206434855571885,0.151956,27.984597,9.368439,15.015403,0.7501924067327848,,0.151956
2018-10-24 08:00:00,153.0,4.0,28.0,0.0,27.0,25.0,26.0,24.0,15.8,9.5,25.0,9.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,45.0,0.0,0.0,33.0,2.0,1650.775949795,1032.956999795,298.15,24.84881762698842,8.243829250455633,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-10.44463777069159,10.431655092913088,0.0,20.151182,18.756171,-0.151182,0.0,,0.0
2018-10-24 09:00:00,153.0,4.0,42.0,0.0,23.0,36.0,35.0,22.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,0.0,15.0,15.0,15.0,65.0,0.0,0.0,32.0,1.0,2435.3079497950002,1072.183599795,309.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.7226565222459184,15.548195818578431,0.046478,24.835886,5.505709,4.164114,0.2426058161718173,,0.046478
2018-10-24 10:00:00,153.0,4.0,14.0,0.0,25.0,25.0,27.0,24.0,15.4,7.9,24.0,3.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,49.0,0.0,0.0,28.0,2.0,1611.5493497950004,876.050599795,298.15,23.949028528735255,2.852183332954155,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-13.778069500386476,13.386901459950733,0.0,25.050971,22.147817,-1.050971,0.0,,0.0
2018-10-24 11:00:00,153.0,4.0,14.0,0.0,22.0,38.0,34.0,12.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,16.0,17.0,12.0,69.0,0.0,0.0,36.0,1.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,28.835886,9.700641,2.164114,0.11914227932806372,,0.025328
2018-10-24 12:00:00,153.0,4.0,14.0,0.0,24.0,28.0,30.0,23.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,62.0,0.0,0.0,22.0,1.0,1650.775949795,974.1170997950001,301.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,28.0,1.8469535030706945,-12.88427871368852,11.64888501433964,0.0,37.151182,15.700641,-3.151182,-3.7124370416060968,,0.0
2018-10-25 00:00:00,153.0,4.0,14.0,0.0,27.0,22.0,29.0,22.0,14.2,7.2,21.0,0.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,49.0,0.0,0.0,27.0,2.0,1493.869549795,807.4040497950001,295.15,21.147074865923457,0.2617237001121566,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-14.006291094750768,13.692597147001287,0.0,27.852925,27.738276,-0.852925,0.0,,0.0
2018-10-26 00:00:00,153.0,4.0,14.0,0.0,21.0,35.0,30.0,11.0,24.4,8.2,41.0,4.0,3000.0,20.0,18.0,1.0,18.0,17.0,15.0,54.0,380.0,0.0,33.0,1.0,2494.1478497949997,905.4705497949999,308.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.2732996247070139,18.56548113399492,0.068584,12.84734,14.084367,6.15266,0.305302624022344,,0.068584
2018-10-26 01:00:00,153.0,4.0,14.0,0.0,27.0,39.0,37.0,27.0,23.8,7.4,40.0,1.0,3000.0,40.0,18.0,0.0,18.0,18.0,12.0,71.0,0.0,0.0,32.0,1.0,2435.3079497950002,827.0173497950001,312.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.27653298929761877,19.836877303841007,0.01394,30.835886,16.981701,1.164114,0.08843086275208295,,0.01394
2018-10-26 02:00:00,153.0,4.0,28.0,0.0,24.0,23.0,26.0,24.0,15.0,9.2,23.0,8.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,48.0,0.0,0.0,28.0,2.0,1572.322749795,1003.5370497949999,296.15,23.03263699001485,7.2823232153630215,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.002926586687496607,10.112510622209575,0.000289,24.967363,15.717677,0.032637,0.0,,0.000289
2018-10-26 03:00:00,153.0,4.0,28.0,0.0,26.0,38.0,37.0,19.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,1.0,17.0,17.0,14.0,68.0,380.0,0.0,37.0,1.0,2552.987749795,974.1170997950001,311.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8572479630946529,17.57071382148552,0.048788,25.87639,10.700641,4.12361,0.255749792347107,,0.048788
2018-10-26 04:00:00,153.0,4.0,28.0,0.0,29.0,30.0,33.0,27.0,17.0,9.5,28.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,55.0,0.0,0.0,24.0,2.0,1768.455749795,1032.956999795,303.15,27.45517600473056,8.243829250455633,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-12.657948966197528,11.682620710532177,0.0,27.544824,19.756171,-2.544824,0.0,,0.0
2018-10-26 05:00:00,153.0,4.0,42.0,0.0,25.0,34.0,31.0,19.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,1.0,18.0,17.0,17.0,63.0,380.0,0.0,40.0,1.0,2435.3079497950002,1072.183599795,307.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.0237299500289576,15.548195818578431,0.065842,22.835886,8.505709,6.164114,0.4064935022722002,,0.065842
2018-10-26 06:00:00,153.0,4.0,42.0,0.0,27.0,35.0,35.0,32.0,19.1,8.7,32.0,6.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,71.0,0.0,0.0,22.0,1.0,1974.3953997950002,954.503799795,308.15,31.71819223503178,5.631561393210063,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,35.0,1.8341059487999045,-16.33887462217068,14.993435669330609,0.0,39.281808,11.368439,-3.281808,-0.6955647070997087,,0.0
2018-10-26 07:00:00,153.0,4.0,28.0,0.0,26.0,25.0,26.0,26.0,15.4,8.9,24.0,7.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,41.0,0.0,0.0,38.0,2.0,1611.5493497950004,974.1170997950001,298.15,23.949028528735255,6.299359427382285,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-11.581477839674308,11.20560828340743,0.0,17.050971,19.700641,-1.050971,0.0,,0.0
2018-10-26 08:00:00,153.0,4.0,28.0,0.0,26.0,39.0,38.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,14.0,16.0,13.0,65.0,380.0,0.0,33.0,2.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,24.835886,6.717677,1.164114,0.08218755944245487,,0.013896
2018-10-26 09:00:00,153.0,4.0,42.0,0.0,28.0,30.0,31.0,35.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,54.0,0.0,0.0,25.0,2.0,1797.8756997950002,1032.956999795,303.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-12.69181377839815,11.969443281057996,0.0,25.913694,14.756171,-1.913694,-22.173246390694874,,0.0
2018-10-26 10:00:00,153.0,4.0,28.0,0.0,23.0,36.0,29.0,14.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,14.0,17.0,13.0,60.0,380.0,0.0,39.0,1.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,18.84734,5.756171,5.15266,0.28385151159684097,,0.057947
2018-10-26 11:00:00,153.0,4.0,42.0,0.0,26.0,32.0,36.0,32.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,61.0,0.0,0.0,22.0,1.0,1797.8756997950002,1032.956999795,305.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-13.506499916841378,11.969443281057996,0.0,32.913694,3.756171,-3.913694,-1.8758960436081742,,0.0
2018-10-26 12:00:00,153.0,4.0,28.0,0.0,22.0,20.0,22.0,22.0,13.4,8.9,19.0,7.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,38.0,0.0,0.0,12.0,1.0,1415.416349795,974.1170997950001,293.15,19.185631007886286,6.299359427382285,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,20.0,1.8472329423696432,-8.92791004384016,8.651865511183578,0.0,18.814369,16.700641,-0.814369,0.0,,0.0
2018-10-27 06:00:00,153.0,4.0,7.1,0.0,25.0,28.0,21.0,18.0,16.2,7.7,26.0,2.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,35.0,0.0,0.0,6.0,1.0,1690.002549795,856.4372997950001,301.15,25.732686308573705,2.128160033334666,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-15.574172557229996,14.655328150112917,0.0,9.267314,19.87184,-2.267314,-3.094522135146353,,0.0
2018-10-27 08:00:00,153.0,4.0,7.1,0.0,23.0,33.0,19.0,1.0,20.3,7.2,34.0,0.0,3000.0,20.0,18.0,0.0,20.0,15.0,12.0,58.0,0.0,0.0,7.0,1.0,2092.075199795,807.4040497950001,306.15,34.00562152346981,0.2617237001121566,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,33.0,1.2516973200105994,0.19811702706763595,18.77954147823087,0.01055,23.994378,19.738276,1.005622,0.09137348561873415,,0.01055
2018-10-27 10:00:00,153.0,4.0,7.1,0.0,20.0,29.0,7.0,-3.0,19.1,6.2,32.0,-4.0,3000.0,20.0,18.0,0.0,19.0,15.0,12.0,57.0,0.0,0.0,2.0,0.0,1974.3953997950002,709.3375497950001,302.15,31.71819223503178,-3.744489872362294,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,29.0,1.2289880319911877,0.5406303983779054,20.37004961677545,0.02654,25.281808,22.74449,2.718192,0.23196342451815297,,0.02654
2018-10-29 04:00:00,153.0,4.0,14.0,0.0,29.0,37.0,30.0,7.0,23.2,8.2,39.0,4.0,3000.0,20.0,18.0,0.0,21.0,18.0,12.0,72.0,0.0,0.0,39.0,1.0,2376.468049795,905.4705497949999,310.15,39.15724672182836,3.9156327252940173,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.44841679941942736,18.15338791339066,0.024702,32.842753,17.084367,2.157247,0.2123850152585133,,0.024702
2018-10-29 05:00:00,153.0,4.0,14.0,0.0,29.0,34.0,34.0,32.0,19.1,6.2,32.0,-4.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,86.0,0.0,0.0,21.0,1.0,1974.3953997950002,709.3375497950001,307.15,31.71819223503178,-3.744489872362294,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,34.0,1.829235968613858,-21.390965073018904,20.37004961677545,0.0,54.281808,24.74449,-2.281808,-0.8394579200809624,,0.0
2018-10-29 06:00:00,153.0,4.0,14.0,0.0,29.0,28.0,29.0,27.0,17.0,7.2,28.0,0.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,49.0,0.0,0.0,2.0,1.0,1768.455749795,807.4040497950001,301.15,27.45517600473056,0.2617237001121566,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,28.0,1.8294791229927092,-16.708573997439835,16.521641650243986,0.0,21.544824,29.738276,-0.544824,0.0,,0.0
2018-10-30 05:00:00,153.0,4.0,14.0,0.0,30.0,33.0,32.0,37.0,19.1,7.4,32.0,1.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,60.0,0.0,0.0,21.0,1.0,1974.3953997950002,827.0173497950001,306.15,31.71819223503178,1.0182989954336676,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-18.159051889130453,17.63887032498181,0.0,28.281808,20.981701,-1.281808,-0.7460212971898876,,0.0
2019-04-09 05:00:00,153.0,4.0,56.0,0.0,32.0,40.0,39.0,39.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,9.0,16.0,14.0,60.0,380.0,0.0,50.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,19.835886,1.717677,0.164114,0.020101873949897014,,0.002
2019-04-09 06:00:00,153.0,4.0,56.0,0.0,21.0,30.0,27.0,31.0,17.9,7.4,30.0,1.0,3000.0,60.0,18.0,1.0,12.0,12.0,13.0,53.0,380.0,0.0,20.0,3.0,1856.715599795,827.0173497950001,303.15,29.32562674788005,1.0182989954336676,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,30.0,1.8262323678000327,-17.03546439874518,16.791136729971164,0.0,23.674373,10.981701,-0.674373,-0.08099966770330115,,0.0
2019-04-09 07:00:00,153.0,4.0,28.0,0.0,20.0,21.0,22.0,20.0,14.2,8.4,21.0,5.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,40.0,0.0,0.0,47.0,1.0,1493.869549795,925.083849795,294.15,21.147074865923457,4.610211269363276,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,21.0,1.185551349045057,0.01372705439355722,10.849645354027645,0.001265,18.852925,16.389789,0.147075,0.1282174375615812,,0.001265
2019-04-09 08:00:00,153.0,4.0,42.0,0.0,26.0,39.0,37.0,36.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,9.0,16.0,14.0,65.0,0.0,0.0,32.0,1.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,24.835886,2.700641,1.164114,0.08218755944245487,,0.013904
2019-04-09 09:00:00,153.0,4.0,42.0,0.0,22.0,21.0,22.0,25.0,14.2,8.9,21.0,7.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,39.0,0.0,0.0,46.0,1.0,1493.869549795,974.1170997950001,294.15,21.147074865923457,6.299359427382285,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,21.0,1.185551349045057,0.012318649529710688,9.745315007450323,0.001264,17.852925,14.700641,0.147075,0.0,,0.001264
2019-04-09 10:00:00,153.0,4.0,14.0,0.0,22.0,21.0,25.0,32.0,13.8,8.7,20.0,6.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,41.0,0.0,0.0,31.0,1.0,1454.642949795,954.503799795,294.15,20.176282018660913,5.631561393210063,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,21.0,1.8453522937280242,-9.93553791386795,9.652834785774752,0.0,20.823718,14.368439,-0.823718,0.0,,0.0
2019-04-09 11:00:00,153.0,4.0,14.0,0.0,20.0,19.0,21.0,21.0,13.0,8.7,18.0,6.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,36.0,0.0,0.0,38.0,2.0,1376.1897497950001,954.503799795,292.15,18.174147792324447,5.631561393210063,18.28956234483593,18.174147792324447,1.846002502764636,1.1700921791804384,19.0,1.8492397247785217,-8.798704518345241,8.516668575375341,0.0,17.825852,12.368439,-0.825852,0.0,,0.0
2019-04-09 12:00:00,153.0,4.0,14.0,0.0,26.0,40.0,37.0,38.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,1.0,7.0,16.0,17.0,53.0,380.0,0.0,18.0,1.0,2435.3079497950002,925.083849795,313.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03605856745585818,18.01944200903897,0.002001,12.835886,2.389789,0.164114,0.011586605032100841,,0.002001
2019-04-10 05:00:00,153.0,4.0,7.1,0.0,20.0,30.0,26.0,29.0,17.9,8.4,30.0,5.0,3000.0,20.0,18.0,0.0,9.0,12.0,12.0,44.0,0.0,0.0,17.0,0.0,1856.715599795,925.083849795,303.15,29.32562674788005,4.610211269363276,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,30.0,1.8262323678000327,-14.899282480721183,14.664993167876434,0.0,14.674373,4.389789,-0.674373,-0.07231396004062697,,0.0
2019-04-23 02:00:00,153.0,4.0,14.0,0.0,28.0,26.0,31.0,27.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,44.0,0.0,0.0,26.0,2.0,1650.775949795,974.1170997950001,299.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-12.066809114511774,11.64888501433964,0.0,19.151182,14.700641,-1.151182,0.0,,0.0
2019-04-23 03:00:00,153.0,4.0,28.0,0.0,29.0,40.0,38.0,34.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,0.0,12.0,16.0,17.0,54.0,0.0,0.0,17.0,0.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,12.84734,3.756171,1.15266,0.09484837010870792,,0.0141
2019-04-23 05:00:00,153.0,4.0,42.0,0.0,29.0,40.0,39.0,38.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,0.0,19.0,16.0,17.0,55.0,0.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,313.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.035020323706938035,17.502659409168057,0.002001,14.835886,13.368439,0.164114,0.014700135907113152,,0.002001
2019-04-23 06:00:00,153.0,4.0,70.0,0.0,30.0,38.0,39.0,25.0,28.6,8.7,48.0,6.0,3000.0,60.0,18.0,3.0,11.0,21.0,35.0,80.0,570.0,0.0,60.0,0.0,2906.0271497950002,954.503799795,311.15,47.61508484535182,5.631561393210063,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,38.0,1.27621266645922,2.2362614774995198,18.582998913353926,0.120339,32.384915,5.368439,9.615085,0.5458438085546424,,0.120339
2019-04-23 07:00:00,153.0,4.0,56.0,0.0,30.0,41.0,40.0,28.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,11.0,17.0,18.0,67.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,314.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,41.0,1.2973810254578615,0.03316159911448049,17.37888715556871,0.001908,25.84734,4.700641,0.15266,0.01368821420717729,,0.001908
2019-04-23 08:00:00,153.0,4.0,56.0,0.0,29.0,39.0,38.0,25.0,23.8,8.9,40.0,7.0,3000.0,60.0,18.0,1.0,13.0,16.0,17.0,68.0,380.0,0.0,32.0,0.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,27.835886,6.700641,1.164114,0.10427284699278014,,0.013904
2019-04-24 01:00:00,153.0,4.0,56.0,0.0,28.0,40.0,38.0,39.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,8.0,16.0,16.0,65.0,380.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,24.835886,1.700641,0.164114,0.013491652055479355,,0.002001
2019-04-24 02:00:00,153.0,4.0,70.0,0.0,30.0,40.0,38.0,39.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,8.0,16.0,18.0,65.0,380.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,24.835886,1.700641,0.164114,0.01614641398177199,,0.002001
2019-04-24 03:00:00,153.0,4.0,70.0,0.0,29.0,40.0,38.0,38.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,8.0,16.0,15.0,62.0,0.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,21.835886,1.700641,0.164114,0.014700135907113152,,0.002001
2019-04-24 04:00:00,153.0,4.0,84.0,0.0,29.0,40.0,38.0,38.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,8.0,16.0,18.0,63.0,380.0,0.0,44.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,22.835886,1.700641,0.164114,0.014700135907113152,,0.002001
2019-04-24 06:00:00,153.0,4.0,84.0,0.0,30.0,42.0,41.0,34.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,1.0,9.0,17.0,20.0,64.0,380.0,0.0,60.0,0.0,2552.987749795,954.503799795,315.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.028380322663828627,17.89771409349086,0.001586,21.87639,3.368439,0.12361,0.010195807716310666,,0.001586
2019-04-24 07:00:00,153.0,4.0,84.0,0.0,30.0,40.0,39.0,25.0,23.8,8.9,40.0,7.0,3000.0,160.0,18.0,1.0,12.0,16.0,19.0,69.0,380.0,0.0,52.0,0.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,28.835886,5.700641,0.164114,0.01614641398177199,,0.002001
2019-04-25 07:00:00,153.0,4.0,70.0,0.0,28.0,33.0,35.0,34.0,23.8,7.4,40.0,1.0,3000.0,20.0,18.0,1.0,13.0,18.0,16.0,56.0,380.0,0.0,4.0,1.0,2435.3079497950002,827.0173497950001,306.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.5279246030192601,19.836877303841007,0.077024,15.835886,11.981701,7.164114,0.5889548324566363,,0.077024
