Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2019-05-03 02:00:00,153.0,4.0,3.6,0.0,30.0,29.0,27.0,23.0,17.3,5.5,29.0,-7.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,32.0,0.0,0.0,23.0,2.0,1797.8756997950002,640.690999795,302.15,28.086306441838985,-6.80612020230825,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,29.0,1.829990541464791,-21.398865569505155,21.02076026335432,0.0,3.913694,30.80612,-0.913694,0.0,,0.0
2019-05-03 03:00:00,153.0,4.0,3.6,0.0,29.0,29.0,30.0,28.0,17.9,6.0,30.0,-5.0,3000.0,20.0,18.0,1.0,25.0,15.0,12.0,55.0,380.0,0.0,40.0,1.0,1856.715599795,689.724249795,302.15,29.32562674788005,-4.595461408315032,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,29.0,1.2296195784640873,0.06389870782819605,20.114063246913858,0.003177,25.674373,29.595461,0.325627,1.0000007742605626,,0.003177
2019-05-03 04:00:00,153.0,4.0,3.6,0.0,31.0,39.0,37.0,10.0,23.8,6.0,40.0,-5.0,3000.0,20.0,18.0,1.0,22.0,19.0,12.0,91.0,380.0,0.0,5.0,2.0,2435.3079497950002,689.724249795,312.15,40.164114470573566,-4.595461408315032,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.31678814119422366,22.677327046555124,0.013969,50.835886,26.595461,1.164114,0.12702962230972004,,0.013969
2019-05-03 05:00:00,153.0,4.0,3.6,0.0,32.0,31.0,30.0,24.0,18.5,6.5,31.0,-3.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,55.0,0.0,0.0,40.0,2.0,1915.555499795,738.7574997950001,304.15,30.535742932427354,-2.5008259471920837,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,31.0,1.8226128303685134,-19.441172752044928,19.282034325569835,0.0,24.464257,35.500826,-0.464257,0.0,,0.0
2019-05-03 06:00:00,153.0,4.0,3.6,0.0,31.0,37.0,33.0,0.0,24.4,6.2,41.0,-4.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,89.0,380.0,0.0,25.0,1.0,2494.1478497949997,709.3375497950001,310.15,41.15266006868552,-3.744489872362294,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,1.086934086491429,22.378609266688432,0.04857,47.84734,23.74449,4.15266,0.4090218693333688,,0.04857
2019-05-03 07:00:00,153.0,4.0,3.6,0.0,36.0,36.0,33.0,33.0,20.3,7.0,34.0,-1.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,82.0,0.0,0.0,23.0,2.0,2092.075199795,787.790749795,309.15,34.00562152346981,-0.5088612562674939,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,36.0,1.8230045700441062,-20.07642596116743,19.20763770259117,0.0,47.994378,32.508861,-1.994378,0.0,,0.0
2019-05-03 08:00:00,153.0,4.0,3.6,0.0,31.0,31.0,31.0,31.0,19.1,5.5,32.0,-7.0,3000.0,60.0,18.0,1.0,26.0,17.0,12.0,81.0,380.0,0.0,28.0,2.0,1974.3953997950002,640.690999795,304.15,31.71819223503178,-6.80612020230825,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,31.0,1.2406275503836994,0.16079304906973266,22.12571454091585,0.007267,49.281808,32.80612,0.718192,0.9999996727453075,,0.007267
2019-05-10 09:00:00,153.0,4.0,7.1,0.0,29.0,38.0,25.0,2.0,24.4,6.7,41.0,-2.0,3000.0,20.0,18.0,1.0,18.0,20.0,12.0,89.0,380.0,0.0,5.0,0.0,2494.1478497949997,758.3707997950002,311.15,41.15266006868552,-1.6923850735155952,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7991786583259215,21.357093169529385,0.03742,47.84734,19.692385,3.15266,0.25942139269768977,,0.03742
2019-05-13 01:00:00,153.0,4.0,7.1,0.0,23.0,23.0,22.0,20.0,15.0,7.2,23.0,0.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,38.0,0.0,0.0,4.0,1.0,1572.322749795,807.4040497950001,296.15,23.03263699001485,0.2617237001121566,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.00423244656061859,14.603334023207118,0.00029,14.967363,21.738276,0.032637,1.0000003059457794,,0.00029
2019-05-13 03:00:00,153.0,4.0,14.0,0.0,25.0,37.0,30.0,4.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,0.0,24.0,18.0,12.0,67.0,0.0,0.0,7.0,2.0,2435.3079497950002,856.4372997950001,310.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7034096547408673,19.27530996344487,0.036493,26.835886,21.87184,3.164114,0.20865801337361714,,0.036493
2019-05-13 09:00:00,153.0,4.0,7.1,0.0,21.0,19.0,21.0,14.0,13.4,7.7,19.0,2.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,46.0,0.0,0.0,16.0,2.0,1415.416349795,856.4372997950001,292.15,19.185631007886286,2.128160033334666,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,19.0,1.1745832361289898,0.017776073539039525,11.439877015122827,0.001554,26.814369,19.87184,0.185631,0.0,,0.001554
2019-05-14 06:00:00,153.0,4.0,14.0,0.0,24.0,26.0,24.0,16.0,16.6,6.5,27.0,-3.0,3000.0,20.0,18.0,0.0,23.0,13.0,12.0,49.0,0.0,0.0,50.0,1.0,1729.2291497950002,738.7574997950001,299.15,26.601272954132696,-2.5008259471920837,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,26.0,1.212957798884986,0.09959887289338504,17.868082163366413,0.005574,22.398727,25.500826,0.601273,0.23114567775163505,,0.005574
2019-05-14 07:00:00,153.0,4.0,77.1,0.0,25.0,38.0,37.0,25.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,18.0,17.0,20.0,71.0,380.0,0.0,23.0,1.0,2494.1478497949997,974.1170997950001,311.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6444165914377534,17.37888715556871,0.03708,29.84734,11.700641,3.15266,0.19517899755173632,,0.03708
2019-05-14 11:00:00,153.0,4.0,70.0,0.0,23.0,39.0,38.0,26.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,17.0,16.0,15.0,65.0,380.0,0.0,9.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,23.84734,10.700641,2.15266,0.11858647668467465,,0.025833
2019-05-17 01:00:00,153.0,4.0,7.1,0.0,24.0,24.0,22.0,22.0,15.4,6.7,24.0,-2.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,33.0,0.0,0.0,7.0,1.0,1611.5493497950004,758.3707997950002,297.15,23.949028528735255,-1.6923850735155952,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-7.609358376070005,16.26259906976816,0.0,9.050971,23.692385,-0.050971,0.0,,0.0
2019-05-18 03:00:00,153.0,4.0,70.0,0.0,25.0,28.0,16.0,25.0,18.5,8.4,31.0,5.0,3000.0,20.0,18.0,2.0,23.0,12.0,15.0,37.0,470.0,0.0,3.0,0.0,1915.555499795,925.083849795,301.15,30.535742932427354,4.610211269363276,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,28.0,1.2235197396190294,0.3630784410633575,15.139117591142522,0.023983,6.464257,18.389789,2.535743,0.45806733277769973,,0.023983
2019-05-21 06:00:00,153.0,4.0,14.0,0.0,32.0,40.0,38.0,17.0,23.8,7.0,40.0,-1.0,3000.0,20.0,18.0,0.0,19.0,17.0,12.0,75.0,0.0,0.0,23.0,1.0,2435.3079497950002,787.790749795,313.15,40.164114470573566,-0.5088612562674939,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.041262311917147645,20.60958964495395,0.002002,34.835886,19.508861,0.164114,0.020101873949897014,,0.002002
2019-05-21 07:00:00,153.0,4.0,14.0,0.0,31.0,29.0,30.0,28.0,17.0,7.2,28.0,0.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,50.0,0.0,0.0,36.0,2.0,1768.455749795,807.4040497950001,302.15,27.45517600473056,0.2617237001121566,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-17.148667510508517,16.521641650243986,0.0,22.544824,30.738276,-1.544824,0.0,,0.0
2019-05-21 08:00:00,153.0,4.0,14.0,0.0,31.0,39.0,38.0,17.0,23.8,7.4,40.0,1.0,3000.0,20.0,18.0,1.0,17.0,18.0,12.0,80.0,380.0,0.0,24.0,1.0,2435.3079497950002,827.0173497950001,312.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.27653298929761877,19.836877303841007,0.01394,39.835886,15.981701,1.164114,0.12702962230972004,,0.01394
2019-05-21 09:00:00,153.0,4.0,14.0,0.0,30.0,28.0,30.0,31.0,16.6,7.4,27.0,1.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,50.0,0.0,0.0,23.0,2.0,1729.2291497950002,827.0173497950001,301.15,26.601272954132696,1.0182989954336676,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-16.267236918602773,15.711811609857568,0.0,23.398727,24.981701,-1.398727,0.0,,0.0
2019-05-22 01:00:00,153.0,4.0,70.0,0.0,30.0,44.0,43.0,32.0,29.2,7.9,49.0,3.0,3000.0,20.0,18.0,1.0,16.0,21.0,24.0,68.0,380.0,0.0,60.0,0.0,2964.867049795,876.050599795,317.15,48.47973917390766,2.852183332954155,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,44.0,1.3123619662802033,1.2679758994869097,19.83629906453055,0.063922,19.520261,13.147817,4.479739,0.24241354046409577,,0.063922
2019-05-22 02:00:00,153.0,4.0,70.0,0.0,32.0,42.0,42.0,27.0,27.4,9.2,46.0,8.0,3000.0,60.0,18.0,2.0,17.0,19.0,23.0,80.0,470.0,0.0,47.0,0.0,2788.347349795,1003.5370497949999,315.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8973902169694299,17.67796821445699,0.050763,34.155561,9.717677,3.844439,0.2776883283129469,,0.050763
2019-05-23 01:00:00,153.0,4.0,49.1,0.0,32.0,30.0,32.0,24.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,53.0,0.0,0.0,8.0,4.0,1797.8756997950002,1032.956999795,303.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-12.69181377839815,11.969443281057996,0.0,24.913694,23.756171,-1.913694,0.0,,0.0
2019-05-23 02:00:00,153.0,4.0,28.0,0.0,35.0,34.0,29.0,26.0,23.2,9.2,39.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,63.0,0.0,0.0,22.0,1.0,2376.468049795,1003.5370497949999,307.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,0.9075843062823056,16.42207568853828,0.055266,23.842753,21.717677,5.157247,1.2405438851923232,,0.055266
2019-05-23 03:00:00,153.0,4.0,28.0,0.0,35.0,34.0,37.0,33.0,21.5,9.5,36.0,9.0,0.0,0.0,18.0,0.0,37.0,0.0,0.0,47.0,0.0,0.0,39.0,2.0,2209.754999795,1032.956999795,307.15,36.19792020308063,8.243829250455633,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,34.0,1.2568961989861351,0.3524855514448237,15.07584305770352,0.023381,10.80208,28.756171,2.19792,1.8347799747827325,,0.023381
2019-05-23 04:00:00,153.0,4.0,28.0,0.0,35.0,35.0,36.0,17.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,6.0,20.0,16.0,14.0,69.0,860.0,660.0,26.0,1.0,2435.3079497950002,1003.5370497949999,308.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9457921946369682,16.6674071618713,0.056745,28.835886,12.717677,5.164114,0.9999999088762326,,0.056745
2019-05-23 05:00:00,153.0,4.0,28.0,0.0,36.0,36.0,36.0,35.0,20.3,9.9,34.0,10.0,0.0,0.0,18.0,0.0,38.0,0.0,0.0,50.0,0.0,0.0,48.0,2.0,2092.075199795,1072.183599795,309.15,34.00562152346981,9.494291351226025,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,36.0,1.8230045700441062,-14.421171187446994,13.65041545536881,0.0,15.994378,28.505709,-1.994378,0.0,,0.0
2019-05-23 06:00:00,153.0,4.0,49.1,0.0,37.0,44.0,44.0,27.0,27.4,9.5,46.0,9.0,3000.0,80.0,18.0,4.0,21.0,20.0,25.0,77.0,380.0,380.0,40.0,1.0,2788.347349795,1032.956999795,317.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,44.0,1.3138630975593169,0.4373228658046027,17.237839054368457,0.02537,31.155561,12.756171,1.844439,0.20854223675204464,,0.02537
2019-05-23 07:00:00,153.0,4.0,28.0,0.0,36.0,40.0,41.0,23.0,25.0,8.9,42.0,7.0,3000.0,20.0,18.0,4.0,22.0,17.0,14.0,78.0,380.0,380.0,40.0,1.0,2552.987749795,974.1170997950001,313.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4595025741109064,17.57071382148552,0.026152,35.87639,15.700641,2.12361,0.3467905168894259,,0.026152
2019-05-23 08:00:00,153.0,4.0,42.0,0.0,35.0,44.0,43.0,31.0,26.8,9.9,45.0,10.0,3000.0,80.0,18.0,3.0,16.0,19.0,25.0,76.0,570.0,0.0,60.0,0.0,2729.507449795,1072.183599795,317.15,44.937479651873446,9.494291351226025,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,44.0,1.3143757906977362,0.21134869560644362,16.531240007641635,0.012785,31.06252,6.505709,0.93748,0.09433780322994303,,0.012785
2019-05-23 09:00:00,153.0,4.0,56.0,0.0,33.0,39.0,38.0,25.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,3.0,18.0,16.0,17.0,72.0,570.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,30.84734,9.756171,2.15266,0.26404388038554394,,0.025782
2019-05-23 10:00:00,153.0,4.0,14.0,0.0,32.0,39.0,38.0,24.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,23.0,16.0,12.0,74.0,380.0,0.0,28.0,1.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,33.835886,16.700641,1.164114,0.14258913250125166,,0.013904
2019-05-23 11:00:00,153.0,4.0,14.0,0.0,32.0,31.0,32.0,29.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,33.0,0.0,0.0,53.0,0.0,0.0,32.0,2.0,1856.715599795,1003.5370497949999,304.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-13.720447603302647,13.083302642631963,0.0,23.674373,25.717677,-1.674373,0.0,,0.0
2019-05-23 12:00:00,153.0,4.0,21.1,0.0,29.0,38.0,37.0,19.0,26.2,9.2,44.0,8.0,3000.0,20.0,18.0,1.0,20.0,18.0,13.0,80.0,380.0,0.0,32.0,1.0,2670.667549795,1003.5370497949999,311.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.255441310985552,17.424616317114545,0.07205,35.984597,12.717677,6.015403,0.4006155003629478,,0.07205
2019-05-23 13:00:00,153.0,4.0,21.1,0.0,31.0,30.0,31.0,28.0,17.0,8.9,28.0,7.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,54.0,0.0,0.0,42.0,2.0,1768.455749795,974.1170997950001,303.15,27.45517600473056,6.299359427382285,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-13.859535065940037,12.861423738272741,0.0,26.544824,23.700641,-2.544824,0.0,,0.0
2019-05-23 14:00:00,153.0,4.0,42.2,0.0,29.0,40.0,39.0,35.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,0.0,21.0,16.0,13.0,68.0,0.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,27.835886,13.717677,0.164114,0.014700135907113152,,0.002
2019-05-23 15:00:00,153.0,4.0,21.1,0.0,27.0,38.0,36.0,21.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,14.0,70.0,380.0,0.0,27.0,1.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,28.84734,10.756171,3.15266,0.22276094986380993,,0.036973
2019-05-23 16:00:00,153.0,4.0,21.1,0.0,28.0,26.0,28.0,26.0,16.2,9.5,26.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,45.0,0.0,0.0,33.0,2.0,1690.002549795,1032.956999795,299.15,25.732686308573705,8.243829250455633,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-10.926681544622273,10.867802828887736,0.0,19.267314,20.756171,-0.267314,0.0,,0.0
2019-05-23 17:00:00,153.0,4.0,14.0,0.0,25.0,37.0,35.0,13.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,12.0,73.0,380.0,0.0,31.0,1.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,32.835886,11.717677,3.164114,0.20865801337361714,,0.036236
2019-05-24 01:00:00,153.0,4.0,49.1,0.0,33.0,40.0,40.0,27.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,3.0,17.0,19.0,26.0,82.0,570.0,0.0,19.0,3.0,2729.507449795,974.1170997950001,313.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,40.0,1.289443948273861,1.1203388970917492,18.018988358107777,0.062175,37.06252,10.700641,4.93748,0.4136115950761115,,0.062175
2019-05-24 02:00:00,153.0,4.0,28.0,0.0,35.0,34.0,33.0,26.0,20.3,9.2,34.0,8.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,56.0,0.0,0.0,54.0,1.0,2092.075199795,1003.5370497949999,307.15,34.00562152346981,7.2823232153630215,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,34.0,1.2576238859617923,0.0008934931979548043,14.87926789990279,6e-05,21.994378,26.717677,0.005622,0.0,,6e-05
2019-05-24 03:00:00,153.0,4.0,42.0,0.0,35.0,46.0,45.0,26.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,1.0,17.0,19.0,14.0,80.0,380.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,319.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,46.0,1.7838103311484408,-17.698002015941412,17.67796821445699,0.0,34.155561,9.717677,-0.155561,-0.014344772128816092,,0.0
2019-05-24 04:00:00,153.0,4.0,77.1,0.0,35.0,41.0,42.0,26.0,25.0,9.5,42.0,9.0,3000.0,60.0,18.0,3.0,17.0,17.0,19.0,77.0,570.0,0.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,34.87639,8.756171,1.12361,0.15773041254571948,,0.014106
2019-05-24 05:00:00,153.0,4.0,49.1,0.0,34.0,40.0,38.0,25.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,3.0,19.0,17.0,16.0,73.0,570.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,31.84734,10.756171,1.15266,0.1611512344961516,,0.0141
2019-05-24 06:00:00,153.0,4.0,49.1,0.0,35.0,40.0,39.0,24.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,3.0,17.0,17.0,17.0,73.0,570.0,0.0,60.0,0.0,2552.987749795,1032.956999795,313.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.43379986908794216,16.618566422849764,0.026103,30.87639,8.756171,2.12361,0.2981086688319038,,0.026103
2019-05-24 07:00:00,153.0,4.0,49.1,0.0,35.0,40.0,39.0,26.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,3.0,17.0,16.0,17.0,75.0,570.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,313.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.2314022875436932,16.41095061264665,0.0141,33.84734,8.756171,1.15266,0.1873433583413067,,0.0141
2019-05-24 08:00:00,153.0,4.0,63.1,0.0,35.0,38.0,38.0,25.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,3.0,20.0,15.0,14.0,71.0,570.0,0.0,45.0,1.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,31.842753,11.756171,1.157247,0.2783686120729064,,0.013475
2019-05-24 09:00:00,153.0,4.0,35.1,0.0,34.0,34.0,33.0,24.0,19.1,8.7,32.0,6.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,58.0,0.0,0.0,33.0,4.0,1974.3953997950002,954.503799795,307.15,31.71819223503178,5.631561393210063,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,34.0,1.829235968613858,-15.911644407547668,14.993435669330609,0.0,26.281808,25.368439,-2.281808,0.0,,0.0
2019-05-24 10:00:00,153.0,4.0,35.1,0.0,32.0,36.0,33.0,20.0,19.7,9.5,33.0,9.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,65.0,0.0,0.0,28.0,4.0,2033.235299795,1032.956999795,309.15,32.874385646879205,8.243829250455633,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,36.0,1.8310055968266221,-15.184203268398692,13.935882169251293,0.0,32.125614,18.756171,-3.125614,-3.57464010434723,,0.0
2019-05-24 11:00:00,153.0,4.0,35.1,0.0,28.0,36.0,37.0,22.0,27.4,8.7,46.0,6.0,3000.0,20.0,18.0,2.0,13.0,19.0,20.0,75.0,470.0,0.0,25.0,4.0,2788.347349795,954.503799795,309.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,36.0,1.2651425326171553,2.1401574819198306,18.433604048006817,0.116101,29.155561,7.368439,9.844439,0.5516810723527356,,0.116101
2019-05-24 13:00:00,153.0,4.0,7.1,0.0,29.0,29.0,31.0,25.0,16.6,7.2,27.0,0.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,66.0,0.0,0.0,25.0,2.0,1729.2291497950002,807.4040497950001,302.15,26.601272954132696,0.2617237001121566,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-17.175215430984235,16.175387372983728,0.0,39.398727,29.738276,-2.398727,0.0,,0.0
2019-05-24 14:00:00,153.0,4.0,7.1,0.0,26.0,33.0,2.0,2.0,21.5,7.4,36.0,1.0,3000.0,160.0,18.0,0.0,2.0,17.0,12.0,84.0,0.0,0.0,18.0,0.0,2209.754999795,827.0173497950001,306.15,36.19792020308063,1.0182989954336676,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,33.0,1.2509950870864357,0.638924369882462,18.964324321239886,0.033691,47.80208,0.981701,3.19792,0.3135855092329473,,0.033691
2019-05-25 00:00:00,153.0,4.0,42.0,0.0,29.0,38.0,37.0,23.0,26.2,7.9,44.0,3.0,3000.0,20.0,18.0,2.0,18.0,18.0,21.0,69.0,470.0,0.0,60.0,0.0,2670.667549795,876.050599795,311.15,44.01540253572364,2.852183332954155,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,38.0,1.2777686070471406,1.4203551219786559,19.522778172777784,0.072754,24.984597,15.147817,6.015403,0.4006155003629478,,0.072754
2019-05-25 01:00:00,153.0,4.0,31.6,0.0,30.0,36.0,36.0,25.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,3.0,16.0,17.0,26.0,78.0,570.0,0.0,60.0,0.0,2494.1478497949997,876.050599795,309.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.1199983526409913,19.09485501070906,0.058654,36.84734,13.147817,5.15266,0.46201175040452075,,0.058654
2019-05-25 02:00:00,153.0,4.0,31.6,0.0,30.0,36.0,36.0,24.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,3.0,16.0,17.0,25.0,79.0,570.0,0.0,60.0,0.0,2494.1478497949997,876.050599795,309.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.1199983526409913,19.09485501070906,0.058654,37.84734,13.147817,5.15266,0.46201175040452075,,0.058654
2019-05-25 03:00:00,153.0,4.0,45.6,0.0,31.0,35.0,36.0,25.0,26.2,8.2,44.0,4.0,3000.0,20.0,18.0,3.0,16.0,19.0,30.0,82.0,570.0,0.0,60.0,0.0,2670.667549795,905.4705497949999,308.15,44.01540253572364,3.9156327252940173,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,35.0,1.2599872337751516,1.9578055019056537,19.019117112481307,0.102939,37.984597,12.084367,9.015403,0.6926718536176841,,0.102939
2019-05-25 04:00:00,153.0,4.0,31.6,0.0,31.0,37.0,37.0,25.0,25.0,7.9,42.0,3.0,3000.0,20.0,18.0,3.0,17.0,18.0,25.0,82.0,570.0,0.0,60.0,0.0,2552.987749795,876.050599795,310.15,42.123610354308255,2.852183332954155,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.1524244139297608,19.2586905192989,0.059839,39.87639,14.147817,5.12361,0.46060674878058716,,0.059839
2019-05-25 05:00:00,153.0,4.0,59.6,0.0,31.0,34.0,35.0,25.0,26.2,7.7,44.0,2.0,3000.0,20.0,18.0,4.0,14.0,20.0,36.0,83.0,380.0,380.0,60.0,0.0,2670.667549795,856.4372997950001,307.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,34.0,1.2541421975996159,2.244187496795769,19.86568338800702,0.112968,38.984597,11.87184,10.015403,0.7695038991310887,,0.112968
2019-05-25 06:00:00,153.0,4.0,49.1,0.0,30.0,30.0,32.0,21.0,23.2,7.4,39.0,1.0,3000.0,20.0,18.0,4.0,14.0,17.0,30.0,76.0,380.0,380.0,60.0,0.0,2376.468049795,827.0173497950001,303.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,30.0,1.2326220346557955,1.820326123681705,19.64333458974271,0.092669,36.842753,12.981701,9.157247,1.0000000303772139,,0.092669
2019-05-25 07:00:00,153.0,4.0,66.7,0.0,29.0,33.0,34.0,23.0,25.6,7.7,43.0,2.0,3000.0,20.0,18.0,4.0,14.0,19.0,35.0,80.0,380.0,380.0,60.0,0.0,2611.827649795,856.4372997950001,306.15,43.07764542076404,2.128160033334666,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,33.0,1.2486649732289958,2.184912432006692,19.74982213244166,0.110629,36.922355,11.87184,10.077645,0.715861544938177,,0.110629
2019-05-25 08:00:00,153.0,4.0,52.7,0.0,28.0,34.0,35.0,23.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,3.0,15.0,18.0,26.0,77.0,570.0,0.0,60.0,0.0,2494.1478497949997,876.050599795,307.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.4985180556812407,19.09485501070906,0.078478,35.84734,12.147817,7.15266,0.5438185099171987,,0.078478
2019-05-25 09:00:00,153.0,4.0,52.7,0.0,28.0,34.0,34.0,22.0,23.8,7.9,40.0,3.0,3000.0,20.0,18.0,3.0,16.0,17.0,25.0,75.0,570.0,0.0,60.0,0.0,2435.3079497950002,876.050599795,307.15,40.164114470573566,2.852183332954155,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.2702060488261075,18.90896875056555,0.067175,34.835886,13.147817,6.164114,0.5067458066850424,,0.067175
2019-05-25 10:00:00,153.0,4.0,52.7,0.0,27.0,33.0,34.0,22.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,3.0,15.0,17.0,26.0,76.0,570.0,0.0,60.0,0.0,2494.1478497949997,856.4372997950001,306.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.7123982296684372,19.45526616305137,0.088017,34.84734,12.87184,8.15266,0.5760514249924472,,0.088017
2019-05-25 11:00:00,153.0,4.0,59.6,0.0,27.0,33.0,33.0,22.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,3.0,14.0,17.0,27.0,74.0,570.0,0.0,60.0,0.0,2435.3079497950002,905.4705497949999,306.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.4034465470400597,18.370884768419796,0.076395,33.835886,10.084367,7.164114,0.5442154135026946,,0.076395
2019-05-25 12:00:00,153.0,4.0,42.0,0.0,27.0,39.0,38.0,23.0,25.0,7.9,42.0,3.0,3000.0,20.0,18.0,1.0,16.0,18.0,19.0,79.0,380.0,0.0,40.0,1.0,2552.987749795,876.050599795,312.15,42.123610354308255,2.852183332954155,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.7290898223509928,19.2586905192989,0.037858,36.87639,13.147817,3.12361,0.20653864565547864,,0.037858
2019-05-25 13:00:00,153.0,4.0,7.1,0.0,25.0,29.0,28.0,31.0,18.5,7.0,31.0,-1.0,3000.0,20.0,18.0,2.0,19.0,13.0,12.0,62.0,470.0,0.0,38.0,1.0,1915.555499795,787.790749795,302.15,30.535742932427354,-0.5088612562674939,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,29.0,1.2293028889581146,0.27072313980648993,18.1215082868076,0.014939,31.464257,19.508861,1.535743,0.2774231063013968,,0.014939
2019-05-26 07:00:00,153.0,4.0,7.1,0.0,23.0,27.0,0.0,2.0,25.6,6.7,43.0,-2.0,3000.0,20.0,18.0,1.0,14.0,19.0,12.0,65.0,380.0,0.0,26.0,1.0,2611.827649795,758.3707997950002,300.15,43.07764542076404,-1.6923850735155952,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,27.0,1.214348086433028,3.4953375569477454,21.589842545717385,0.161897,21.922355,15.692385,16.077645,0.800773430502598,,0.161897
2019-05-26 08:00:00,153.0,4.0,7.1,0.0,24.0,21.0,22.0,22.0,13.8,7.7,20.0,2.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,38.0,0.0,0.0,34.0,2.0,1454.642949795,856.4372997950001,294.15,20.176282018660913,2.128160033334666,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,21.0,1.8453522937280242,-12.262819814672453,11.968657870047227,0.0,17.823718,20.87184,-0.823718,0.0,,0.0
2019-05-26 09:00:00,153.0,4.0,7.1,0.0,25.0,37.0,23.0,4.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,17.0,18.0,12.0,80.0,380.0,0.0,31.0,1.0,2494.1478497949997,856.4372997950001,310.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.9378668015949716,19.45526616305137,0.048206,38.84734,14.87184,4.15266,0.25708830510527403,,0.048206
2019-05-27 01:00:00,153.0,4.0,42.0,0.0,29.0,40.0,40.0,25.0,26.2,7.7,44.0,2.0,3000.0,80.0,18.0,3.0,15.0,20.0,39.0,88.0,570.0,0.0,50.0,1.0,2670.667549795,856.4372997950001,313.15,44.01540253572364,2.128160033334666,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,1.0018862067553882,19.86568338800702,0.050433,43.984597,12.87184,4.015403,0.26741893801693445,,0.050433
2019-05-27 02:00:00,153.0,4.0,7.1,0.0,31.0,38.0,2.0,2.0,23.2,7.4,39.0,1.0,3000.0,120.0,18.0,0.0,15.0,19.0,12.0,80.0,0.0,0.0,53.0,1.0,2376.468049795,827.0173497950001,311.15,39.15724672182836,1.0182989954336676,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2657526005049858,19.64333458974271,0.013529,40.842753,13.981701,1.157247,0.14186735297625222,,0.013529
2019-05-27 03:00:00,153.0,4.0,42.2,0.0,32.0,37.0,37.0,25.0,24.4,8.7,41.0,6.0,3000.0,40.0,18.0,4.0,17.0,17.0,24.0,78.0,380.0,380.0,60.0,0.0,2494.1478497949997,954.503799795,310.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8489388837034991,17.711309964550722,0.047932,36.84734,11.368439,4.15266,0.4537107211276987,,0.047932
2019-05-27 04:00:00,153.0,4.0,49.1,0.0,33.0,37.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,4.0,19.0,17.0,23.0,73.0,380.0,380.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,31.84734,11.717677,4.15266,0.5093625841153888,,0.047783
2019-05-27 05:00:00,153.0,4.0,49.1,0.0,34.0,41.0,42.0,25.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,3.0,19.0,19.0,23.0,81.0,570.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,314.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.108113896138827,17.67796821445699,0.062683,35.155561,11.717677,4.844439,0.4090053720733115,,0.062683
2019-05-27 06:00:00,153.0,4.0,56.2,0.0,33.0,41.0,40.0,25.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,3.0,16.0,19.0,23.0,77.0,570.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,314.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.9113079561299119,18.018988358107777,0.050575,32.06252,9.700641,3.93748,0.32984181877805835,,0.050575
2019-05-27 07:00:00,153.0,4.0,49.1,0.0,29.0,38.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,18.0,16.0,19.0,69.0,380.0,0.0,34.0,1.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,28.835886,10.717677,2.164114,0.19384555807844714,,0.025302
2019-05-27 08:00:00,153.0,4.0,7.1,0.0,26.0,23.0,26.0,21.0,14.6,7.4,22.0,1.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,53.0,0.0,0.0,26.0,2.0,1533.096149795,827.0173497950001,296.15,22.09891319379352,1.0182989954336676,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-14.002560148729904,13.66994120635368,0.0,30.901087,26.981701,-0.901087,0.0,,0.0
2019-05-27 09:00:00,153.0,4.0,7.1,0.0,26.0,36.0,4.0,4.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,1.0,12.0,19.0,12.0,77.0,380.0,0.0,39.0,1.0,2435.3079497950002,856.4372997950001,309.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.9088614485833794,19.27530996344487,0.047152,36.835886,9.87184,4.164114,0.2939904226735169,,0.047152
2019-05-27 10:00:00,153.0,4.0,7.1,0.0,28.0,30.0,30.0,31.0,16.2,7.0,26.0,-1.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,79.0,0.0,0.0,8.0,1.0,1690.002549795,787.790749795,303.15,25.732686308573705,-0.5088612562674939,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,30.0,1.8503062139169875,-18.122906805269793,16.28847483486444,0.0,53.267314,22.508861,-4.267314,0.0,,0.0
2019-05-28 02:00:00,153.0,4.0,14.0,0.0,27.0,33.0,28.0,13.0,19.7,7.2,33.0,0.0,3000.0,20.0,18.0,1.0,23.0,14.0,12.0,46.0,380.0,0.0,23.0,2.0,2033.235299795,807.4040497950001,306.15,32.874385646879205,0.2617237001121566,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,33.0,1.8157668429685554,-18.443924252609683,18.441189536830088,0.0,13.125614,22.738276,-0.125614,-0.021383342455007705,,0.0
2019-05-28 03:00:00,153.0,4.0,21.1,0.0,32.0,37.0,37.0,36.0,20.9,7.7,35.0,2.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,66.0,0.0,0.0,36.0,3.0,2150.915099795,856.4372997950001,310.15,35.11309738715238,2.128160033334666,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,37.0,1.8200740908665454,-18.87033985943069,18.068649431822823,0.0,30.886903,15.87184,-1.886903,-0.6061175624595518,,0.0
2019-05-28 04:00:00,153.0,4.0,49.1,0.0,29.0,35.0,34.0,17.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,14.0,69.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,308.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9457921946369682,16.6674071618713,0.056745,28.835886,11.717677,5.164114,0.46256369133544806,,0.056745
2019-05-28 05:00:00,153.0,4.0,49.1,0.0,28.0,33.0,32.0,14.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,13.0,70.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,306.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,33.0,1.2496752552305204,1.2588035316468515,16.6674071618713,0.075525,29.835886,11.717677,7.164114,0.5889548324566363,,0.075525
2019-05-28 06:00:00,153.0,4.0,56.2,0.0,29.0,37.0,36.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,16.0,70.0,470.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,29.835886,11.717677,3.164114,0.2834182691641141,,0.036236
2019-05-28 07:00:00,153.0,4.0,42.2,0.0,31.0,36.0,35.0,20.0,22.1,8.9,37.0,7.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,69.0,0.0,0.0,22.0,1.0,2268.5948997950004,974.1170997950001,309.15,37.26111536149989,6.299359427382285,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,36.0,1.2684421927115281,0.23076894042321813,16.429829683078903,0.014046,31.738885,16.700641,1.261115,0.20142018269695192,,0.014046
2019-05-28 08:00:00,153.0,4.0,35.1,0.0,32.0,25.0,29.0,29.0,15.4,9.5,24.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,43.0,0.0,0.0,38.0,2.0,1611.5493497950004,1032.956999795,298.15,23.949028528735255,8.243829250455633,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-10.342432870439003,9.97519282423783,0.0,19.050971,20.756171,-1.050971,0.0,,0.0
2019-05-28 09:00:00,153.0,4.0,35.1,0.0,31.0,37.0,37.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,17.0,17.0,17.0,71.0,380.0,0.0,23.0,2.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,28.87639,9.717677,5.12361,0.46060674878058716,,0.059297
2019-05-28 10:00:00,153.0,4.0,35.1,0.0,29.0,40.0,38.0,27.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,17.0,16.0,15.0,67.0,380.0,0.0,35.0,1.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,25.84734,9.717677,1.15266,0.09484837010870792,,0.014108
2019-05-28 11:00:00,153.0,4.0,14.0,0.0,29.0,26.0,31.0,26.0,15.4,8.7,24.0,6.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,56.0,0.0,0.0,31.0,2.0,1611.5493497950004,954.503799795,299.15,23.949028528735255,5.631561393210063,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,26.0,1.8436571998236906,-12.415693441566496,11.628175409468495,0.0,32.050971,24.368439,-2.050971,0.0,,0.0
2019-05-28 12:00:00,153.0,4.0,21.1,0.0,25.0,39.0,35.0,17.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,0.0,16.0,17.0,12.0,66.0,0.0,0.0,39.0,1.0,2435.3079497950002,1032.956999795,312.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2247201584979301,16.180904466071684,0.013888,25.835886,7.756171,1.164114,0.0767676874412284,,0.013888
2019-05-28 13:00:00,153.0,4.0,21.1,0.0,27.0,32.0,34.0,33.0,17.3,8.4,29.0,5.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,64.0,0.0,0.0,21.0,1.0,1797.8756997950002,925.083849795,305.15,28.086306441838985,4.610211269363276,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-15.757829408799607,14.154768105082473,0.0,35.913694,16.389789,-3.913694,-3.6027531912400237,,0.0
2019-05-28 18:00:00,153.0,4.0,7.1,0.0,22.0,33.0,5.0,2.0,20.9,7.7,35.0,2.0,3000.0,20.0,18.0,0.0,18.0,16.0,12.0,60.0,0.0,0.0,3.0,1.0,2150.915099795,856.4372997950001,306.15,35.11309738715238,2.128160033334666,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,33.0,1.2513449983707323,0.4006265162250491,18.068649431822823,0.022172,24.886903,15.87184,2.113097,0.1611440026419934,,0.022172
2019-05-29 02:00:00,153.0,4.0,7.1,0.0,28.0,25.0,24.0,23.0,15.4,7.4,24.0,1.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,35.0,0.0,0.0,14.0,1.0,1611.5493497950004,827.0173497950001,298.15,23.949028528735255,1.0182989954336676,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-14.946647760435136,14.547340985645082,0.0,11.050971,25.981701,-1.050971,0.0,,0.0
2019-05-29 04:00:00,153.0,4.0,21.1,0.0,33.0,29.0,33.0,31.0,17.0,8.7,28.0,6.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,48.0,0.0,0.0,30.0,2.0,1768.455749795,954.503799795,302.15,27.45517600473056,5.631561393210063,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-13.855883129197153,13.266265374414562,0.0,20.544824,28.368439,-1.544824,0.0,,0.0
2019-05-29 05:00:00,153.0,4.0,28.2,0.0,31.0,42.0,40.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,17.0,17.0,14.0,71.0,380.0,0.0,34.0,1.0,2552.987749795,1003.5370497949999,315.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027094326516460585,17.08938651952733,0.001585,28.87639,9.717677,0.12361,0.01111239930766947,,0.001585
2019-05-29 06:00:00,153.0,4.0,28.2,0.0,34.0,31.0,34.0,29.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,54.0,0.0,0.0,28.0,2.0,1797.8756997950002,1003.5370497949999,304.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.689137783709624,12.547710731811188,0.0,25.913694,23.717677,-2.913694,0.0,,0.0
2019-05-29 08:00:00,153.0,4.0,35.1,0.0,31.0,38.0,37.0,23.0,28.0,9.5,47.0,9.0,3000.0,20.0,18.0,1.0,16.0,20.0,18.0,72.0,380.0,0.0,37.0,1.0,2847.1872497950003,1032.956999795,311.15,46.73680772378418,8.243829250455633,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,38.0,1.276597048503888,1.8599142927734518,17.342625331071634,0.107245,25.263192,7.756171,8.736808,0.5551829922148331,,0.107245
2019-05-29 09:00:00,153.0,4.0,35.1,0.0,35.0,33.0,35.0,32.0,17.3,9.9,29.0,10.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,62.0,0.0,0.0,34.0,1.0,1797.8756997950002,1072.183599795,306.15,28.086306441838985,9.494291351226025,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,33.0,1.8487684575074421,-13.137291203955328,11.217392326737853,0.0,33.913694,19.505709,-4.913694,0.0,,0.0
2019-05-29 10:00:00,153.0,4.0,28.2,0.0,33.0,26.0,32.0,29.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,51.0,0.0,0.0,26.0,2.0,1650.775949795,974.1170997950001,299.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-12.066809114511774,11.64888501433964,0.0,26.151182,25.700641,-1.151182,0.0,,0.0
2019-05-29 20:00:00,153.0,4.0,7.1,0.0,21.0,33.0,9.0,3.0,20.9,7.7,35.0,2.0,3000.0,20.0,18.0,0.0,16.0,15.0,12.0,58.0,0.0,0.0,1.0,0.0,2150.915099795,856.4372997950001,306.15,35.11309738715238,2.128160033334666,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,33.0,1.2513449983707323,0.4006265162250491,18.068649431822823,0.022172,22.886903,13.87184,2.113097,0.1497259561124847,,0.022172
2019-05-30 04:00:00,153.0,4.0,14.0,0.0,27.0,26.0,25.0,24.0,17.3,8.4,29.0,5.0,3000.0,20.0,18.0,4.0,26.0,11.0,12.0,35.0,380.0,380.0,24.0,2.0,1797.8756997950002,925.083849795,299.15,28.086306441838985,4.610211269363276,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,26.0,1.2126160278951907,0.2696291432984815,14.154768105082473,0.019049,6.913694,21.389789,2.086306,1.920550150165856,,0.019049
2019-05-30 05:00:00,153.0,4.0,14.2,0.0,30.0,29.0,25.0,25.0,16.6,9.5,27.0,9.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,62.0,0.0,0.0,29.0,2.0,1729.2291497950002,1032.956999795,302.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-12.197009372873946,11.284518354743376,0.0,35.398727,19.756171,-2.398727,0.0,,0.0
2019-05-30 06:00:00,153.0,4.0,21.1,0.0,30.0,26.0,30.0,33.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,50.0,0.0,0.0,32.0,2.0,1650.775949795,1003.5370497949999,299.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-11.446615348912703,11.033553822149775,0.0,25.151182,16.717677,-1.151182,0.0,,0.0
2019-05-30 07:00:00,153.0,4.0,28.2,0.0,26.0,38.0,37.0,19.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,13.0,67.0,380.0,0.0,32.0,1.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,26.835886,10.717677,2.164114,0.1527885138528089,,0.025302
2019-05-30 08:00:00,153.0,4.0,21.1,0.0,29.0,24.0,30.0,25.0,15.0,8.9,23.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,50.0,0.0,0.0,28.0,2.0,1572.322749795,974.1170997950001,297.15,23.03263699001485,6.299359427382285,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-11.082174969516243,10.741276979243308,0.0,26.967363,22.700641,-0.967363,0.0,,0.0
2019-05-30 09:00:00,153.0,4.0,28.2,0.0,24.0,33.0,29.0,13.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,16.0,16.0,15.0,64.0,380.0,0.0,37.0,1.0,2494.1478497949997,1003.5370497949999,306.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,33.0,1.2493363529262005,1.459853392325795,16.8895781627185,0.086435,22.84734,8.717677,8.15266,0.4753000390233217,,0.086435
2019-05-30 10:00:00,153.0,4.0,28.2,0.0,26.0,30.0,31.0,27.0,16.6,9.9,27.0,10.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,60.0,0.0,0.0,23.0,2.0,1729.2291497950002,1072.183599795,303.15,26.601272954132696,9.494291351226025,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,30.0,1.8447168073017146,-11.816043376781085,10.518323732463735,0.0,33.398727,14.505709,-3.398727,-5.652552599679924,,0.0
2019-05-30 11:00:00,153.0,4.0,28.2,0.0,25.0,25.0,25.0,28.0,17.9,8.2,30.0,4.0,3000.0,20.0,18.0,1.0,21.0,12.0,12.0,56.0,380.0,0.0,36.0,2.0,1856.715599795,905.4705497949999,298.15,29.32562674788005,3.9156327252940173,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,25.0,1.2066106988003642,0.5788945654430429,15.076131744550628,0.038398,26.674373,17.084367,4.325627,1.0000000582851836,,0.038398
2019-05-30 12:00:00,153.0,4.0,28.2,0.0,23.0,32.0,31.0,15.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,1.0,18.0,19.0,18.0,73.0,380.0,0.0,34.0,1.0,2729.507449795,974.1170997950001,305.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,32.0,1.2422345423220482,2.515137082754102,18.018988358107777,0.139583,28.06252,11.700641,12.93748,0.5897432250789643,,0.139583
2019-05-30 13:00:00,153.0,4.0,28.2,0.0,27.0,26.0,29.0,25.0,15.4,8.9,24.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,54.0,0.0,0.0,35.0,2.0,1611.5493497950004,974.1170997950001,299.15,23.949028528735255,6.299359427382285,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,26.0,1.8436571998236906,-11.987052802859978,11.20560828340743,0.0,30.050971,21.700641,-2.050971,0.0,,0.0
2019-05-30 14:00:00,153.0,4.0,28.2,0.0,25.0,39.0,38.0,27.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,1.0,13.0,18.0,23.0,67.0,380.0,0.0,36.0,1.0,2611.827649795,974.1170997950001,312.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8790119087365308,17.74092240262838,0.049547,23.922355,6.700641,4.077645,0.2255628376976796,,0.049547
2019-05-30 15:00:00,153.0,4.0,14.2,0.0,26.0,28.0,31.0,24.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,62.0,0.0,0.0,24.0,2.0,1650.775949795,974.1170997950001,301.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,28.0,1.8469535030706945,-12.88427871368852,11.64888501433964,0.0,37.151182,19.700641,-3.151182,0.0,,0.0
2019-05-30 16:00:00,153.0,4.0,14.2,0.0,22.0,23.0,24.0,12.0,17.9,7.0,30.0,-1.0,3000.0,20.0,18.0,1.0,20.0,12.0,12.0,62.0,380.0,0.0,33.0,1.0,1856.715599795,787.790749795,296.15,29.32562674788005,-0.5088612562674939,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,23.0,1.1952470527366126,0.9672577940464429,17.695101440080627,0.054662,32.674373,20.508861,6.325627,0.8634929430209587,,0.054662
2019-05-30 19:00:00,153.0,4.0,7.1,0.0,23.0,22.0,27.0,20.0,13.4,8.2,19.0,4.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,52.0,0.0,0.0,8.0,2.0,1415.416349795,905.4705497949999,295.15,19.185631007886286,3.9156327252940173,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,22.0,1.8561722622527697,-11.349509917535736,10.245138054604308,0.0,32.814369,19.084367,-2.814369,0.0,,0.0
2019-05-30 20:00:00,153.0,4.0,7.1,0.0,20.0,37.0,16.0,7.0,23.2,8.2,39.0,4.0,3000.0,20.0,18.0,0.0,15.0,18.0,12.0,69.0,0.0,0.0,37.0,1.0,2376.468049795,905.4705497949999,310.15,39.15724672182836,3.9156327252940173,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.44841679941942736,18.15338791339066,0.024702,29.842753,11.084367,2.157247,0.11260736113723305,,0.024702
2019-05-30 21:00:00,153.0,4.0,7.1,0.0,25.0,33.0,34.0,32.0,17.3,7.0,29.0,-1.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,77.0,0.0,0.0,20.0,2.0,1797.8756997950002,787.790749795,306.15,28.086306441838985,-0.5088612562674939,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,33.0,1.8487684575074421,-19.380589752626985,17.233472670189112,0.0,48.913694,20.508861,-4.913694,-1.5920953063468835,,0.0
2019-05-30 22:00:00,153.0,4.0,7.1,0.0,22.0,38.0,32.0,6.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,18.0,18.0,12.0,76.0,380.0,0.0,23.0,1.0,2494.1478497949997,856.4372997950001,311.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7251928774605306,19.45526616305137,0.037275,34.84734,15.87184,3.15266,0.16460689996553426,,0.037275
2019-05-30 23:00:00,153.0,4.0,7.1,0.0,23.0,18.0,23.0,20.0,12.2,7.9,16.0,3.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,44.0,0.0,0.0,21.0,1.0,1297.736549795,876.050599795,291.15,16.084389471556506,2.852183332954155,16.198706647038705,16.084389471556506,1.8500564018798316,1.158660220859229,18.0,1.8580644244691007,-9.924553624407187,9.188216019983768,0.0,27.915611,23.147817,-1.915611,0.0,,0.0
