Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2019-05-31 02:00:00,153.0,4.0,7.1,0.0,25.0,20.0,24.0,21.0,13.4,7.4,19.0,1.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,41.0,0.0,0.0,35.0,2.0,1415.416349795,827.0173497950001,293.15,19.185631007886286,1.0182989954336676,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,20.0,1.8472329423696432,-12.474680138913794,12.181703297955904,0.0,21.814369,25.981701,-0.814369,0.0,,0.0
2019-05-31 03:00:00,153.0,4.0,7.1,0.0,25.0,36.0,31.0,2.0,23.2,7.2,39.0,0.0,3000.0,20.0,18.0,0.0,19.0,19.0,12.0,81.0,0.0,0.0,30.0,1.0,2376.468049795,807.4040497950001,309.15,39.15724672182836,0.2617237001121566,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.7136273366882028,20.032401556746436,0.035624,41.842753,18.738276,3.157247,0.2230127836320036,,0.035624
2019-05-31 04:00:00,153.0,4.0,7.1,0.0,29.0,23.0,28.0,23.0,14.6,7.2,22.0,0.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,50.0,0.0,0.0,30.0,2.0,1533.096149795,807.4040497950001,296.15,22.09891319379352,0.2617237001121566,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-14.49459087349979,14.159190116635443,0.0,27.901087,29.738276,-0.901087,0.0,,0.0
2019-05-31 05:00:00,153.0,4.0,28.2,0.0,28.0,39.0,38.0,26.0,23.8,9.5,40.0,9.0,3000.0,40.0,18.0,1.0,15.0,17.0,16.0,78.0,380.0,0.0,37.0,2.0,2435.3079497950002,1032.956999795,312.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2247201584979301,16.180904466071684,0.013888,37.835886,6.756171,1.164114,0.09570067782707321,,0.013888
2019-05-31 06:00:00,153.0,4.0,35.1,0.0,29.0,35.0,33.0,19.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,1.0,17.0,17.0,14.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,905.4705497949999,308.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,1.0508818823936987,18.370884768419796,0.057204,30.835886,13.084367,5.164114,0.46256369133544806,,0.057204
2019-05-31 07:00:00,153.0,4.0,35.1,0.0,28.0,38.0,37.0,22.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,15.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,12.717677,2.164114,0.17790970359866706,,0.025302
2019-05-31 08:00:00,153.0,4.0,35.1,0.0,31.0,40.0,38.0,24.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,1.0,19.0,16.0,15.0,74.0,380.0,0.0,27.0,1.0,2435.3079497950002,974.1170997950001,313.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.034341479970268075,17.16476704862434,0.002001,33.835886,12.700641,0.164114,0.0179083315171344,,0.002001
2019-05-31 09:00:00,153.0,4.0,21.1,0.0,32.0,25.0,30.0,29.0,15.4,9.2,24.0,8.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,47.0,0.0,0.0,33.0,2.0,1611.5493497950004,1003.5370497949999,298.15,23.949028528735255,7.2823232153630215,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-10.955118756089771,10.583611569350024,0.0,23.050971,24.717677,-1.050971,0.0,,0.0
2019-05-31 10:00:00,153.0,4.0,21.1,0.0,27.0,38.0,37.0,20.0,28.0,9.2,47.0,8.0,3000.0,20.0,18.0,1.0,21.0,20.0,16.0,76.0,380.0,0.0,16.0,1.0,2847.1872497950003,1003.5370497949999,311.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,38.0,1.276597048503888,1.9123198930664838,17.775184615320438,0.107584,29.263192,13.717677,8.736808,0.44266570978809094,,0.107584
2019-06-03 01:00:00,153.0,4.0,7.1,0.0,27.0,24.0,23.0,21.0,15.4,6.7,24.0,-2.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,32.0,0.0,0.0,21.0,1.0,1611.5493497950004,758.3707997950002,297.15,23.949028528735255,-1.6923850735155952,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-7.609358376070005,16.26259906976816,0.0,8.050971,19.692385,-0.050971,0.0,,0.0
2019-06-03 03:00:00,153.0,4.0,7.1,0.0,32.0,40.0,38.0,25.0,24.4,7.4,41.0,1.0,3000.0,20.0,18.0,1.0,23.0,19.0,12.0,82.0,380.0,0.0,27.0,1.0,2494.1478497949997,827.0173497950001,313.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.28311509011668473,20.007743266785397,0.01415,40.84734,21.981701,1.15266,0.12593715830697752,,0.01415
2019-06-03 04:00:00,153.0,4.0,28.2,0.0,35.0,33.0,34.0,32.0,19.1,9.2,32.0,8.0,0.0,0.0,18.0,0.0,38.0,0.0,0.0,54.0,0.0,0.0,33.0,2.0,1974.3953997950002,1003.5370497949999,306.15,31.71819223503178,7.2823232153630215,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,33.0,1.8242468199809505,-14.529637474385988,14.04682085404192,0.0,22.281808,30.717677,-1.281808,0.0,,0.0
2019-06-03 05:00:00,153.0,4.0,28.2,0.0,32.0,38.0,38.0,26.0,26.8,9.5,45.0,9.0,3000.0,40.0,18.0,2.0,18.0,19.0,21.0,79.0,470.0,0.0,60.0,0.0,2729.507449795,1032.956999795,311.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.4301260250010932,17.113528761232168,0.083567,34.06252,9.756171,6.93748,0.5362311815497541,,0.083567
2019-06-03 06:00:00,153.0,4.0,28.2,0.0,32.0,39.0,38.0,21.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,2.0,19.0,18.0,14.0,77.0,470.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,312.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.24345220828719757,17.502659409168057,0.013909,36.835886,13.368439,1.164114,0.14258913250125166,,0.013909
2019-06-03 07:00:00,153.0,4.0,28.2,0.0,33.0,38.0,37.0,22.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,2.0,19.0,17.0,14.0,78.0,470.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,37.835886,12.700641,2.164114,0.3020769711161161,,0.025328
2019-06-03 08:00:00,153.0,4.0,28.2,0.0,34.0,39.0,39.0,24.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,2.0,19.0,18.0,14.0,79.0,470.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,312.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.24345220828719757,17.502659409168057,0.013909,38.835886,13.368439,1.164114,0.18885340393292213,,0.013909
2019-06-03 09:00:00,153.0,4.0,28.2,0.0,32.0,38.0,36.0,20.0,23.2,8.7,39.0,6.0,3000.0,20.0,18.0,1.0,20.0,17.0,13.0,78.0,380.0,0.0,27.0,1.0,2376.468049795,954.503799795,311.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.23311213480795162,17.270975856653948,0.013497,38.842753,14.368439,1.157247,0.16168885117102333,,0.013497
2019-06-03 10:00:00,153.0,4.0,21.1,0.0,31.0,28.0,30.0,28.0,16.6,9.5,27.0,9.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,49.0,0.0,0.0,33.0,2.0,1729.2291497950002,1032.956999795,301.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-11.795054312960612,11.284518354743376,0.0,22.398727,22.756171,-1.398727,0.0,,0.0
2019-06-03 11:00:00,153.0,4.0,21.1,0.0,25.0,35.0,34.0,19.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,71.0,380.0,0.0,31.0,1.0,2494.1478497949997,1032.956999795,308.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1119712138350653,16.41095061264665,0.067758,29.84734,10.756171,6.15266,0.38090692021234956,,0.067758
2019-06-03 12:00:00,153.0,4.0,21.1,0.0,27.0,26.0,28.0,26.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,48.0,0.0,0.0,29.0,2.0,1650.775949795,1003.5370497949999,299.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-11.446615348912703,11.033553822149775,0.0,23.151182,19.717677,-1.151182,0.0,,0.0
2019-06-03 13:00:00,153.0,4.0,21.1,0.0,24.0,35.0,33.0,16.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,20.0,16.0,12.0,68.0,0.0,0.0,36.0,1.0,2435.3079497950002,974.1170997950001,308.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9764749550094405,17.16476704862434,0.056888,27.835886,13.700641,5.164114,0.31948016758982756,,0.056888
2019-06-03 14:00:00,153.0,4.0,14.0,0.0,28.0,29.0,31.0,24.0,16.6,9.2,27.0,8.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,57.0,0.0,0.0,13.0,1.0,1729.2291497950002,1003.5370497949999,302.15,26.601272954132696,7.2823232153630215,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-12.79667259940215,11.873661162768911,0.0,30.398727,20.717677,-2.398727,0.0,,0.0
2019-06-04 02:00:00,153.0,4.0,14.0,0.0,31.0,31.0,19.0,11.0,28.6,9.2,48.0,8.0,3000.0,20.0,18.0,3.0,21.0,21.0,15.0,82.0,570.0,0.0,46.0,1.0,2906.0271497950002,1003.5370497949999,304.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,31.0,1.2355734341453537,3.2279059894809663,17.853306982259507,0.180802,34.384915,13.717677,16.615085,1.0000000093076975,,0.180802
2019-06-04 03:00:00,153.0,4.0,49.1,0.0,33.0,43.0,42.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,2.0,20.0,19.0,20.0,78.0,470.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,316.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,43.0,1.3080237389434468,0.4547280432079797,17.56126256331935,0.025894,33.06252,12.717677,1.93748,0.16230226618195204,,0.025894
2019-06-04 04:00:00,153.0,4.0,49.1,0.0,35.0,41.0,42.0,24.0,27.4,8.9,46.0,7.0,3000.0,60.0,18.0,3.0,18.0,20.0,26.0,83.0,570.0,0.0,60.0,0.0,2788.347349795,974.1170997950001,314.15,45.84443855943209,6.299359427382285,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,41.0,1.29512448284529,1.1382533251765627,18.12791965585354,0.06279,37.155561,11.700641,4.844439,0.44672105185071903,,0.06279
2019-06-04 05:00:00,153.0,4.0,56.2,0.0,34.0,37.0,38.0,26.0,28.6,8.9,48.0,7.0,3000.0,40.0,18.0,4.0,14.0,21.0,31.0,81.0,380.0,380.0,60.0,0.0,2906.0271497950002,974.1170997950001,310.15,47.61508484535182,6.299359427382285,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,37.0,1.2702976257868925,2.3790043278312094,18.28780984937336,0.130087,33.384915,7.700641,10.615085,0.779656176995767,,0.130087
2019-06-04 06:00:00,153.0,4.0,49.1,0.0,35.0,36.0,37.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,5.0,17.0,18.0,24.0,74.0,550.0,520.0,60.0,0.0,2552.987749795,974.1170997950001,309.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.223566040439562,17.57071382148552,0.069637,31.87639,10.700641,6.12361,0.8596216939766408,,0.069637
2019-06-04 07:00:00,153.0,4.0,42.0,0.0,35.0,35.0,36.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,5.0,19.0,17.0,22.0,73.0,550.0,520.0,60.0,0.0,2494.1478497949997,1003.5370497949999,308.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1478102150873217,16.8895781627185,0.06796,31.84734,11.717677,6.15266,0.9999999888364512,,0.06796
2019-06-04 08:00:00,153.0,4.0,42.0,0.0,34.0,35.0,35.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,5.0,18.0,17.0,24.0,71.0,550.0,520.0,60.0,0.0,2552.987749795,1003.5370497949999,308.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3530217943994236,17.08938651952733,0.079173,28.87639,10.717677,7.12361,0.8769019794532714,,0.079173
2019-06-04 09:00:00,153.0,4.0,42.0,0.0,32.0,32.0,33.0,22.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,5.0,17.0,16.0,23.0,67.0,550.0,520.0,60.0,0.0,2376.468049795,974.1170997950001,305.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,32.0,1.2441859762862355,1.2495359042634935,16.92756237575774,0.073817,27.842753,10.700641,7.157247,1.0000000388657333,,0.073817
2019-06-04 10:00:00,153.0,4.0,42.0,0.0,31.0,35.0,36.0,24.0,23.2,8.9,39.0,7.0,3000.0,40.0,18.0,4.0,16.0,16.0,23.0,68.0,380.0,380.0,60.0,0.0,2376.468049795,974.1170997950001,308.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,35.0,1.2617892447254917,0.7717349779868562,16.92756237575774,0.04559,28.842753,9.700641,4.157247,0.5096385020297877,,0.04559
2019-06-04 11:00:00,153.0,4.0,21.1,0.0,29.0,39.0,38.0,27.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,20.0,17.0,18.0,76.0,380.0,0.0,40.0,1.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,33.87639,12.717677,3.12361,0.23801453378068124,,0.037651
2019-06-05 01:00:00,153.0,4.0,28.0,0.0,29.0,40.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,1.0,21.0,16.0,14.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,29.835886,13.717677,0.164114,0.014700135907113152,,0.002
2019-06-05 02:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,24.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,21.0,16.0,15.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,30.84734,12.756171,2.15266,0.17713488140319886,,0.025782
2019-06-05 03:00:00,153.0,4.0,35.1,0.0,32.0,40.0,39.0,25.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,19.0,17.0,18.0,75.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,11.717677,2.12361,0.2097680497053372,,0.026128
2019-06-05 04:00:00,153.0,4.0,49.1,0.0,32.0,37.0,37.0,26.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,3.0,18.0,18.0,22.0,73.0,570.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,310.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2227851411678217,17.26751523563736,0.070814,29.922355,10.717677,6.077645,0.548640506998717,,0.070814
2019-06-05 05:00:00,153.0,4.0,42.2,0.0,32.0,36.0,36.0,25.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,4.0,18.0,17.0,21.0,74.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,309.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,36.0,1.266609694102585,1.1868556825150949,17.08938651952733,0.06945,31.87639,10.717677,6.12361,0.604884007353563,,0.06945
2019-06-05 06:00:00,153.0,4.0,42.2,0.0,33.0,37.0,37.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,19.0,17.0,17.0,74.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,32.84734,11.717677,4.15266,0.5093625841153888,,0.047783
2019-06-05 07:00:00,153.0,4.0,35.1,0.0,34.0,37.0,37.0,24.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,3.0,19.0,17.0,17.0,76.0,570.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,310.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,37.0,1.272563316950728,1.0133491224631304,17.08938651952733,0.059297,33.87639,11.717677,5.12361,0.630706025589073,,0.059297
2019-06-05 08:00:00,153.0,4.0,42.2,0.0,34.0,37.0,37.0,25.0,25.6,9.2,43.0,8.0,3000.0,40.0,18.0,3.0,18.0,18.0,21.0,76.0,570.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,310.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2227851411678217,17.26751523563736,0.070814,32.922355,10.717677,6.077645,0.6695177789273532,,0.070814
2019-06-05 09:00:00,153.0,4.0,28.2,0.0,34.0,40.0,39.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,13.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,32.84734,13.717677,1.15266,0.1611512344961516,,0.014108
2019-06-05 10:00:00,153.0,4.0,28.2,0.0,31.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,32.835886,12.717677,1.164114,0.12702962230972004,,0.013896
2019-06-05 11:00:00,153.0,4.0,28.2,0.0,28.0,38.0,37.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,14.0,70.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,30.842753,11.717677,1.157247,0.10372155683677127,,0.013484
2019-06-05 12:00:00,153.0,4.0,28.2,0.0,28.0,39.0,37.0,21.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,0.0,20.0,16.0,15.0,71.0,0.0,0.0,40.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.09570067782707321,,0.013896
2019-06-05 18:00:00,153.0,4.0,7.1,0.0,25.0,26.0,19.0,22.0,16.6,5.7,27.0,-6.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,54.0,0.0,0.0,2.0,2.0,1729.2291497950002,660.3042997950001,299.15,26.601272954132696,-5.906966194072766,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,26.0,1.212957798884986,0.11137770983259462,19.955123696478363,0.005581,27.398727,28.906966,0.601273,0.37549688105840134,,0.005581
2019-06-05 19:00:00,153.0,4.0,7.1,0.0,25.0,27.0,24.0,31.0,15.8,6.0,25.0,-5.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,45.0,0.0,0.0,2.0,2.0,1650.775949795,689.724249795,300.15,24.84881762698842,-4.595461408315032,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-19.399186217523223,18.468996981328996,0.0,20.151182,25.595461,-2.151182,0.0,,0.0
2019-06-05 20:00:00,153.0,4.0,7.1,0.0,25.0,26.0,24.0,33.0,15.0,7.4,23.0,1.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,38.0,0.0,0.0,4.0,2.0,1572.322749795,827.0173497950001,299.15,23.03263699001485,1.0182989954336676,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,26.0,1.8495890225242235,-15.340585231671593,14.119380190850528,0.0,14.967363,18.981701,-2.967363,0.0,,0.0
2019-06-05 21:00:00,153.0,4.0,7.1,0.0,25.0,28.0,19.0,18.0,16.2,6.2,26.0,-4.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,43.0,0.0,0.0,9.0,1.0,1690.002549795,709.3375497950001,301.15,25.732686308573705,-3.744489872362294,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,28.0,1.8411781446208628,-19.271358504651527,18.292347980787966,0.0,17.267314,22.74449,-2.267314,-3.094522135146353,,0.0
2019-06-06 01:00:00,153.0,4.0,28.0,0.0,29.0,37.0,36.0,23.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,2.0,19.0,16.0,16.0,74.0,470.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,34.842753,11.717677,2.157247,0.2123850152585133,,0.024615
2019-06-06 02:00:00,153.0,4.0,28.0,0.0,30.0,37.0,37.0,23.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,2.0,17.0,15.0,15.0,72.0,470.0,0.0,60.0,0.0,2376.468049795,1032.956999795,310.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.39160572998548737,15.927623597460828,0.024587,32.842753,8.756171,2.157247,0.2355781235922929,,0.024587
2019-06-06 03:00:00,153.0,4.0,28.0,0.0,30.0,38.0,39.0,23.0,24.4,8.4,41.0,5.0,3000.0,40.0,18.0,2.0,16.0,17.0,19.0,74.0,470.0,0.0,60.0,0.0,2494.1478497949997,925.083849795,311.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6771273544239818,18.219727270007656,0.037165,32.84734,11.389789,3.15266,0.2826823359255834,,0.037165
2019-06-06 04:00:00,153.0,4.0,35.1,0.0,30.0,39.0,39.0,25.0,25.0,8.9,42.0,7.0,3000.0,40.0,18.0,2.0,20.0,17.0,19.0,73.0,470.0,0.0,60.0,0.0,2552.987749795,974.1170997950001,312.15,42.123610354308255,6.299359427382285,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6624410233605633,17.57071382148552,0.037701,30.87639,13.700641,3.12361,0.25764684848107083,,0.037701
2019-06-06 05:00:00,153.0,4.0,42.2,0.0,32.0,35.0,34.0,23.0,27.4,9.2,46.0,8.0,3000.0,20.0,18.0,3.0,12.0,20.0,22.0,78.0,570.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,308.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,35.0,1.2592837655421225,2.2038861730692156,17.67796821445699,0.124669,32.155561,4.717677,10.844439,0.783306520769799,,0.124669
2019-06-06 06:00:00,153.0,4.0,35.1,0.0,33.0,41.0,40.0,27.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,3.0,20.0,18.0,20.0,77.0,570.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,314.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6686009717774128,17.424616317114545,0.038371,32.984597,12.717677,3.015403,0.2737442404143525,,0.038371
2019-06-06 07:00:00,153.0,4.0,35.1,0.0,34.0,39.0,39.0,23.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,4.0,18.0,17.0,19.0,75.0,380.0,380.0,60.0,0.0,2552.987749795,954.503799795,312.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6753524429476535,17.89771409349086,0.037734,32.87639,12.368439,3.12361,0.3845100717248745,,0.037734
2019-06-06 08:00:00,153.0,4.0,49.1,0.0,36.0,40.0,41.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,4.0,18.0,19.0,25.0,78.0,380.0,380.0,60.0,0.0,2670.667549795,974.1170997950001,313.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8970939496442516,17.89015853026877,0.050145,33.984597,11.700641,4.015403,0.5009608665446128,,0.050145
2019-06-06 09:00:00,153.0,4.0,49.1,0.0,35.0,39.0,40.0,27.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,4.0,19.0,17.0,23.0,75.0,380.0,380.0,60.0,0.0,2552.987749795,1003.5370497949999,312.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6434360888502862,17.08938651952733,0.037651,32.87639,11.717677,3.12361,0.438486925118088,,0.037651
2019-06-06 10:00:00,153.0,4.0,49.1,0.0,33.0,34.0,35.0,26.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,5.0,18.0,18.0,27.0,76.0,550.0,520.0,60.0,0.0,2552.987749795,1003.5370497949999,307.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.512034608157932,17.08938651952733,0.088478,33.87639,10.717677,8.12361,0.8903942282195287,,0.088478
2019-06-06 11:00:00,153.0,4.0,35.1,0.0,30.0,38.0,37.0,23.0,26.8,8.9,45.0,7.0,3000.0,20.0,18.0,2.0,19.0,19.0,18.0,78.0,470.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,311.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.5138233728837578,18.018988358107777,0.084013,33.06252,12.700641,6.93748,0.4644344401921851,,0.084013
2019-06-06 12:00:00,153.0,4.0,49.1,0.0,30.0,38.0,37.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,2.0,17.0,19.0,23.0,75.0,470.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,311.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,38.0,1.2773749479338017,1.4715128874535182,17.56126256331935,0.083793,30.06252,9.717677,6.93748,0.4644344401921851,,0.083793
2019-06-06 13:00:00,153.0,4.0,35.1,0.0,28.0,38.0,37.0,22.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,30.84734,12.717677,3.15266,0.2396975200101159,,0.037028
2019-06-06 14:00:00,153.0,4.0,35.1,0.0,28.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,21.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,31.835886,13.717677,0.164114,0.013491652055479355,,0.002
2019-06-06 15:00:00,153.0,4.0,35.1,0.0,27.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,0.0,21.0,16.0,14.0,72.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,31.835886,13.717677,0.164114,0.012466770960314318,,0.002
2019-06-06 16:00:00,153.0,4.0,35.1,0.0,27.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,0.0,21.0,16.0,14.0,72.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,31.835886,13.717677,0.164114,0.012466770960314318,,0.002
2019-06-06 17:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,24.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,21.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,30.84734,13.717677,2.15266,0.14206482493781314,,0.025808
2019-06-06 18:00:00,153.0,4.0,35.1,0.0,26.0,40.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,1.0,20.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,31.835886,12.717677,0.164114,0.011586605032100841,,0.002
2019-06-06 19:00:00,153.0,4.0,35.1,0.0,26.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,1.0,20.0,16.0,13.0,72.0,380.0,0.0,56.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,31.835886,12.717677,0.164114,0.011586605032100841,,0.002
2019-06-06 20:00:00,153.0,4.0,28.0,0.0,27.0,26.0,34.0,26.0,15.8,9.5,25.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,59.0,0.0,0.0,33.0,2.0,1650.775949795,1032.956999795,299.15,24.84881762698842,8.243829250455633,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-10.839960194529736,10.431655092913088,0.0,34.151182,20.756171,-1.151182,0.0,,0.0
2019-06-06 21:00:00,153.0,4.0,21.1,0.0,24.0,38.0,37.0,22.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,17.0,16.0,16.0,68.0,380.0,0.0,37.0,1.0,2494.1478497949997,974.1170997950001,311.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6444165914377534,17.37888715556871,0.03708,26.84734,10.700641,3.15266,0.1838000629275924,,0.03708
2019-06-06 22:00:00,153.0,4.0,21.1,0.0,27.0,27.0,31.0,27.0,15.8,9.5,25.0,9.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,59.0,0.0,0.0,23.0,2.0,1650.775949795,1032.956999795,300.15,24.84881762698842,8.243829250455633,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-11.238214739590333,10.431655092913088,0.0,34.151182,17.756171,-2.151182,0.0,,0.0
2019-06-06 23:00:00,153.0,4.0,21.1,0.0,24.0,27.0,26.0,23.0,18.5,8.2,31.0,4.0,3000.0,20.0,18.0,1.0,18.0,12.0,12.0,57.0,380.0,0.0,40.0,1.0,1915.555499795,905.4705497949999,300.15,30.535742932427354,3.9156327252940173,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,27.0,1.2177644896861548,0.5089744112374128,15.543781634652143,0.032745,26.464257,14.084367,3.535743,0.5409856288039219,,0.032745
2019-06-07 00:00:00,153.0,4.0,21.1,0.0,25.0,37.0,35.0,16.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,17.0,16.0,12.0,67.0,380.0,0.0,23.0,1.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,25.84734,8.756171,4.15266,0.25708830510527403,,0.04769
2019-06-07 01:00:00,153.0,4.0,14.0,0.0,27.0,22.0,26.0,25.0,14.6,9.5,22.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,39.0,0.0,0.0,37.0,2.0,1533.096149795,1032.956999795,295.15,22.09891319379352,8.243829250455633,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,22.0,1.1910490611598086,0.007760457793043136,8.997461381361322,0.000863,16.901087,20.756171,0.098913,0.0,,0.000863
2019-06-07 02:00:00,153.0,4.0,14.0,0.0,27.0,39.0,37.0,16.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,1.0,19.0,16.0,12.0,71.0,380.0,0.0,40.0,1.0,2435.3079497950002,925.083849795,312.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.25077610553575375,18.01944200903897,0.013917,30.835886,14.389789,1.164114,0.08843086275208295,,0.013917
2019-06-07 03:00:00,153.0,4.0,28.0,0.0,28.0,43.0,43.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,19.0,78.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,316.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.2346725699374552,17.424616317114545,0.013468,33.984597,12.717677,1.015403,0.0634016533605735,,0.013468
2019-06-07 04:00:00,153.0,4.0,42.0,0.0,30.0,44.0,43.0,35.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,1.0,18.0,17.0,13.0,79.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,317.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,44.0,1.8117575571177413,-17.62709490175145,16.41095061264665,0.0,37.84734,9.756171,-2.84734,-0.2553059075112288,,0.0
2019-06-07 06:00:00,153.0,4.0,49.1,0.0,31.0,41.0,40.0,26.0,26.8,9.2,45.0,8.0,3000.0,20.0,18.0,1.0,20.0,19.0,18.0,75.0,380.0,0.0,57.0,1.0,2729.507449795,1003.5370497949999,314.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8868793262802034,17.56126256331935,0.050502,30.06252,12.717677,3.93748,0.2825101882369911,,0.050502
2019-06-07 07:00:00,153.0,4.0,49.1,0.0,30.0,39.0,38.0,24.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,30.84734,10.756171,2.15266,0.1930176286861147,,0.025782
2019-06-07 08:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,21.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,17.0,17.0,15.0,71.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,29.84734,9.717677,2.15266,0.1930176286861147,,0.025808
2019-06-07 09:00:00,153.0,4.0,35.1,0.0,30.0,39.0,38.0,22.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,18.0,16.0,14.0,71.0,380.0,0.0,46.0,2.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,30.835886,11.700641,1.164114,0.11453176795384011,,0.013904
2019-06-07 10:00:00,153.0,4.0,35.1,0.0,29.0,26.0,27.0,30.0,21.5,8.9,36.0,7.0,3000.0,20.0,18.0,1.0,27.0,14.0,13.0,60.0,380.0,0.0,56.0,1.0,2209.754999795,974.1170997950001,299.15,36.19792020308063,6.299359427382285,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,26.0,1.2106069377996482,1.4734609954384887,16.122276220069345,0.091393,23.80208,20.700641,10.19792,1.4167870318478115,,0.091393
2019-06-07 11:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,19.0,16.0,14.0,70.0,0.0,0.0,36.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,29.835886,11.717677,1.164114,0.08218755944245487,,0.013896
2019-06-07 12:00:00,153.0,4.0,28.0,0.0,29.0,30.0,32.0,28.0,16.6,9.5,27.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,58.0,0.0,0.0,24.0,2.0,1729.2291497950002,1032.956999795,303.15,26.601272954132696,8.243829250455633,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,30.0,1.8447168073017146,-12.601709827378222,11.284518354743376,0.0,31.398727,20.756171,-3.398727,0.0,,0.0
2019-06-07 13:00:00,153.0,4.0,28.0,0.0,23.0,27.0,24.0,15.0,20.9,9.9,35.0,10.0,3000.0,20.0,18.0,1.0,19.0,13.0,15.0,62.0,380.0,0.0,40.0,1.0,2150.915099795,1072.183599795,300.15,35.11309738715238,9.494291351226025,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,27.0,1.216586974703592,1.0200172918741461,14.04088948606358,0.072646,26.886903,9.505709,8.113097,0.6697788964039094,,0.072646
2019-06-07 14:00:00,153.0,4.0,21.1,0.0,24.0,37.0,35.0,15.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,12.0,68.0,380.0,0.0,32.0,1.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,26.84734,12.717677,4.15266,0.24210005814673827,,0.047783
2019-06-07 15:00:00,153.0,4.0,21.1,0.0,27.0,23.0,29.0,24.0,14.6,9.2,22.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,48.0,0.0,0.0,28.0,2.0,1533.096149795,1003.5370497949999,296.15,22.09891319379352,7.2823232153630215,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-9.928818386387249,9.619231326543701,0.0,25.901087,21.717677,-0.901087,0.0,,0.0
2019-06-07 16:00:00,153.0,4.0,14.0,0.0,23.0,38.0,34.0,16.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,21.0,17.0,13.0,68.0,380.0,0.0,37.0,1.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,27.835886,12.756171,2.164114,0.1260836382622705,,0.025275
2019-06-07 17:00:00,153.0,4.0,14.0,0.0,26.0,29.0,32.0,26.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,63.0,0.0,0.0,23.0,2.0,1690.002549795,1003.5370497949999,302.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,29.0,1.845786907656038,-12.736659698350532,11.463277882415646,0.0,37.267314,17.717677,-3.267314,0.0,,0.0
2019-06-07 18:00:00,153.0,4.0,14.0,0.0,23.0,20.0,22.0,26.0,17.0,7.2,28.0,0.0,3000.0,20.0,18.0,2.0,21.0,11.0,12.0,54.0,470.0,0.0,40.0,1.0,1768.455749795,807.4040497950001,293.15,27.45517600473056,0.2617237001121566,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,20.0,1.1787121684663444,0.9955936092136783,16.521641650243986,0.06026,26.544824,20.738276,7.455176,1.673374069191431,,0.06026
2019-06-07 19:00:00,153.0,4.0,14.0,0.0,23.0,37.0,33.0,10.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,0.0,17.0,16.0,12.0,70.0,0.0,0.0,23.0,1.0,2435.3079497950002,925.083849795,310.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6555163172106749,18.01944200903897,0.036378,29.835886,12.389789,3.164114,0.18434472721704392,,0.036378
2019-06-07 20:00:00,153.0,4.0,14.0,0.0,25.0,19.0,24.0,21.0,13.0,8.9,18.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,40.0,0.0,0.0,37.0,2.0,1376.1897497950001,974.1170997950001,292.15,18.174147792324447,6.299359427382285,18.28956234483593,18.174147792324447,1.846002502764636,1.1700921791804384,19.0,1.8492397247785217,-8.345171122481952,8.065296990009102,0.0,21.825852,20.700641,-0.825852,0.0,,0.0
2019-06-07 21:00:00,153.0,4.0,14.0,0.0,23.0,37.0,34.0,16.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,18.0,16.0,12.0,70.0,380.0,0.0,35.0,2.0,2435.3079497950002,1032.956999795,310.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.5854024976818397,16.180904466071684,0.036179,29.835886,9.756171,3.164114,0.18434472721704392,,0.036179
2019-06-07 22:00:00,153.0,4.0,35.1,0.0,25.0,30.0,29.0,26.0,16.6,9.9,27.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,59.0,0.0,0.0,23.0,2.0,1729.2291497950002,1072.183599795,303.15,26.601272954132696,9.494291351226025,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,30.0,1.8447168073017146,-11.816043376781085,10.518323732463735,0.0,32.398727,16.505709,-3.398727,-2.1225157092850955,,0.0
2019-06-07 23:00:00,153.0,4.0,35.1,0.0,24.0,25.0,23.0,16.0,19.1,9.2,32.0,8.0,3000.0,20.0,18.0,1.0,20.0,12.0,14.0,59.0,380.0,0.0,40.0,1.0,1974.3953997950002,1003.5370497949999,298.15,31.71819223503178,7.2823232153630215,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,25.0,1.2060481051536118,0.8176212111627634,14.04682085404192,0.058207,27.281808,12.717677,6.718192,0.8704359512460806,,0.058207
2019-06-08 00:00:00,153.0,4.0,35.1,0.0,28.0,37.0,38.0,23.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,2.0,19.0,20.0,26.0,79.0,470.0,0.0,37.0,2.0,2788.347349795,1003.5370497949999,310.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,37.0,1.271041475179858,1.8689816951747311,17.67796821445699,0.105724,33.155561,11.717677,8.844439,0.4956412033106565,,0.105724
2019-06-08 01:00:00,153.0,4.0,35.1,0.0,29.0,39.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,12.717677,1.164114,0.10427284699278014,,0.013896
2019-06-08 02:00:00,153.0,4.0,35.1,0.0,30.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,20.0,16.0,14.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,32.835886,12.717677,0.164114,0.01614641398177199,,0.002
2019-06-08 03:00:00,153.0,4.0,35.1,0.0,32.0,40.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,21.0,17.0,14.0,74.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,32.84734,13.717677,1.15266,0.12593715830697752,,0.014108
2019-06-08 04:00:00,153.0,4.0,35.1,0.0,32.0,41.0,39.0,22.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,17.0,17.0,15.0,76.0,380.0,0.0,45.0,4.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,33.87639,8.756171,1.12361,0.11098906029328073,,0.014106
2019-06-08 05:00:00,153.0,4.0,28.0,0.0,32.0,41.0,40.0,25.0,25.0,9.5,42.0,9.0,3000.0,20.0,18.0,1.0,14.0,17.0,14.0,73.0,380.0,0.0,56.0,2.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,30.87639,5.756171,1.12361,0.11098906029328073,,0.014106
2019-06-08 06:00:00,153.0,4.0,49.1,0.0,32.0,42.0,41.0,24.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,1.0,20.0,18.0,17.0,74.0,380.0,0.0,57.0,1.0,2611.827649795,1032.956999795,315.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,42.0,1.3026986858561356,0.23352444944233292,16.80444238017335,0.013897,30.922355,11.756171,1.077645,0.09728105198059978,,0.013897
2019-06-08 07:00:00,153.0,4.0,35.1,0.0,32.0,41.0,41.0,25.0,25.6,8.9,43.0,7.0,3000.0,20.0,18.0,1.0,19.0,18.0,15.0,76.0,380.0,0.0,60.0,0.0,2611.827649795,974.1170997950001,314.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,41.0,1.2964645370243026,0.46616539215113234,17.74092240262838,0.026276,32.922355,12.700641,2.077645,0.18755294298422323,,0.026276
2019-06-08 08:00:00,153.0,4.0,35.1,0.0,31.0,40.0,38.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,15.0,75.0,380.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,11.717677,2.12361,0.19091013909683655,,0.026128
2019-06-08 09:00:00,153.0,4.0,35.1,0.0,30.0,38.0,37.0,23.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,1.0,18.0,15.0,14.0,72.0,380.0,0.0,28.0,1.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,32.842753,9.756171,1.157247,0.12637499405158992,,0.013475
2019-06-08 18:00:00,153.0,4.0,7.1,0.0,26.0,22.0,22.0,22.0,14.2,6.7,21.0,-2.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,44.0,0.0,0.0,29.0,2.0,1493.869549795,758.3707997950002,295.15,21.147074865923457,-1.6923850735155952,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-15.290546703275043,14.970153298002835,0.0,22.852925,25.692385,-0.852925,0.0,,0.0
2019-06-08 19:00:00,153.0,4.0,7.1,0.0,26.0,39.0,27.0,3.0,24.4,7.0,41.0,-1.0,3000.0,20.0,18.0,1.0,16.0,20.0,12.0,82.0,380.0,0.0,36.0,1.0,2494.1478497949997,787.790749795,312.15,41.15266006868552,-0.5088612562674939,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.5394511155332402,20.76794751216845,0.025975,40.84734,16.508861,2.15266,0.14206482493781314,,0.025975
2019-06-08 20:00:00,153.0,4.0,7.1,0.0,29.0,27.0,29.0,24.0,15.8,7.7,25.0,2.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,67.0,0.0,0.0,36.0,2.0,1650.775949795,856.4372997950001,300.15,24.84881762698842,2.128160033334666,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-15.125485724868824,14.260038270833014,0.0,42.151182,24.87184,-2.151182,0.0,,0.0
2019-06-08 21:00:00,153.0,4.0,7.1,0.0,29.0,40.0,37.0,13.0,23.8,7.7,40.0,2.0,3000.0,60.0,18.0,0.0,16.0,17.0,12.0,80.0,0.0,0.0,30.0,1.0,2435.3079497950002,856.4372997950001,313.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.038581673019893736,19.27530996344487,0.002002,39.835886,13.87184,0.164114,0.014700135907113152,,0.002002
2019-06-09 03:00:00,153.0,4.0,7.1,0.0,30.0,25.0,27.0,25.0,15.4,7.7,24.0,2.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,35.0,0.0,0.0,36.0,2.0,1611.5493497950004,856.4372997950001,298.15,23.949028528735255,2.128160033334666,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-14.23942786982867,13.845046631493053,0.0,11.050971,22.87184,-1.050971,0.0,,0.0
2019-06-09 04:00:00,153.0,4.0,7.1,0.0,31.0,39.0,33.0,7.0,25.6,7.9,43.0,3.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,81.0,380.0,0.0,28.0,1.0,2611.827649795,876.050599795,312.15,43.07764542076404,2.852183332954155,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.9662357329456124,19.401123814864302,0.049803,37.922355,17.147817,4.077645,0.33761920125504435,,0.049803
2019-06-09 05:00:00,153.0,4.0,7.1,0.0,34.0,30.0,27.0,26.0,17.0,7.9,28.0,3.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,52.0,0.0,0.0,32.0,2.0,1768.455749795,876.050599795,303.15,27.45517600473056,2.852183332954155,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-15.989719257681676,14.951217865724976,0.0,24.544824,31.147817,-2.544824,0.0,,0.0
2019-06-09 06:00:00,153.0,4.0,7.1,0.0,33.0,38.0,24.0,2.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,20.0,19.0,12.0,88.0,380.0,0.0,33.0,1.0,2494.1478497949997,807.4040497950001,311.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7613368688772028,20.384358458815615,0.037349,46.84734,19.738276,3.15266,0.3867032322504664,,0.037349
2019-06-09 07:00:00,153.0,4.0,7.1,0.0,35.0,32.0,34.0,28.0,17.3,7.4,29.0,1.0,0.0,0.0,18.0,0.0,35.0,0.0,0.0,58.0,0.0,0.0,27.0,2.0,1797.8756997950002,827.0173497950001,305.15,28.086306441838985,1.0182989954336676,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-17.983318735664245,16.315010348153066,0.0,29.913694,33.981701,-3.913694,0.0,,0.0
2019-06-09 08:00:00,153.0,4.0,7.1,0.0,32.0,40.0,8.0,6.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,1.0,18.0,19.0,12.0,83.0,380.0,0.0,37.0,1.0,2494.1478497949997,876.050599795,313.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.26999006048692364,19.09485501070906,0.014139,41.84734,15.147817,1.15266,0.12593715830697752,,0.014139
2019-06-09 09:00:00,153.0,4.0,7.1,0.0,34.0,32.0,33.0,29.0,17.3,8.2,29.0,4.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,73.0,0.0,0.0,38.0,2.0,1797.8756997950002,905.4705497949999,305.15,28.086306441838985,3.9156327252940173,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-16.188178765523794,14.572500443068378,0.0,44.913694,24.084367,-3.913694,0.0,,0.0
2019-06-09 10:00:00,153.0,4.0,7.1,0.0,31.0,40.0,37.0,13.0,23.2,7.7,39.0,2.0,3000.0,80.0,18.0,0.0,17.0,17.0,12.0,81.0,0.0,0.0,32.0,1.0,2376.468049795,856.4372997950001,313.15,39.15724672182836,2.128160033334666,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,40.0,1.8052636022674924,-19.414363128815772,19.07259130684415,0.0,41.842753,14.87184,-0.842753,-0.10331341305943803,,0.0
