Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2019-06-09 11:00:00,153.0,4.0,7.1,0.0,29.0,25.0,30.0,23.0,15.4,7.0,24.0,-1.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,57.0,0.0,0.0,27.0,2.0,1611.5493497950004,787.790749795,298.15,23.949028528735255,-0.5088612562674939,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-15.919776890356875,15.51369261529008,0.0,33.050971,31.508861,-1.050971,0.0,,0.0
2019-06-09 12:00:00,153.0,4.0,7.1,0.0,26.0,39.0,3.0,5.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,0.0,14.0,19.0,12.0,81.0,0.0,0.0,17.0,1.0,2435.3079497950002,856.4372997950001,312.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2685743980055868,19.27530996344487,0.013934,40.835886,11.87184,1.164114,0.08218755944245487,,0.013934
2019-06-09 18:00:00,153.0,4.0,7.1,0.0,24.0,21.0,22.0,22.0,13.8,7.7,20.0,2.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,41.0,0.0,0.0,34.0,2.0,1454.642949795,856.4372997950001,294.15,20.176282018660913,2.128160033334666,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,21.0,1.8453522937280242,-12.262819814672453,11.968657870047227,0.0,20.823718,21.87184,-0.823718,0.0,,0.0
2019-06-09 19:00:00,153.0,4.0,7.1,0.0,26.0,36.0,31.0,4.0,24.4,7.4,41.0,1.0,3000.0,20.0,18.0,1.0,16.0,19.0,12.0,84.0,380.0,0.0,31.0,1.0,2494.1478497949997,827.0173497950001,309.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.1774930061627569,20.007743266785397,0.058852,42.84734,14.981701,5.15266,0.3400498642907251,,0.058852
2019-06-09 20:00:00,153.0,4.0,7.1,0.0,29.0,22.0,28.0,23.0,14.2,7.2,21.0,0.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,53.0,0.0,0.0,29.0,2.0,1493.869549795,807.4040497950001,295.15,21.147074865923457,0.2617237001121566,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-14.006291094750768,13.692597147001287,0.0,31.852925,27.738276,-0.852925,0.0,,0.0
2019-06-09 21:00:00,153.0,4.0,7.1,0.0,25.0,39.0,24.0,2.0,24.4,6.7,41.0,-2.0,3000.0,20.0,18.0,1.0,17.0,20.0,12.0,85.0,380.0,0.0,35.0,1.0,2494.1478497949997,758.3707997950002,312.15,41.15266006868552,-1.6923850735155952,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.5551823027759712,21.357093169529385,0.025995,43.84734,18.692385,2.15266,0.13326968999819858,,0.025995
2019-06-09 22:00:00,153.0,4.0,7.1,0.0,29.0,27.0,30.0,24.0,15.8,7.4,25.0,1.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,65.0,0.0,0.0,30.0,1.0,1650.775949795,827.0173497950001,300.15,24.84881762698842,1.0182989954336676,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-15.830940918267046,14.954806607131163,0.0,40.151182,26.981701,-2.151182,0.0,,0.0
2019-06-09 23:00:00,153.0,4.0,7.1,0.0,29.0,20.0,27.0,23.0,13.4,7.2,19.0,0.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,47.0,0.0,0.0,35.0,2.0,1415.416349795,807.4040497950001,293.15,19.185631007886286,0.2617237001121566,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,20.0,1.8472329423696432,-12.982797526831604,12.687394929471454,0.0,27.814369,25.738276,-0.814369,0.0,,0.0
2019-06-10 00:00:00,153.0,4.0,7.1,0.0,28.0,37.0,36.0,6.0,23.8,7.4,40.0,1.0,3000.0,20.0,18.0,0.0,19.0,19.0,12.0,87.0,0.0,0.0,48.0,2.0,2435.3079497950002,827.0173497950001,310.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.7248253888434607,19.836877303841007,0.036539,46.835886,17.981701,3.164114,0.2601187293702609,,0.036539
2019-06-10 01:00:00,153.0,4.0,42.2,0.0,29.0,39.0,39.0,26.0,28.0,8.2,47.0,4.0,3000.0,60.0,18.0,2.0,16.0,20.0,32.0,86.0,470.0,0.0,60.0,0.0,2847.1872497950003,905.4705497949999,312.15,46.73680772378418,3.9156327252940173,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,39.0,1.2825730816788292,1.8902856334165756,19.289780650623783,0.097994,39.263192,12.084367,7.736808,0.43620070310765807,,0.097994
2019-06-10 02:00:00,153.0,4.0,52.7,0.0,31.0,33.0,35.0,25.0,27.4,8.7,46.0,6.0,3000.0,40.0,18.0,4.0,11.0,20.0,38.0,76.0,380.0,380.0,60.0,0.0,2788.347349795,954.503799795,306.15,45.84443855943209,5.631561393210063,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,33.0,1.247673396154633,2.6394854856711896,18.433604048006817,0.143189,30.155561,5.368439,12.844439,0.8652694373435025,,0.143189
2019-06-10 03:00:00,153.0,4.0,52.7,0.0,31.0,30.0,5.0,8.0,25.0,8.2,42.0,4.0,3000.0,140.0,18.0,7.0,13.0,18.0,35.0,75.0,940.0,910.0,60.0,0.0,2552.987749795,905.4705497949999,303.15,42.123610354308255,3.9156327252940173,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,30.0,1.231695849862356,2.3228967844154655,18.73795187862575,0.123967,32.87639,9.084367,12.12361,1.0898988380426717,,0.123967
2019-06-10 04:00:00,153.0,4.0,52.7,0.0,30.0,30.0,7.0,10.0,23.8,8.7,40.0,6.0,3000.0,120.0,18.0,7.0,17.0,17.0,30.0,69.0,940.0,910.0,60.0,0.0,2435.3079497950002,954.503799795,303.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.7766489698437404,17.502659409168057,0.101507,28.835886,11.368439,10.164114,0.9999999537024532,,0.101507
2019-06-10 05:00:00,153.0,4.0,59.8,0.0,31.0,31.0,7.0,10.0,25.0,8.4,42.0,5.0,3000.0,160.0,18.0,7.0,16.0,18.0,35.0,69.0,940.0,910.0,60.0,0.0,2552.987749795,925.083849795,304.15,42.123610354308255,4.610211269363276,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,31.0,1.2374344214759803,2.1254799420732176,18.39783801003484,0.115529,26.87639,11.389789,11.12361,0.9999999681480882,,0.115529
2019-06-10 06:00:00,153.0,4.0,52.7,0.0,31.0,31.0,32.0,20.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,5.0,19.0,17.0,23.0,71.0,550.0,520.0,60.0,0.0,2435.3079497950002,954.503799795,304.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,31.0,1.2380688180041914,1.6343807407992794,17.502659409168057,0.093379,30.835886,13.368439,9.164114,0.9999999486504051,,0.093379
2019-06-10 07:00:00,153.0,4.0,49.1,0.0,30.0,33.0,34.0,21.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,4.0,19.0,17.0,21.0,74.0,380.0,380.0,60.0,0.0,2611.827649795,1003.5370497949999,306.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,33.0,1.2486649732289958,1.8713176839988042,17.26751523563736,0.108372,30.922355,11.717677,10.077645,0.7706008746803313,,0.108372
2019-06-10 08:00:00,153.0,4.0,49.1,0.0,29.0,30.0,32.0,19.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,4.0,17.0,16.0,19.0,73.0,380.0,380.0,60.0,0.0,2435.3079497950002,1003.5370497949999,303.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.6770640831745243,16.6674071618713,0.100619,32.835886,9.717677,10.164114,0.910427246763783,,0.100619
2019-06-10 09:00:00,153.0,4.0,49.1,0.0,28.0,35.0,35.0,23.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,3.0,19.0,16.0,21.0,70.0,570.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,308.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1478102150873217,16.8895781627185,0.06796,28.84734,11.717677,6.15266,0.467788262440428,,0.06796
2019-06-10 10:00:00,153.0,4.0,49.1,0.0,28.0,33.0,33.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,17.0,15.0,18.0,71.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,306.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,1.0610314419613425,16.42207568853828,0.06461,31.842753,9.717677,6.157247,0.5518607908843483,,0.06461
2019-06-10 11:00:00,153.0,4.0,49.1,0.0,26.0,33.0,33.0,21.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,18.0,16.0,21.0,67.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,306.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,1.0610314419613425,16.42207568853828,0.06461,27.842753,10.717677,6.157247,0.4679738193086324,,0.06461
2019-06-10 12:00:00,153.0,4.0,49.1,0.0,26.0,35.0,35.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,20.0,73.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,308.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,35.0,1.2607004078365245,1.3530217943994236,17.08938651952733,0.079173,30.87639,11.717677,7.12361,0.44181233876670556,,0.079173
2019-06-10 14:00:00,153.0,4.0,21.1,0.0,25.0,35.0,33.0,16.0,26.8,9.2,45.0,8.0,3000.0,20.0,18.0,1.0,19.0,19.0,15.0,75.0,380.0,0.0,29.0,1.0,2729.507449795,1003.5370497949999,308.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,35.0,1.2596343102289318,1.9868250796053224,17.56126256331935,0.113137,30.06252,11.717677,9.93748,0.4984321074437418,,0.113137
2019-06-10 15:00:00,153.0,4.0,21.1,0.0,27.0,23.0,29.0,27.0,14.6,8.9,22.0,7.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,46.0,0.0,0.0,30.0,2.0,1533.096149795,974.1170997950001,296.15,22.09891319379352,6.299359427382285,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-10.56807846798585,10.25487719694136,0.0,23.901087,23.700641,-0.901087,0.0,,0.0
2019-06-10 16:00:00,153.0,4.0,21.1,0.0,24.0,37.0,36.0,18.0,22.7,8.9,38.0,7.0,3000.0,20.0,18.0,0.0,17.0,15.0,12.0,67.0,0.0,0.0,35.0,1.0,2327.434799795,974.1170997950001,310.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.24822711441736733,16.71164244651021,0.014854,28.696365,10.700641,1.303635,0.09114012209070763,,0.014854
2019-06-10 17:00:00,153.0,4.0,35.1,0.0,25.0,26.0,29.0,25.0,15.0,9.9,23.0,10.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,51.0,0.0,0.0,25.0,2.0,1572.322749795,1072.183599795,299.15,23.03263699001485,9.494291351226025,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,26.0,1.8495890225242235,-9.807068538514189,8.697594667351904,0.0,27.967363,19.505709,-2.967363,0.0,,0.0
2019-06-10 18:00:00,153.0,4.0,21.1,0.0,23.0,31.0,25.0,14.0,22.7,9.9,38.0,10.0,3000.0,20.0,18.0,0.0,19.0,15.0,14.0,63.0,0.0,0.0,39.0,1.0,2327.434799795,1072.183599795,304.15,38.30363455847197,9.494291351226025,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,31.0,1.2386568676948508,1.090029798008244,15.046438808001424,0.072444,24.696365,9.505709,7.303635,0.47724839299411825,,0.072444
2019-06-10 19:00:00,153.0,4.0,21.1,0.0,24.0,31.0,31.0,31.0,17.3,8.7,29.0,6.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,65.0,0.0,0.0,22.0,1.0,1797.8756997950002,954.503799795,304.15,28.086306441838985,5.631561393210063,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-14.704261928941357,13.54050931638288,0.0,36.913694,16.368439,-2.913694,-0.7130385450702352,,0.0
2019-06-10 20:00:00,153.0,4.0,21.1,0.0,23.0,18.0,23.0,23.0,12.6,9.2,17.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,37.0,0.0,0.0,39.0,2.0,1336.963149795,1003.5370497949999,291.15,17.140780261453244,7.2823232153630215,17.255663185855894,17.140780261453244,1.8480114677427881,1.1644374303001728,18.0,1.851377834366461,-7.067288843900884,6.77825077818406,0.0,19.85922,19.717677,-0.85922,0.0,,0.0
2019-06-10 21:00:00,153.0,4.0,21.1,0.0,23.0,36.0,34.0,16.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,20.0,16.0,12.0,68.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,26.84734,11.756171,5.15266,0.28385151159684097,,0.057947
2019-06-10 22:00:00,153.0,4.0,35.1,0.0,24.0,39.0,37.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.07201842093603367,,0.013896
2019-06-10 23:00:00,153.0,4.0,35.1,0.0,26.0,39.0,37.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,12.717677,1.164114,0.08218755944245487,,0.013896
2019-06-11 00:00:00,153.0,4.0,35.1,0.0,28.0,39.0,38.0,21.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,16.0,14.0,72.0,0.0,0.0,57.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,12.717677,1.164114,0.09570067782707321,,0.013896
2019-06-11 01:00:00,153.0,4.0,49.1,0.0,29.0,42.0,41.0,24.0,26.8,8.4,45.0,5.0,3000.0,20.0,18.0,1.0,16.0,19.0,19.0,76.0,380.0,0.0,60.0,0.0,2729.507449795,925.083849795,315.15,44.937479651873446,4.610211269363276,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.7251570631576881,18.805555160057768,0.038561,31.06252,11.389789,2.93748,0.18431270590859702,,0.038561
2019-06-11 02:00:00,153.0,4.0,49.1,0.0,30.0,39.0,39.0,25.0,26.8,8.9,45.0,7.0,3000.0,40.0,18.0,2.0,17.0,19.0,23.0,78.0,470.0,0.0,60.0,0.0,2729.507449795,974.1170997950001,312.15,44.937479651873446,6.299359427382285,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,39.0,1.2833820126265925,1.3210769915468197,18.018988358107777,0.073316,33.06252,10.700641,5.93748,0.39748874230301134,,0.073316
2019-06-11 03:00:00,153.0,4.0,56.0,0.0,32.0,42.0,41.0,27.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,2.0,17.0,19.0,21.0,78.0,470.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,315.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,42.0,1.3012941120840602,0.8973902169694299,17.67796821445699,0.050763,32.155561,9.717677,3.844439,0.2776883283129469,,0.050763
2019-06-11 04:00:00,153.0,4.0,42.0,0.0,32.0,40.0,39.0,26.0,25.0,9.2,42.0,8.0,3000.0,40.0,18.0,2.0,17.0,17.0,19.0,75.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,313.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4465094034322317,17.08938651952733,0.026128,32.87639,9.717677,2.12361,0.2097680497053372,,0.026128
2019-06-11 05:00:00,153.0,4.0,56.0,0.0,32.0,40.0,40.0,27.0,26.2,9.2,44.0,8.0,3000.0,60.0,18.0,2.0,17.0,18.0,24.0,75.0,470.0,0.0,44.0,2.0,2670.667549795,1003.5370497949999,313.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8723991354505194,17.424616317114545,0.050067,30.984597,9.717677,4.015403,0.3341879714858982,,0.050067
2019-06-11 06:00:00,153.0,4.0,35.1,0.0,32.0,43.0,42.0,20.0,26.2,8.4,44.0,5.0,3000.0,40.0,18.0,1.0,18.0,18.0,17.0,76.0,380.0,0.0,56.0,1.0,2670.667549795,925.083849795,316.15,44.01540253572364,4.610211269363276,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.25198284829037026,18.69015724990112,0.013482,31.984597,13.389789,1.015403,0.08450844630307232,,0.013482
2019-06-11 07:00:00,153.0,4.0,63.1,0.0,33.0,44.0,43.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,19.0,18.0,18.0,77.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,317.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,44.0,1.3148950164512074,0.0036361452924407985,17.424616317114545,0.000209,32.984597,11.717677,0.015403,0.0013983147642627775,,0.000209
2019-06-11 08:00:00,153.0,4.0,49.1,0.0,31.0,39.0,38.0,23.0,23.2,8.9,39.0,7.0,3000.0,40.0,18.0,1.0,17.0,16.0,14.0,72.0,380.0,0.0,60.0,0.0,2376.468049795,974.1170997950001,312.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,39.0,1.2858960913426618,0.03167671204967571,16.92756237575774,0.001871,32.842753,10.700641,0.157247,0.019276969958407095,,0.001871
2019-06-11 09:00:00,153.0,4.0,63.1,0.0,30.0,38.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,32.835886,11.717677,2.164114,0.21291712192590823,,0.025302
2019-06-11 10:00:00,153.0,4.0,63.1,0.0,28.0,37.0,37.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,17.0,15.0,14.0,72.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,32.842753,9.717677,2.157247,0.19334940364628667,,0.024615
2019-06-11 11:00:00,153.0,4.0,63.1,0.0,27.0,40.0,39.0,23.0,25.6,8.4,43.0,5.0,3000.0,40.0,18.0,1.0,14.0,18.0,20.0,72.0,380.0,0.0,60.0,0.0,2611.827649795,925.083849795,313.15,43.07764542076404,4.610211269363276,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.7092312376821793,18.55443644444123,0.038224,28.922355,9.389789,3.077645,0.19142386334912367,,0.038224
2019-06-11 12:00:00,153.0,4.0,63.1,0.0,26.0,39.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,19.0,16.0,16.0,70.0,0.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,29.835886,11.717677,1.164114,0.08218755944245487,,0.013896
2019-06-11 13:00:00,153.0,4.0,63.1,0.0,26.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,70.0,380.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,29.835886,11.717677,1.164114,0.08218755944245487,,0.013896
2019-06-11 14:00:00,153.0,4.0,35.1,0.0,24.0,34.0,33.0,20.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,18.0,70.0,380.0,0.0,26.0,1.0,2552.987749795,1003.5370497949999,307.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,34.0,1.2548315384904531,1.512034608157932,17.08938651952733,0.088478,27.87639,11.717677,8.12361,0.44823353852721154,,0.088478
2019-06-11 15:00:00,153.0,4.0,35.1,0.0,25.0,21.0,25.0,25.0,13.8,9.2,20.0,8.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,42.0,0.0,0.0,34.0,2.0,1454.642949795,1003.5370497949999,294.15,20.176282018660913,7.2823232153630215,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,21.0,1.8453522937280242,-8.838949850839889,8.561645983326642,0.0,21.823718,17.717677,-0.823718,0.0,,0.0
2019-06-11 16:00:00,153.0,4.0,35.1,0.0,23.0,34.0,32.0,18.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,17.0,67.0,380.0,0.0,31.0,1.0,2494.1478497949997,1003.5370497949999,307.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3073356873980837,16.8895781627185,0.077405,25.84734,10.717677,7.15266,0.39402820153828516,,0.077405
2019-06-11 17:00:00,153.0,4.0,28.0,0.0,26.0,22.0,27.0,24.0,14.2,8.9,21.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,46.0,0.0,0.0,29.0,2.0,1493.869549795,974.1170997950001,295.15,21.147074865923457,6.299359427382285,21.263884402533563,21.147074865923457,1.840164590750244,1.186385144977735,22.0,1.843592986146212,-10.038309552669899,9.745315007450323,0.0,24.852925,21.700641,-0.852925,0.0,,0.0
2019-06-11 18:00:00,153.0,4.0,28.0,0.0,23.0,36.0,34.0,17.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,15.0,67.0,380.0,0.0,36.0,1.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,25.84734,11.717677,5.15266,0.28385151159684097,,0.05809
2019-06-11 19:00:00,153.0,4.0,28.0,0.0,25.0,28.0,30.0,25.0,15.4,9.5,24.0,9.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,56.0,0.0,0.0,24.0,2.0,1611.5493497950004,1032.956999795,301.15,23.949028528735255,8.243829250455633,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,28.0,1.8526956587029895,-11.541082448663943,9.97519282423783,0.0,32.050971,17.756171,-4.050971,0.0,,0.0
2019-06-11 20:00:00,153.0,4.0,28.0,0.0,22.0,24.0,23.0,11.0,18.5,8.2,31.0,4.0,3000.0,20.0,18.0,1.0,19.0,12.0,12.0,60.0,380.0,0.0,40.0,1.0,1915.555499795,905.4705497949999,297.15,30.535742932427354,3.9156327252940173,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,24.0,1.200644208996795,0.878051259297074,15.543781634652143,0.056489,29.464257,15.084367,6.535743,0.7656911708494244,,0.056489
2019-06-11 21:00:00,153.0,4.0,28.0,0.0,23.0,36.0,35.0,18.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,18.0,16.0,13.0,67.0,380.0,0.0,20.0,1.0,2494.1478497949997,1032.956999795,309.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9509632572445642,16.41095061264665,0.057947,25.84734,9.756171,5.15266,0.28385151159684097,,0.057947
2019-06-12 01:00:00,153.0,4.0,80.7,0.0,29.0,40.0,39.0,29.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,19.0,69.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,27.84734,11.717677,1.15266,0.09484837010870792,,0.014108
2019-06-12 02:00:00,153.0,4.0,45.6,0.0,28.0,37.0,36.0,20.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,1.0,20.0,15.0,15.0,70.0,380.0,0.0,60.0,0.0,2376.468049795,974.1170997950001,310.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4171284643365335,16.92756237575774,0.024642,30.842753,13.700641,2.157247,0.19334940364628667,,0.024642
2019-06-12 03:00:00,153.0,4.0,66.7,0.0,28.0,37.0,37.0,26.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,19.0,71.0,380.0,0.0,60.0,0.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,29.84734,10.756171,4.15266,0.31572776748688663,,0.04769
2019-06-12 04:00:00,153.0,4.0,31.6,0.0,30.0,38.0,38.0,26.0,25.0,9.5,42.0,9.0,3000.0,40.0,18.0,1.0,19.0,17.0,20.0,74.0,380.0,0.0,22.0,1.0,2552.987749795,1032.956999795,311.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8078767532159992,16.618566422849764,0.048613,31.87639,10.756171,4.12361,0.34013052873599087,,0.048613
2019-06-12 05:00:00,153.0,4.0,31.6,0.0,29.0,24.0,28.0,28.0,15.0,8.9,23.0,7.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,44.0,0.0,0.0,55.0,2.0,1572.322749795,974.1170997950001,297.15,23.03263699001485,6.299359427382285,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-11.082174969516243,10.741276979243308,0.0,20.967363,23.700641,-0.967363,0.0,,0.0
2019-06-12 06:00:00,153.0,4.0,38.7,0.0,29.0,38.0,37.0,20.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,1.0,18.0,16.0,13.0,73.0,380.0,0.0,23.0,1.0,2435.3079497950002,954.503799795,311.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.44361350691963153,17.502659409168057,0.025345,32.835886,12.368439,2.164114,0.19384555807844714,,0.025345
2019-06-12 07:00:00,153.0,4.0,10.7,0.0,29.0,24.0,28.0,23.0,15.0,8.4,23.0,5.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,43.0,0.0,0.0,37.0,2.0,1572.322749795,925.083849795,297.15,23.03263699001485,4.610211269363276,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-12.169442201962816,11.821763917617346,0.0,19.967363,25.389789,-0.967363,0.0,,0.0
2019-06-12 08:00:00,153.0,4.0,10.7,0.0,28.0,38.0,37.0,15.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,19.0,16.0,12.0,76.0,0.0,0.0,30.0,1.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,35.835886,12.700641,2.164114,0.17790970359866706,,0.025328
2019-06-12 09:00:00,153.0,4.0,24.7,0.0,33.0,26.0,30.0,28.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,47.0,0.0,0.0,30.0,2.0,1650.775949795,1003.5370497949999,299.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-11.446615348912703,11.033553822149775,0.0,22.151182,23.717677,-1.151182,0.0,,0.0
2019-06-12 10:00:00,153.0,4.0,24.7,0.0,27.0,36.0,35.0,16.0,23.2,8.7,39.0,6.0,3000.0,20.0,18.0,1.0,19.0,16.0,13.0,70.0,380.0,0.0,35.0,1.0,2376.468049795,954.503799795,309.15,39.15724672182836,5.631561393210063,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,36.0,1.2677390198441696,0.6109375900531517,17.270975856653948,0.035374,30.842753,13.368439,3.157247,0.2597008247213703,,0.035374
2019-06-12 11:00:00,153.0,4.0,24.7,0.0,26.0,27.0,29.0,25.0,15.4,8.9,24.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,52.0,0.0,0.0,21.0,1.0,1611.5493497950004,974.1170997950001,300.15,23.949028528735255,6.299359427382285,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,27.0,1.8482197527974709,-12.395476297052323,11.20560828340743,0.0,28.050971,20.700641,-3.050971,0.0,,0.0
2019-06-13 04:00:00,153.0,4.0,7.1,0.0,29.0,27.0,30.0,25.0,15.8,7.2,25.0,0.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,55.0,0.0,0.0,25.0,2.0,1650.775949795,807.4040497950001,300.15,24.84881762698842,0.2617237001121566,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-16.31183893437432,15.42841955619812,0.0,30.151182,27.738276,-2.151182,0.0,,0.0
2019-06-13 05:00:00,153.0,4.0,7.1,0.0,26.0,31.0,27.0,1.0,21.5,6.5,36.0,-3.0,3000.0,20.0,18.0,0.0,17.0,15.0,12.0,70.0,0.0,0.0,40.0,1.0,2209.754999795,738.7574997950001,304.15,36.19792020308063,-2.5008259471920837,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,31.0,1.239305728480133,1.1088379894717215,20.858171681983116,0.053161,33.80208,19.500826,5.19792,0.5097039294766977,,0.053161
2019-06-13 07:00:00,153.0,4.0,7.1,0.0,25.0,19.0,24.0,22.0,13.0,9.2,18.0,8.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,40.0,0.0,0.0,42.0,2.0,1376.1897497950001,1003.5370497949999,292.15,18.174147792324447,7.2823232153630215,18.28956234483593,18.174147792324447,1.846002502764636,1.1700921791804384,19.0,1.8492397247785217,-7.677593678463039,7.400901618003495,0.0,21.825852,16.717677,-0.825852,0.0,,0.0
2019-06-13 08:00:00,153.0,4.0,14.2,0.0,25.0,38.0,37.0,16.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,1.0,19.0,17.0,12.0,73.0,380.0,0.0,29.0,1.0,2435.3079497950002,925.083849795,311.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.457158439478226,18.01944200903897,0.02537,32.835886,14.389789,2.164114,0.14271285040742276,,0.02537
2019-06-13 09:00:00,153.0,4.0,7.1,0.0,26.0,21.0,22.0,22.0,13.8,7.2,20.0,0.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,48.0,0.0,0.0,12.0,2.0,1454.642949795,807.4040497950001,294.15,20.176282018660913,0.2617237001121566,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,21.0,1.8453522937280242,-13.502678754918785,13.202412128210584,0.0,27.823718,24.738276,-0.823718,0.0,,0.0
2019-06-13 10:00:00,153.0,4.0,28.0,0.0,24.0,38.0,37.0,19.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,18.0,16.0,14.0,68.0,380.0,0.0,19.0,1.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,26.84734,9.756171,3.15266,0.1838000629275924,,0.036973
2019-06-13 13:00:00,153.0,4.0,14.0,0.0,21.0,23.0,17.0,15.0,14.6,6.7,22.0,-2.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,51.0,0.0,0.0,22.0,1.0,1533.096149795,758.3707997950002,296.15,22.09891319379352,-1.6923850735155952,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-15.76542480386051,15.422839080567222,0.0,28.901087,21.692385,-0.901087,-0.8199801450098054,,0.0
2019-06-13 14:00:00,153.0,4.0,7.1,0.0,23.0,17.0,23.0,20.0,12.2,6.5,16.0,-3.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,40.0,0.0,0.0,36.0,2.0,1297.736549795,738.7574997950001,290.15,16.084389471556506,-2.5008259471920837,16.198706647038705,16.084389471556506,1.8500564018798316,1.158660220859229,17.0,1.8536529130979036,-13.234760212814319,12.889266193244723,0.0,23.915611,26.500826,-0.915611,0.0,,0.0
2019-06-13 15:00:00,153.0,4.0,7.1,0.0,24.0,38.0,30.0,4.0,23.8,7.2,40.0,0.0,3000.0,20.0,18.0,0.0,15.0,19.0,12.0,85.0,0.0,0.0,28.0,1.0,2435.3079497950002,807.4040497950001,311.15,40.164114470573566,0.2617237001121566,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.5148271756757147,20.219689171177702,0.025462,44.835886,14.738276,2.164114,0.13388385759948215,,0.025462
2019-06-14 01:00:00,153.0,4.0,42.0,0.0,28.0,28.0,24.0,17.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,41.0,0.0,0.0,55.0,1.0,1650.775949795,974.1170997950001,301.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,28.0,1.8469535030706945,-12.88427871368852,11.64888501433964,0.0,16.151182,17.700641,-3.151182,0.0,,0.0
2019-06-14 02:00:00,153.0,4.0,70.0,0.0,27.0,37.0,37.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,29.835886,11.717677,3.164114,0.24035904633562022,,0.036236
2019-06-14 03:00:00,153.0,4.0,63.1,0.0,29.0,40.0,39.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,19.0,18.0,20.0,77.0,380.0,0.0,53.0,2.0,2670.667549795,1003.5370497949999,313.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,40.0,1.2898712137737645,0.8723991354505194,17.424616317114545,0.050067,32.984597,11.717677,4.015403,0.26741893801693445,,0.050067
2019-06-14 04:00:00,153.0,4.0,56.2,0.0,30.0,38.0,38.0,27.0,22.7,9.2,38.0,8.0,3000.0,40.0,18.0,1.0,21.0,15.0,14.0,74.0,380.0,0.0,60.0,0.0,2327.434799795,1003.5370497949999,311.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,38.0,1.280132122139869,0.05719885754197321,16.199320145038865,0.003531,35.696365,13.717677,0.303635,0.036566517693172026,,0.003531
2019-06-14 05:00:00,153.0,4.0,63.1,0.0,31.0,42.0,41.0,26.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,20.0,18.0,17.0,75.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,315.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.45616360509333476,17.424616317114545,0.026179,30.984597,12.717677,2.015403,0.15484753502385215,,0.026179
2019-06-14 06:00:00,153.0,4.0,52.7,0.0,32.0,39.0,39.0,24.0,24.4,8.7,41.0,6.0,3000.0,20.0,18.0,3.0,18.0,17.0,18.0,74.0,570.0,0.0,60.0,0.0,2494.1478497949997,954.503799795,312.15,41.15266006868552,5.631561393210063,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4578337141419941,17.711309964550722,0.02585,32.84734,12.368439,2.15266,0.23519501258055125,,0.02585
2019-06-14 07:00:00,153.0,4.0,45.6,0.0,33.0,39.0,38.0,25.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,2.0,19.0,16.0,15.0,72.0,470.0,0.0,43.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,31.835886,11.717677,1.164114,0.16249237847630316,,0.013896
2019-06-14 08:00:00,153.0,4.0,31.6,0.0,36.0,30.0,30.0,30.0,17.3,8.7,29.0,6.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,47.0,0.0,0.0,14.0,5.0,1797.8756997950002,954.503799795,303.15,28.086306441838985,5.631561393210063,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-14.285827950711488,13.54050931638288,0.0,18.913694,25.368439,-1.913694,0.0,,0.0
2019-06-14 09:00:00,153.0,4.0,31.6,0.0,34.0,31.0,29.0,25.0,19.7,8.9,33.0,7.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,62.0,0.0,0.0,13.0,6.0,2033.235299795,974.1170997950001,304.15,32.874385646879205,6.299359427382285,32.99400244092101,32.874385646879205,1.8157349497205015,1.2513090173441843,31.0,1.2402939911584017,0.28240140620430426,15.033391362117081,0.018785,29.125614,18.700641,1.874386,0.0,,0.018785
2019-06-14 10:00:00,153.0,4.0,59.6,0.0,31.0,30.0,30.0,23.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,21.0,16.0,14.0,61.0,380.0,0.0,21.0,5.0,2435.3079497950002,1032.956999795,303.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,30.0,1.2323115997723564,1.6190596707562726,16.180904466071684,0.10006,20.835886,12.756171,10.164114,1.1091212394429908,,0.10006
2019-06-14 11:00:00,153.0,4.0,31.6,0.0,29.0,30.0,27.0,20.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,54.0,0.0,0.0,30.0,2.0,1797.8756997950002,974.1170997950001,303.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.878335461853199,13.138883270633132,0.0,25.913694,19.700641,-1.913694,0.0,,0.0
2019-06-14 12:00:00,153.0,4.0,49.1,0.0,27.0,36.0,37.0,33.0,20.3,8.9,34.0,7.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,67.0,0.0,0.0,24.0,2.0,2092.075199795,974.1170997950001,309.15,34.00562152346981,6.299359427382285,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,36.0,1.8230045700441062,-16.227417150394114,15.425350564550774,0.0,32.994378,13.700641,-1.994378,-0.28468252150341755,,0.0
2019-06-14 13:00:00,153.0,4.0,35.1,0.0,24.0,23.0,5.0,27.0,21.5,7.2,36.0,0.0,3000.0,40.0,18.0,2.0,18.0,15.0,13.0,66.0,470.0,0.0,21.0,2.0,2209.754999795,807.4040497950001,296.15,36.19792020308063,0.2617237001121566,36.31724762641244,36.19792020308063,1.8081802466877617,1.2700216443023171,23.0,1.1936592473636147,2.240261691170406,19.371481824769464,0.115647,29.80208,17.738276,13.19792,1.0819811722220334,,0.115647
2019-06-14 14:00:00,153.0,4.0,35.1,0.0,23.0,32.0,31.0,15.0,26.8,9.5,45.0,9.0,3000.0,20.0,18.0,1.0,19.0,18.0,17.0,72.0,380.0,0.0,27.0,1.0,2729.507449795,1032.956999795,305.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,32.0,1.2422345423220482,2.3631102765888254,17.113528761232168,0.138084,27.06252,10.756171,12.93748,0.5897432250789643,,0.138084
2019-06-14 15:00:00,153.0,4.0,35.1,0.0,25.0,20.0,25.0,24.0,13.4,9.2,19.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,42.0,0.0,0.0,33.0,2.0,1415.416349795,1003.5370497949999,293.15,19.185631007886286,7.2823232153630215,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,20.0,1.8472329423696432,-8.267749719474402,7.994856797393305,0.0,22.814369,19.717677,-0.814369,0.0,,0.0
2019-06-14 16:00:00,153.0,4.0,35.1,0.0,22.0,33.0,32.0,17.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,16.0,67.0,380.0,0.0,32.0,1.0,2376.468049795,1003.5370497949999,306.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,33.0,1.2500163526645285,1.0610314419613425,16.42207568853828,0.06461,27.842753,10.717677,6.157247,0.3588715077557534,,0.06461
2019-06-14 17:00:00,153.0,4.0,28.0,0.0,23.0,21.0,26.0,24.0,13.8,9.2,20.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,45.0,0.0,0.0,28.0,2.0,1454.642949795,1003.5370497949999,294.15,20.176282018660913,7.2823232153630215,20.292659420145412,20.176282018660913,1.8420815247367048,1.1810601782259411,21.0,1.8453522937280242,-8.838949850839889,8.561645983326642,0.0,24.823718,19.717677,-0.823718,0.0,,0.0
2019-06-14 18:00:00,153.0,4.0,28.0,0.0,22.0,36.0,34.0,16.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,19.0,17.0,15.0,68.0,380.0,0.0,36.0,1.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,26.84734,12.700641,5.15266,0.26903103702156583,,0.058227
2019-06-14 19:00:00,153.0,4.0,28.0,0.0,24.0,25.0,29.0,24.0,14.6,9.5,22.0,9.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,54.0,0.0,0.0,29.0,2.0,1533.096149795,1032.956999795,298.15,22.09891319379352,8.243829250455633,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,25.0,1.8510649083455462,-10.093352957789083,8.997461381361322,0.0,31.901087,17.756171,-2.901087,0.0,,0.0
2019-06-15 01:00:00,153.0,4.0,49.1,0.0,28.0,41.0,40.0,25.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,17.0,18.0,18.0,74.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,314.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,41.0,1.2960133641637812,0.6686009717774128,17.424616317114545,0.038371,29.984597,9.717677,3.015403,0.1882814367777458,,0.038371
2019-06-15 02:00:00,153.0,4.0,56.0,0.0,32.0,45.0,44.0,27.0,29.2,9.2,49.0,8.0,3000.0,60.0,18.0,2.0,18.0,21.0,23.0,81.0,470.0,0.0,60.0,0.0,2964.867049795,1003.5370497949999,318.15,48.47973917390766,7.2823232153630215,48.59131068570497,48.47973917390766,1.775799254463061,1.3415862925571092,45.0,1.3186981217876574,0.9031110594965301,17.91267490453211,0.050417,32.520261,10.717677,3.479739,0.21115255303976316,,0.050417
2019-06-15 03:00:00,153.0,4.0,49.1,0.0,34.0,42.0,28.0,13.0,25.0,9.2,42.0,8.0,3000.0,100.0,18.0,2.0,20.0,17.0,14.0,77.0,470.0,0.0,60.0,0.0,2552.987749795,1003.5370497949999,315.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,42.0,1.3031772647492001,0.027094326516460585,17.08938651952733,0.001585,34.87639,12.717677,0.12361,0.015216140928576784,,0.001585
2019-06-15 04:00:00,153.0,4.0,70.0,0.0,34.0,42.0,42.0,26.0,26.8,9.2,45.0,8.0,3000.0,40.0,18.0,3.0,20.0,19.0,21.0,78.0,570.0,0.0,60.0,0.0,2729.507449795,1003.5370497949999,315.15,44.937479651873446,7.2823232153630215,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,42.0,1.3017572716634656,0.675291540113791,17.56126256331935,0.038453,33.06252,12.717677,2.93748,0.26857009964785156,,0.038453
2019-06-15 05:00:00,153.0,4.0,56.0,0.0,34.0,38.0,38.0,26.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,4.0,21.0,16.0,14.0,74.0,380.0,380.0,60.0,0.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,34.842753,12.756171,1.157247,0.22439240595216867,,0.013475
2019-06-15 06:00:00,153.0,4.0,70.2,0.0,36.0,40.0,41.0,26.0,25.6,8.9,43.0,7.0,3000.0,60.0,18.0,4.0,17.0,18.0,24.0,76.0,380.0,380.0,60.0,0.0,2611.827649795,974.1170997950001,313.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6767903580500328,17.74092240262838,0.038149,32.922355,10.700641,3.077645,0.4348402352809253,,0.038149
2019-06-15 07:00:00,153.0,4.0,63.1,0.0,35.0,39.0,40.0,25.0,24.4,9.5,41.0,9.0,3000.0,40.0,18.0,4.0,18.0,17.0,19.0,74.0,380.0,380.0,60.0,0.0,2494.1478497949997,1032.956999795,312.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.423111916243538,16.41095061264665,0.025782,32.84734,9.756171,2.15266,0.3498746844403356,,0.025782
2019-06-15 09:00:00,153.0,4.0,70.2,0.0,34.0,39.0,39.0,25.0,23.8,8.9,40.0,7.0,3000.0,40.0,18.0,4.0,20.0,16.0,17.0,74.0,380.0,380.0,60.0,0.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,33.835886,13.700641,1.164114,0.18885340393292213,,0.013904
2019-06-15 10:00:00,153.0,4.0,70.2,0.0,32.0,38.0,38.0,25.0,23.8,8.7,40.0,6.0,3000.0,20.0,18.0,3.0,16.0,16.0,17.0,73.0,570.0,0.0,60.0,0.0,2435.3079497950002,954.503799795,311.15,40.164114470573566,5.631561393210063,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.44361350691963153,17.502659409168057,0.025345,32.835886,10.368439,2.164114,0.2650763910526063,,0.025345
2019-06-15 11:00:00,153.0,4.0,56.2,0.0,31.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,21.0,17.0,14.0,77.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,36.835886,13.717677,0.164114,0.0179083315171344,,0.002
2019-06-15 12:00:00,153.0,4.0,56.2,0.0,30.0,40.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,21.0,18.0,15.0,79.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,37.84734,13.717677,1.15266,0.10335292144664598,,0.014108
2019-06-15 13:00:00,153.0,4.0,56.2,0.0,29.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,21.0,18.0,14.0,79.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,38.835886,13.717677,0.164114,0.014700135907113152,,0.002
2019-06-15 14:00:00,153.0,4.0,56.2,0.0,29.0,40.0,39.0,25.0,23.8,9.2,40.0,8.0,3000.0,80.0,18.0,1.0,21.0,17.0,14.0,78.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,37.835886,13.717677,0.164114,0.014700135907113152,,0.002
2019-06-15 15:00:00,153.0,4.0,49.1,0.0,30.0,40.0,39.0,24.0,24.4,9.2,41.0,8.0,3000.0,120.0,18.0,1.0,22.0,18.0,13.0,82.0,380.0,0.0,60.0,0.0,2494.1478497949997,1003.5370497949999,313.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.23828374399194843,16.8895781627185,0.014108,40.84734,14.717677,1.15266,0.10335292144664598,,0.014108
2019-06-15 16:00:00,153.0,4.0,49.1,0.0,30.0,40.0,39.0,25.0,23.8,9.2,40.0,8.0,3000.0,120.0,18.0,1.0,21.0,18.0,13.0,83.0,380.0,0.0,33.0,1.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,42.835886,13.717677,0.164114,0.01614641398177199,,0.002
2019-06-15 17:00:00,153.0,4.0,28.0,0.0,31.0,30.0,31.0,28.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,57.0,0.0,0.0,27.0,2.0,1797.8756997950002,974.1170997950001,303.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.878335461853199,13.138883270633132,0.0,28.913694,22.700641,-1.913694,0.0,,0.0
2019-06-15 18:00:00,153.0,4.0,28.0,0.0,26.0,36.0,35.0,17.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,19.0,19.0,16.0,76.0,380.0,0.0,37.0,1.0,2611.827649795,1003.5370497949999,309.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,36.0,1.2662388851340267,1.3957093027880079,17.26751523563736,0.080829,32.922355,11.717677,7.077645,0.4144391586555936,,0.080829
2019-06-15 19:00:00,153.0,4.0,28.0,0.0,28.0,32.0,32.0,31.0,17.9,9.9,30.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,64.0,0.0,0.0,23.0,2.0,1856.715599795,1072.183599795,305.15,29.32562674788005,9.494291351226025,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,32.0,1.8359909072208556,-12.79591639276503,11.773982856133198,0.0,34.674373,16.505709,-2.674373,-2.017440432819322,,0.0
2019-06-15 20:00:00,153.0,4.0,35.1,0.0,26.0,29.0,30.0,23.0,20.9,9.5,35.0,9.0,3000.0,20.0,18.0,1.0,21.0,14.0,14.0,64.0,380.0,0.0,40.0,1.0,2150.915099795,1032.956999795,302.15,35.11309738715238,8.243829250455633,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,29.0,1.2280541542113586,0.8534122082397617,14.724635260584298,0.057958,28.886903,12.756171,6.113097,0.6708034316211992,,0.057958
2019-06-15 21:00:00,153.0,4.0,35.1,0.0,26.0,35.0,35.0,22.0,27.4,9.5,46.0,9.0,3000.0,20.0,18.0,1.0,19.0,19.0,20.0,78.0,380.0,0.0,24.0,1.0,2788.347349795,1032.956999795,308.15,45.84443855943209,8.243829250455633,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,35.0,1.2592837655421225,2.1399436111508465,17.237839054368457,0.124142,32.155561,10.756171,10.844439,0.5464724520939204,,0.124142
2019-06-15 22:00:00,153.0,4.0,35.1,0.0,29.0,27.0,29.0,27.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,48.0,0.0,0.0,36.0,2.0,1690.002549795,1003.5370497949999,300.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-11.924723750118412,11.463277882415646,0.0,22.267314,22.717677,-1.267314,0.0,,0.0
2019-06-15 23:00:00,153.0,4.0,35.1,0.0,27.0,36.0,35.0,21.0,28.0,9.2,47.0,8.0,3000.0,20.0,18.0,1.0,19.0,20.0,19.0,79.0,380.0,0.0,28.0,1.0,2847.1872497950003,1003.5370497949999,309.15,46.73680772378418,7.2823232153630215,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,36.0,1.26478225735961,2.2605361544730322,17.775184615320438,0.127174,32.263192,11.717677,10.736808,0.5439992196438852,,0.127174
2019-06-16 00:00:00,153.0,4.0,35.1,0.0,32.0,30.0,31.0,29.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,53.0,0.0,0.0,35.0,2.0,1797.8756997950002,1003.5370497949999,303.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-13.278527825524424,12.547710731811188,0.0,24.913694,24.717677,-1.913694,0.0,,0.0
2019-06-16 01:00:00,153.0,4.0,35.1,0.0,31.0,33.0,21.0,14.0,20.9,9.9,35.0,10.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,65.0,0.0,0.0,5.0,3.0,2150.915099795,1072.183599795,306.15,35.11309738715238,9.494291351226025,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,33.0,1.2513449983707323,0.3081988162447544,14.04088948606358,0.02195,29.886903,13.505709,2.113097,0.5137483509630586,,0.02195
2019-06-16 02:00:00,153.0,4.0,28.0,0.0,33.0,31.0,29.0,25.0,19.1,9.2,32.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,53.0,0.0,0.0,4.0,4.0,1974.3953997950002,1003.5370497949999,304.15,31.71819223503178,7.2823232153630215,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,31.0,1.2406275503836994,0.10143733220989941,14.04682085404192,0.007221,21.281808,23.717677,0.718192,0.0,,0.007221
