Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
2019-06-21 09:00:00,153.0,4.0,35.1,0.0,28.0,38.0,37.0,25.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,1.0,18.0,15.0,14.0,75.0,380.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,311.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.2214324101393682,16.42207568853828,0.013484,35.842753,10.717677,1.157247,0.10372155683677127,,0.013484
2019-06-21 10:00:00,153.0,4.0,35.1,0.0,28.0,38.0,37.0,23.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,17.0,16.0,15.0,74.0,380.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,33.835886,10.700641,2.164114,0.17790970359866706,,0.025328
2019-06-21 11:00:00,153.0,4.0,42.2,0.0,27.0,39.0,39.0,25.0,25.6,8.7,43.0,6.0,3000.0,40.0,18.0,1.0,17.0,18.0,21.0,75.0,380.0,0.0,51.0,0.0,2611.827649795,954.503799795,312.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8959091883486625,18.062541957026287,0.0496,31.922355,11.368439,4.077645,0.25362202569374875,,0.0496
2019-06-21 12:00:00,153.0,4.0,28.2,0.0,29.0,25.0,27.0,23.0,15.4,9.2,24.0,8.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,60.0,0.0,0.0,46.0,1.0,1611.5493497950004,1003.5370497949999,298.15,23.949028528735255,7.2823232153630215,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-10.955118756089771,10.583611569350024,0.0,36.050971,16.717677,-1.050971,0.0,,0.0
2019-06-21 13:00:00,153.0,4.0,21.1,0.0,28.0,30.0,35.0,28.0,17.0,8.9,28.0,7.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,62.0,0.0,0.0,23.0,2.0,1768.455749795,974.1170997950001,303.15,27.45517600473056,6.299359427382285,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,30.0,1.839089983330439,-13.859535065940037,12.861423738272741,0.0,34.544824,22.700641,-2.544824,0.0,,0.0
2019-06-21 14:00:00,153.0,4.0,21.1,0.0,24.0,25.0,23.0,13.0,18.5,8.7,31.0,6.0,3000.0,20.0,18.0,1.0,20.0,12.0,13.0,62.0,380.0,0.0,40.0,1.0,1915.555499795,954.503799795,298.15,30.535742932427354,5.631561393210063,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,25.0,1.2063287272422858,0.706497714099409,14.544075209710018,0.048576,31.464257,14.368439,5.535743,0.8469952164939332,,0.048576
2019-06-21 15:00:00,153.0,4.0,21.1,0.0,23.0,35.0,34.0,21.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,19.0,18.0,19.0,72.0,380.0,0.0,23.0,1.0,2611.827649795,1003.5370497949999,308.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,35.0,1.2603425833720272,1.5613206629081602,17.26751523563736,0.09042,28.922355,11.717677,8.077645,0.402320333421478,,0.09042
2019-06-21 16:00:00,153.0,4.0,21.1,0.0,25.0,19.0,24.0,24.0,13.0,8.9,18.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,41.0,0.0,0.0,37.0,2.0,1376.1897497950001,974.1170997950001,292.15,18.174147792324447,6.299359427382285,18.28956234483593,18.174147792324447,1.846002502764636,1.1700921791804384,19.0,1.8492397247785217,-8.345171122481952,8.065296990009102,0.0,22.825852,21.700641,-0.825852,0.0,,0.0
2019-06-21 17:00:00,153.0,4.0,21.1,0.0,23.0,35.0,33.0,20.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,18.0,17.0,18.0,68.0,380.0,0.0,28.0,1.0,2494.1478497949997,1003.5370497949999,308.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,35.0,1.2610607576921296,1.1478102150873217,16.8895781627185,0.06796,26.84734,10.717677,6.15266,0.3389398565675631,,0.06796
2019-06-21 18:00:00,153.0,4.0,21.1,0.0,25.0,20.0,25.0,24.0,13.4,8.9,19.0,7.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,41.0,0.0,0.0,32.0,2.0,1415.416349795,974.1170997950001,293.15,19.185631007886286,6.299359427382285,19.3015435628177,19.185631007886286,1.844026709735214,1.1756310660463045,20.0,1.8472329423696432,-8.92791004384016,8.651865511183578,0.0,21.814369,21.700641,-0.814369,0.0,,0.0
2019-06-21 19:00:00,153.0,4.0,21.1,0.0,23.0,34.0,33.0,19.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,16.0,70.0,380.0,0.0,40.0,1.0,2494.1478497949997,1003.5370497949999,307.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,34.0,1.2551796478564974,1.3073356873980837,16.8895781627185,0.077405,28.84734,10.717677,7.15266,0.39402820153828516,,0.077405
2019-06-22 02:00:00,153.0,4.0,21.1,0.0,29.0,38.0,37.0,23.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,19.0,17.0,15.0,71.0,380.0,0.0,24.0,2.0,2552.987749795,1003.5370497949999,311.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,38.0,1.2785657201233476,0.8322899457967506,17.08938651952733,0.048702,28.87639,11.717677,4.12361,0.3142130777028358,,0.048702
2019-06-22 03:00:00,153.0,4.0,21.1,0.0,29.0,34.0,33.0,13.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,18.0,16.0,13.0,71.0,470.0,0.0,26.0,2.0,2435.3079497950002,1003.5370497949999,307.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.1058119148647185,16.6674071618713,0.066346,30.835886,10.717677,6.164114,0.5521364024211151,,0.066346
2019-06-22 04:00:00,153.0,4.0,21.1,0.0,31.0,36.0,35.0,15.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,13.0,72.0,470.0,0.0,32.0,3.0,2494.1478497949997,1003.5370497949999,309.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,0.9811077190384196,16.8895781627185,0.05809,30.84734,11.717677,5.15266,0.5075182233169284,,0.05809
2019-06-22 05:00:00,153.0,4.0,35.1,0.0,32.0,39.0,38.0,25.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,2.0,18.0,17.0,18.0,71.0,470.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,29.84734,11.700641,2.15266,0.23519501258055125,,0.025833
2019-06-22 06:00:00,153.0,4.0,35.1,0.0,30.0,37.0,37.0,22.0,22.7,8.9,38.0,7.0,3000.0,20.0,18.0,2.0,18.0,15.0,15.0,70.0,470.0,0.0,42.0,0.0,2327.434799795,974.1170997950001,310.15,38.30363455847197,6.299359427382285,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.24822711441736733,16.71164244651021,0.014854,31.696365,11.700641,1.303635,0.15699570962813353,,0.014854
2019-06-22 07:00:00,153.0,4.0,21.1,0.0,29.0,26.0,28.0,29.0,15.4,9.5,24.0,9.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,44.0,0.0,0.0,28.0,3.0,1611.5493497950004,1032.956999795,299.15,23.949028528735255,8.243829250455633,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,26.0,1.8436571998236906,-10.738952712327578,9.97519282423783,0.0,20.050971,16.756171,-2.050971,0.0,,0.0
2019-06-22 08:00:00,153.0,4.0,21.1,0.0,26.0,30.0,29.0,10.0,25.6,8.7,43.0,6.0,3000.0,20.0,18.0,2.0,18.0,18.0,16.0,67.0,470.0,0.0,40.0,1.0,2611.827649795,954.503799795,303.15,43.07764542076404,5.631561393210063,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,30.0,1.2313904812440295,2.414397723372372,18.062541957026287,0.133669,23.922355,12.368439,13.077645,0.7657756486792613,,0.133669
2019-06-22 09:00:00,153.0,4.0,21.1,0.0,28.0,40.0,39.0,23.0,24.4,8.9,41.0,7.0,3000.0,60.0,18.0,1.0,20.0,17.0,19.0,71.0,380.0,0.0,28.0,1.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,29.84734,13.700641,1.15266,0.08763702505657452,,0.014116
2019-06-22 10:00:00,153.0,4.0,21.1,0.0,30.0,23.0,30.0,26.0,14.6,9.5,22.0,9.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,47.0,0.0,0.0,32.0,2.0,1533.096149795,1032.956999795,296.15,22.09891319379352,8.243829250455633,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-9.303513126960036,8.997461381361322,0.0,24.901087,22.756171,-0.901087,0.0,,0.0
2019-06-22 11:00:00,153.0,4.0,21.1,0.0,26.0,37.0,36.0,22.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,15.0,18.0,18.0,71.0,380.0,0.0,33.0,1.0,2611.827649795,1003.5370497949999,310.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,37.0,1.2721784302144477,1.2227851411678217,17.26751523563736,0.070814,27.922355,7.717677,6.077645,0.3558830769849823,,0.070814
2019-06-22 12:00:00,153.0,4.0,14.0,0.0,29.0,25.0,30.0,25.0,15.4,8.4,24.0,5.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,49.0,0.0,0.0,21.0,1.0,1611.5493497950004,925.083849795,298.15,23.949028528735255,4.610211269363276,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-12.657828062573902,12.27446210761823,0.0,25.050971,26.389789,-1.050971,0.0,,0.0
2019-06-22 17:00:00,153.0,4.0,14.2,0.0,27.0,26.0,27.0,32.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,57.0,0.0,0.0,18.0,1.0,1650.775949795,974.1170997950001,299.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-12.066809114511774,11.64888501433964,0.0,32.151182,16.700641,-1.151182,0.0,,0.0
2019-06-22 19:00:00,153.0,4.0,7.1,0.0,22.0,39.0,34.0,8.0,23.8,7.7,40.0,2.0,3000.0,20.0,18.0,1.0,21.0,17.0,12.0,68.0,380.0,0.0,10.0,0.0,2435.3079497950002,856.4372997950001,312.15,40.164114470573566,2.128160033334666,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2685743980055868,19.27530996344487,0.013934,27.835886,18.87184,1.164114,0.06408867340524094,,0.013934
2019-06-22 22:00:00,153.0,4.0,7.1,0.0,24.0,38.0,26.0,7.0,23.8,8.4,40.0,5.0,3000.0,20.0,18.0,0.0,21.0,18.0,12.0,69.0,0.0,0.0,16.0,0.0,2435.3079497950002,925.083849795,311.15,40.164114470573566,4.610211269363276,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.457158439478226,18.01944200903897,0.02537,28.835886,16.389789,2.164114,0.13388385759948215,,0.02537
2019-06-22 23:00:00,153.0,4.0,7.1,0.0,25.0,24.0,24.0,24.0,15.4,7.9,24.0,3.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,41.0,0.0,0.0,16.0,2.0,1611.5493497950004,876.050599795,297.15,23.949028528735255,2.852183332954155,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,24.0,1.4982513515499745,-6.262049173888606,13.386901459950733,0.0,17.050971,23.147817,-0.050971,0.0,,0.0
2019-06-23 00:00:00,153.0,4.0,7.1,0.0,28.0,25.0,25.0,21.0,16.2,7.7,26.0,2.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,44.0,0.0,0.0,17.0,1.0,1690.002549795,856.4372997950001,298.15,25.732686308573705,2.128160033334666,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,25.0,1.207417115905721,0.09762240373639716,14.655328150112917,0.006661,18.267314,25.87184,0.732686,0.0,,0.006661
2019-06-23 01:00:00,153.0,4.0,7.1,0.0,28.0,26.0,21.0,19.0,16.6,8.4,27.0,5.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,50.0,0.0,0.0,21.0,1.0,1729.2291497950002,925.083849795,299.15,26.601272954132696,4.610211269363276,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,26.0,1.212957798884986,0.07500806283523696,13.51094213425365,0.005552,23.398727,22.389789,0.601273,0.0,,0.005552
2019-06-23 03:00:00,153.0,4.0,7.1,0.0,32.0,38.0,38.0,12.0,24.4,8.2,41.0,4.0,3000.0,20.0,18.0,1.0,20.0,17.0,12.0,80.0,380.0,0.0,29.0,1.0,2494.1478497949997,905.4705497949999,311.15,41.15266006868552,3.9156327252940173,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6905780360723072,18.56548113399492,0.037197,38.84734,16.084367,3.15266,0.34445286685412496,,0.037197
2019-06-23 04:00:00,153.0,4.0,7.1,0.0,34.0,32.0,33.0,28.0,18.5,7.4,31.0,1.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,59.0,0.0,0.0,22.0,1.0,1915.555499795,827.0173497950001,305.15,30.535742932427354,1.0182989954336676,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-17.828987548543935,17.23177904334433,0.0,28.464257,32.981701,-1.464257,0.0,,0.0
2019-06-23 06:00:00,153.0,4.0,7.1,0.0,33.0,30.0,33.0,30.0,17.3,7.7,29.0,2.0,0.0,0.0,18.0,0.0,34.0,0.0,0.0,56.0,0.0,0.0,36.0,2.0,1797.8756997950002,856.4372997950001,303.15,28.086306441838985,2.128160033334666,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-16.423614626550922,15.647519464421395,0.0,27.913694,31.87184,-1.913694,0.0,,0.0
2019-06-23 07:00:00,153.0,4.0,14.2,0.0,34.0,35.0,36.0,36.0,20.3,8.2,34.0,4.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,71.0,0.0,0.0,22.0,2.0,2092.075199795,905.4705497949999,308.15,34.00562152346981,3.9156327252940173,34.12520630836934,34.00562152346981,1.8132044070010431,1.2576573244683467,35.0,1.8178424311801584,-17.134481592356824,16.749622979451196,0.0,36.994378,21.084367,-0.994378,-176.88763648141287,,0.0
2019-06-23 08:00:00,153.0,4.0,7.1,0.0,32.0,30.0,31.0,27.0,17.3,7.7,29.0,2.0,3000.0,0.0,18.0,4.0,32.0,0.0,12.0,47.0,380.0,380.0,40.0,1.0,1797.8756997950002,856.4372997950001,303.15,28.086306441838985,2.128160033334666,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,30.0,1.8348385545067456,-16.423614626550922,15.647519464421395,0.0,18.913694,29.87184,-1.913694,0.0,,0.0
2019-06-23 09:00:00,153.0,4.0,7.1,0.0,30.0,38.0,35.0,6.0,24.4,7.7,41.0,2.0,3000.0,20.0,18.0,1.0,19.0,18.0,12.0,80.0,380.0,0.0,24.0,1.0,2494.1478497949997,856.4372997950001,311.15,41.15266006868552,2.128160033334666,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.7251928774605306,19.45526616305137,0.037275,38.84734,16.87184,3.15266,0.2826823359255834,,0.037275
2019-06-23 10:00:00,153.0,4.0,7.1,0.0,31.0,28.0,30.0,25.0,17.0,7.7,28.0,2.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,49.0,0.0,0.0,2.0,2.0,1768.455749795,856.4372997950001,301.15,27.45517600473056,2.128160033334666,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,28.0,1.8294791229927092,-15.573146790708886,15.390145149459928,0.0,21.544824,28.87184,-0.544824,0.0,,0.0
2019-06-23 11:00:00,153.0,4.0,7.1,0.0,26.0,25.0,25.0,24.0,15.8,7.9,25.0,3.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,42.0,0.0,0.0,23.0,2.0,1650.775949795,876.050599795,298.15,24.84881762698842,2.852183332954155,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-13.820646882564008,13.806802734004846,0.0,17.151182,24.147817,-0.151182,0.0,,0.0
2019-06-23 14:00:00,153.0,4.0,7.1,0.0,23.0,30.0,4.0,5.0,24.4,7.9,41.0,3.0,3000.0,20.0,18.0,1.0,14.0,17.0,12.0,71.0,380.0,0.0,12.0,1.0,2494.1478497949997,876.050599795,303.15,41.15266006868552,2.852183332954155,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,30.0,1.2320028805617749,2.17064813241423,19.09485501070906,0.113677,29.84734,11.147817,11.15266,0.6143815814211736,,0.113677
2019-06-23 15:00:00,153.0,4.0,7.1,0.0,23.0,28.0,2.0,3.0,23.8,7.4,40.0,1.0,3000.0,20.0,18.0,1.0,13.0,17.0,12.0,70.0,380.0,0.0,28.0,1.0,2435.3079497950002,827.0173497950001,301.15,40.164114470573566,1.0182989954336676,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,28.0,1.2208770367389692,2.3726945172575697,19.836877303841007,0.11961,29.835886,11.981701,12.164114,0.7086945278100045,,0.11961
2019-06-23 16:00:00,153.0,4.0,7.1,0.0,25.0,39.0,37.0,17.0,24.4,7.4,41.0,1.0,3000.0,20.0,18.0,1.0,19.0,17.0,12.0,76.0,380.0,0.0,5.0,1.0,2494.1478497949997,827.0173497950001,312.15,41.15266006868552,1.0182989954336676,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.5191523741652572,20.007743266785397,0.025948,34.84734,17.981701,2.15266,0.13326968999819858,,0.025948
2019-06-23 17:00:00,153.0,4.0,7.1,0.0,23.0,23.0,18.0,18.0,14.6,7.9,22.0,3.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,49.0,0.0,0.0,30.0,2.0,1533.096149795,876.050599795,296.15,22.09891319379352,2.852183332954155,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,23.0,1.8419505854795855,-12.809912906196164,12.484036882933488,0.0,26.901087,20.147817,-0.901087,0.0,,0.0
2019-06-23 18:00:00,153.0,4.0,7.1,0.0,24.0,25.0,27.0,14.0,18.5,7.0,31.0,-1.0,3000.0,20.0,18.0,0.0,19.0,13.0,12.0,65.0,0.0,0.0,13.0,1.0,1915.555499795,787.790749795,298.15,30.535742932427354,-0.5088612562674939,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,25.0,1.2063287272422858,0.9024741234988592,18.1215082868076,0.049801,34.464257,19.508861,5.535743,0.8469952164939332,,0.049801
2019-06-23 19:00:00,153.0,4.0,7.1,0.0,22.0,31.0,1.0,2.0,24.4,7.2,41.0,0.0,3000.0,20.0,18.0,1.0,14.0,18.0,12.0,72.0,380.0,0.0,11.0,1.0,2494.1478497949997,807.4040497950001,304.15,41.15266006868552,0.2617237001121566,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,31.0,1.237750706721199,2.169787428361181,20.384358458815615,0.106444,30.84734,13.738276,10.15266,0.5300913796616448,,0.106444
2019-06-23 20:00:00,153.0,4.0,7.1,0.0,22.0,30.0,6.0,7.0,24.4,8.4,41.0,5.0,3000.0,20.0,18.0,1.0,13.0,18.0,12.0,69.0,380.0,0.0,12.0,1.0,2494.1478497949997,925.083849795,303.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,30.0,1.2320028805617749,2.054035158767569,18.219727270007656,0.112737,27.84734,8.389789,11.15266,0.5823034481896605,,0.112737
2019-06-23 22:00:00,153.0,4.0,7.1,0.0,23.0,22.0,20.0,18.0,14.6,7.9,22.0,3.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,40.0,0.0,0.0,18.0,1.0,1533.096149795,876.050599795,295.15,22.09891319379352,2.852183332954155,22.216122573331745,22.09891319379352,1.8382737346686648,1.1916111839520802,22.0,1.1910490611598086,0.01079122485112903,12.484036882933488,0.000864,17.901087,19.147817,0.098913,0.0,,0.000864
2019-06-23 23:00:00,153.0,4.0,7.1,0.0,24.0,22.0,20.0,18.0,15.0,7.9,23.0,3.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,43.0,0.0,0.0,22.0,1.0,1572.322749795,876.050599795,295.15,23.03263699001485,2.852183332954155,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,22.0,1.190870809704747,0.11547433521970983,12.94631075714055,0.008919,19.967363,19.147817,1.032637,0.0,,0.008919
2019-06-24 01:00:00,153.0,4.0,35.1,0.0,31.0,31.0,28.0,22.0,17.3,9.2,29.0,8.0,0.0,0.0,18.0,0.0,31.0,0.0,0.0,52.0,0.0,0.0,56.0,2.0,1797.8756997950002,1003.5370497949999,304.15,28.086306441838985,7.2823232153630215,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-13.689137783709624,12.547710731811188,0.0,23.913694,23.717677,-2.913694,0.0,,0.0
2019-06-24 02:00:00,153.0,4.0,42.0,0.0,28.0,38.0,37.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,29.835886,11.717677,2.164114,0.17790970359866706,,0.025302
2019-06-24 03:00:00,153.0,4.0,42.0,0.0,30.0,38.0,38.0,24.0,23.2,9.5,39.0,9.0,3000.0,20.0,18.0,1.0,17.0,15.0,14.0,73.0,380.0,0.0,60.0,0.0,2376.468049795,1032.956999795,311.15,39.15724672182836,8.243829250455633,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.21462941433079272,15.927623597460828,0.013475,33.842753,8.756171,1.157247,0.12637499405158992,,0.013475
2019-06-24 04:00:00,153.0,4.0,42.0,0.0,31.0,41.0,41.0,27.0,25.0,9.2,42.0,8.0,3000.0,20.0,18.0,1.0,17.0,17.0,15.0,75.0,380.0,0.0,56.0,1.0,2552.987749795,1003.5370497949999,314.15,42.123610354308255,7.2823232153630215,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.24118769536898316,17.08938651952733,0.014113,32.87639,9.717677,1.12361,0.10101126920225299,,0.014113
2019-06-24 05:00:00,153.0,4.0,42.2,0.0,32.0,38.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,13.0,72.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,31.835886,13.717677,2.164114,0.2650763910526063,,0.025302
2019-06-24 06:00:00,153.0,4.0,35.1,0.0,33.0,40.0,39.0,23.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,19.0,17.0,14.0,77.0,380.0,0.0,57.0,1.0,2494.1478497949997,974.1170997950001,313.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,40.0,1.2911776199344056,0.24531877263485224,17.37888715556871,0.014116,35.84734,12.700641,1.15266,0.1413845285206215,,0.014116
2019-06-24 07:00:00,153.0,4.0,42.2,0.0,34.0,43.0,43.0,27.0,26.2,9.2,44.0,8.0,3000.0,40.0,18.0,1.0,17.0,18.0,19.0,78.0,380.0,0.0,60.0,0.0,2670.667549795,1003.5370497949999,316.15,44.01540253572364,7.2823232153630215,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.2346725699374552,17.424616317114545,0.013468,33.984597,9.717677,1.015403,0.1013841427120068,,0.013468
2019-06-24 08:00:00,153.0,4.0,28.0,0.0,33.0,39.0,37.0,23.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,20.0,16.0,13.0,73.0,380.0,0.0,9.0,3.0,2435.3079497950002,974.1170997950001,312.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.2386635622872889,17.16476704862434,0.013904,32.835886,13.700641,1.164114,0.16249237847630316,,0.013904
2019-06-24 09:00:00,153.0,4.0,28.0,0.0,33.0,31.0,28.0,24.0,17.3,8.9,29.0,7.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,54.0,0.0,0.0,9.0,5.0,1797.8756997950002,974.1170997950001,304.15,28.086306441838985,6.299359427382285,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-14.293604316480717,13.138883270633132,0.0,25.913694,23.700641,-2.913694,0.0,,0.0
2019-06-24 10:00:00,153.0,4.0,42.0,0.0,32.0,32.0,28.0,22.0,17.3,9.5,29.0,9.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,51.0,0.0,0.0,51.0,3.0,1797.8756997950002,1032.956999795,305.15,28.086306441838985,8.243829250455633,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,32.0,1.8442187972848945,-13.506499916841378,11.969443281057996,0.0,22.913694,21.756171,-3.913694,0.0,,0.0
2019-06-24 11:00:00,153.0,4.0,35.1,0.0,26.0,36.0,34.0,18.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,1.0,18.0,16.0,15.0,69.0,380.0,0.0,28.0,2.0,2435.3079497950002,974.1170997950001,309.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,36.0,1.2673596992439917,0.8034196851408784,17.16476704862434,0.046806,28.835886,11.700641,4.164114,0.2939904226735169,,0.046806
2019-06-24 12:00:00,153.0,4.0,28.0,0.0,24.0,24.0,24.0,14.0,20.9,9.5,35.0,9.0,3000.0,20.0,18.0,4.0,19.0,13.0,15.0,60.0,380.0,380.0,60.0,0.0,2150.915099795,1032.956999795,297.15,35.11309738715238,8.243829250455633,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,24.0,1.1995584576145677,1.3711367385841948,14.724635260584298,0.093119,24.886903,10.756171,11.113097,0.9999999651625135,,0.093119
2019-06-24 13:00:00,153.0,4.0,52.7,0.0,27.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,29.835886,12.717677,1.164114,0.08843086275208295,,0.013896
2019-06-24 14:00:00,153.0,4.0,35.1,0.0,25.0,38.0,37.0,26.0,24.4,9.2,41.0,8.0,3000.0,40.0,18.0,1.0,19.0,17.0,21.0,72.0,380.0,0.0,40.0,1.0,2494.1478497949997,1003.5370497949999,311.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6253812597292597,16.8895781627185,0.037028,30.84734,11.717677,3.15266,0.19517899755173632,,0.037028
2019-06-24 16:00:00,153.0,4.0,28.0,0.0,24.0,24.0,26.0,24.0,15.0,9.5,23.0,9.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,42.0,0.0,0.0,39.0,2.0,1572.322749795,1032.956999795,297.15,23.03263699001485,8.243829250455633,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-9.830562840010522,9.497470013040179,0.0,18.967363,18.756171,-0.967363,0.0,,0.0
2019-06-24 17:00:00,153.0,4.0,28.0,0.0,23.0,34.0,32.0,16.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,15.0,67.0,380.0,0.0,26.0,1.0,2435.3079497950002,1032.956999795,307.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,34.0,1.2555301095257447,1.0701322397002062,16.180904466071684,0.066136,26.835886,10.756171,6.164114,0.35912799408136414,,0.066136
2019-06-24 18:00:00,153.0,4.0,28.0,0.0,25.0,24.0,26.0,24.0,15.0,9.2,23.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,43.0,0.0,0.0,34.0,2.0,1572.322749795,1003.5370497949999,297.15,23.03263699001485,7.2823232153630215,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,24.0,1.8404209787962784,-10.449462964782203,10.112510622209575,0.0,19.967363,19.717677,-0.967363,0.0,,0.0
2019-06-24 19:00:00,153.0,4.0,28.0,0.0,23.0,35.0,34.0,17.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,19.0,16.0,14.0,67.0,0.0,0.0,30.0,1.0,2435.3079497950002,1003.5370497949999,308.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,35.0,1.2614236852549467,0.9457921946369682,16.6674071618713,0.056745,26.835886,11.717677,5.164114,0.3008669051265907,,0.056745
2019-06-24 20:00:00,153.0,4.0,28.0,0.0,27.0,26.0,28.0,25.0,15.8,9.5,25.0,9.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,48.0,0.0,0.0,39.0,1.0,1650.775949795,1032.956999795,299.15,24.84881762698842,8.243829250455633,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,26.0,1.8376851053915912,-10.839960194529736,10.431655092913088,0.0,23.151182,20.756171,-1.151182,0.0,,0.0
2019-06-24 21:00:00,153.0,4.0,14.0,0.0,28.0,25.0,28.0,25.0,15.8,8.9,25.0,7.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,48.0,0.0,0.0,31.0,2.0,1650.775949795,974.1170997950001,298.15,24.84881762698842,6.299359427382285,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-11.66217837719689,11.64888501433964,0.0,23.151182,20.700641,-0.151182,0.0,,0.0
2019-06-24 22:00:00,153.0,4.0,14.0,0.0,24.0,37.0,34.0,11.0,24.4,8.4,41.0,5.0,3000.0,20.0,18.0,1.0,19.0,17.0,12.0,71.0,380.0,0.0,34.0,1.0,2494.1478497949997,925.083849795,310.15,41.15266006868552,4.610211269363276,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8748641290927749,18.219727270007656,0.048017,29.84734,14.389789,4.15266,0.24210005814673827,,0.048017
2019-06-24 23:00:00,153.0,4.0,14.0,0.0,29.0,29.0,30.0,24.0,16.6,8.7,27.0,6.0,0.0,0.0,18.0,0.0,28.0,0.0,0.0,55.0,0.0,0.0,26.0,2.0,1729.2291497950002,954.503799795,302.15,26.601272954132696,5.631561393210063,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,29.0,1.8400867054376282,-13.826204525747752,12.885131106575214,0.0,28.398727,22.368439,-2.398727,0.0,,0.0
2019-06-25 00:00:00,153.0,4.0,14.0,0.0,27.0,37.0,33.0,17.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,16.0,17.0,13.0,69.0,380.0,0.0,40.0,1.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,27.84734,7.756171,4.15266,0.2934190448895374,,0.04769
2019-06-25 01:00:00,153.0,4.0,28.0,0.0,30.0,41.0,40.0,26.0,25.0,9.5,42.0,9.0,3000.0,60.0,18.0,1.0,18.0,17.0,21.0,69.0,380.0,0.0,60.0,0.0,2552.987749795,1032.956999795,314.15,42.123610354308255,8.243829250455633,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,41.0,1.296920376589389,0.23442261575238213,16.618566422849764,0.014106,26.87639,9.756171,1.12361,0.09267948797123071,,0.014106
2019-06-25 02:00:00,153.0,4.0,35.1,0.0,29.0,38.0,37.0,22.0,23.2,8.9,39.0,7.0,3000.0,20.0,18.0,1.0,18.0,15.0,14.0,72.0,380.0,0.0,60.0,0.0,2376.468049795,974.1170997950001,311.15,39.15724672182836,6.299359427382285,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,38.0,1.2797871014449427,0.22838722715096435,16.92756237575774,0.013492,32.842753,11.700641,1.157247,0.11393313874251244,,0.013492
2019-06-25 03:00:00,153.0,4.0,42.0,0.0,31.0,40.0,38.0,27.0,23.8,9.9,40.0,10.0,3000.0,20.0,18.0,1.0,19.0,16.0,12.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1072.183599795,313.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.031093702327022018,15.548195818578431,0.002,32.835886,9.505709,0.164114,0.0179083315171344,,0.002
2019-06-25 04:00:00,153.0,4.0,42.0,0.0,30.0,41.0,40.0,26.0,26.8,9.5,45.0,9.0,3000.0,60.0,18.0,1.0,18.0,19.0,25.0,74.0,380.0,0.0,60.0,0.0,2729.507449795,1032.956999795,314.15,44.937479651873446,8.243829250455633,45.05260868100146,44.937479651873446,1.786077594290562,1.320418736471685,41.0,1.2955667224418588,0.8629839648063192,17.113528761232168,0.050427,29.06252,9.756171,3.93748,0.2635973465246639,,0.050427
2019-06-25 05:00:00,153.0,4.0,66.7,0.0,29.0,39.0,38.0,24.0,24.4,8.9,41.0,7.0,3000.0,40.0,18.0,1.0,19.0,17.0,19.0,73.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,31.84734,12.700641,2.15266,0.17713488140319886,,0.025833
2019-06-25 06:00:00,153.0,4.0,66.7,0.0,27.0,38.0,37.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,17.0,71.0,380.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,30.835886,12.717677,2.164114,0.16439495454385158,,0.025302
2019-06-25 07:00:00,153.0,4.0,21.1,0.0,24.0,34.0,18.0,6.0,23.2,8.2,39.0,4.0,3000.0,20.0,18.0,0.0,18.0,17.0,12.0,78.0,0.0,0.0,32.0,1.0,2376.468049795,905.4705497949999,307.15,39.15724672182836,3.9156327252940173,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,34.0,1.2558829701670349,1.0118826455850765,18.15338791339066,0.055741,38.842753,14.084367,5.157247,0.3402495911459243,,0.055741
2019-06-25 08:00:00,153.0,4.0,35.1,0.0,27.0,27.0,29.0,25.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,50.0,0.0,0.0,14.0,4.0,1650.775949795,1003.5370497949999,300.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,27.0,1.8423672610691304,-11.849371814914496,11.033553822149775,0.0,25.151182,16.717677,-2.151182,0.0,,0.0
2019-06-25 09:00:00,153.0,4.0,63.1,0.0,25.0,29.0,25.0,15.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,60.0,380.0,0.0,47.0,2.0,2435.3079497950002,1032.956999795,302.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,29.0,1.2265817396787952,1.7398107205516284,16.180904466071684,0.107522,19.835886,10.756171,11.164114,0.736219317103172,,0.107522
2019-06-25 10:00:00,153.0,4.0,49.1,0.0,26.0,39.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,15.0,70.0,380.0,0.0,39.0,1.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,28.84734,11.717677,2.15266,0.14206482493781314,,0.025808
2019-06-25 11:00:00,153.0,4.0,35.1,0.0,26.0,32.0,33.0,31.0,18.5,8.9,31.0,7.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,71.0,0.0,0.0,32.0,2.0,1915.555499795,974.1170997950001,305.15,30.535742932427354,6.299359427382285,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-14.716349815390146,14.155013590886156,0.0,40.464257,14.700641,-1.464257,-0.32282627605096353,,0.0
2019-06-25 12:00:00,153.0,4.0,49.1,0.0,29.0,33.0,36.0,35.0,18.5,10.3,31.0,11.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,65.0,0.0,0.0,34.0,3.0,1915.555499795,1111.4101997950002,306.15,30.535742932427354,10.710802812920974,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,33.0,1.8325454691362906,-12.51423604897293,11.584890264519982,0.0,34.464257,14.289197,-2.464257,-1.6046025333843221,,0.0
2019-06-25 13:00:00,153.0,4.0,66.7,0.0,25.0,38.0,37.0,25.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,19.0,69.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,311.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.4217214475471313,16.6674071618713,0.025302,28.835886,11.717677,2.164114,0.14271285040742276,,0.025302
2019-06-25 14:00:00,153.0,4.0,52.7,0.0,25.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,15.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,12.717677,1.164114,0.0767676874412284,,0.013896
2019-06-25 15:00:00,153.0,4.0,28.0,0.0,25.0,38.0,38.0,24.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,20.0,16.0,16.0,71.0,380.0,0.0,36.0,1.0,2494.1478497949997,1032.956999795,311.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,38.0,1.2789693339198804,0.6067614625999018,16.41095061264665,0.036973,29.84734,11.756171,3.15266,0.19517899755173632,,0.036973
2019-06-25 16:00:00,153.0,4.0,28.0,0.0,27.0,31.0,32.0,28.0,17.3,9.9,29.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,59.0,0.0,0.0,24.0,2.0,1797.8756997950002,1072.183599795,304.15,28.086306441838985,9.494291351226025,28.2053975278115,28.086306441838985,1.8260537980259717,1.2246353673059887,31.0,1.8395781964948694,-12.328903840166374,11.217392326737853,0.0,30.913694,16.505709,-2.913694,-2.6822026343390437,,0.0
2019-06-25 17:00:00,153.0,4.0,28.0,0.0,24.0,27.0,28.0,23.0,19.1,8.2,32.0,4.0,3000.0,20.0,18.0,1.0,21.0,12.0,12.0,61.0,380.0,0.0,40.0,1.0,1974.3953997950002,905.4705497949999,300.15,31.71819223503178,3.9156327252940173,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,27.0,1.217467823051831,0.6964589809554316,15.9774198378701,0.04359,29.281808,17.084367,4.718192,0.6113079146415654,,0.04359
2019-06-25 18:00:00,153.0,4.0,28.0,0.0,24.0,37.0,35.0,16.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,20.0,16.0,13.0,69.0,380.0,0.0,22.0,1.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,28.835886,12.717677,3.164114,0.19574929426293064,,0.036236
2019-06-25 19:00:00,153.0,4.0,28.0,0.0,26.0,23.0,25.0,23.0,15.0,9.2,23.0,8.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,40.0,0.0,0.0,37.0,2.0,1572.322749795,1003.5370497949999,296.15,23.03263699001485,7.2823232153630215,23.150214314447055,23.03263699001485,1.8364069472026923,1.196743141961827,23.0,1.196557137921818,0.002926586687496607,10.112510622209575,0.000289,16.967363,18.717677,0.032637,0.0,,0.000289
2019-06-25 20:00:00,153.0,4.0,14.0,0.0,23.0,36.0,33.0,12.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,20.0,17.0,12.0,70.0,380.0,0.0,6.0,0.0,2494.1478497949997,974.1170997950001,309.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,36.0,1.2669832784570174,1.0119249092276363,17.37888715556871,0.058227,28.84734,13.700641,5.15266,0.28385151159684097,,0.058227
2019-06-26 01:00:00,153.0,4.0,14.0,0.0,27.0,40.0,37.0,23.0,23.8,8.2,40.0,4.0,3000.0,20.0,18.0,1.0,15.0,17.0,12.0,65.0,380.0,0.0,58.0,1.0,2435.3079497950002,905.4705497949999,313.15,40.164114470573566,3.9156327252940173,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03676463466501254,18.370884768419796,0.002001,24.835886,11.084367,0.164114,0.012466770960314318,,0.002001
2019-06-26 02:00:00,153.0,4.0,42.2,0.0,27.0,39.0,38.0,22.0,24.4,8.9,41.0,7.0,3000.0,20.0,18.0,1.0,19.0,16.0,16.0,71.0,380.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,312.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.44895746191724595,17.37888715556871,0.025833,29.84734,12.700641,2.15266,0.15210285483808247,,0.025833
2019-06-26 03:00:00,153.0,4.0,35.1,0.0,27.0,40.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,20.0,16.0,13.0,71.0,0.0,0.0,36.0,2.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,30.835886,12.717677,0.164114,0.012466770960314318,,0.002
2019-06-26 04:00:00,153.0,4.0,49.1,0.0,26.0,38.0,34.0,37.0,23.8,8.9,40.0,7.0,3000.0,20.0,18.0,0.0,17.0,16.0,14.0,67.0,0.0,0.0,60.0,0.0,2435.3079497950002,974.1170997950001,311.15,40.164114470573566,6.299359427382285,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.43475730851672073,17.16476704862434,0.025328,26.835886,10.700641,2.164114,0.1527885138528089,,0.025328
2019-06-26 05:00:00,153.0,4.0,49.1,0.0,29.0,37.0,38.0,31.0,22.1,9.5,37.0,9.0,3000.0,80.0,18.0,1.0,21.0,14.0,14.0,70.0,380.0,0.0,52.0,0.0,2268.5948997950004,1032.956999795,310.15,37.26111536149989,8.243829250455633,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,37.0,1.27446812323956,0.045709557929081136,15.39997920644202,0.002968,32.738885,12.756171,0.261115,0.03160771742964644,,0.002968
2019-06-26 06:00:00,153.0,4.0,49.1,0.0,30.0,28.0,32.0,28.0,16.6,9.9,27.0,10.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,56.0,0.0,0.0,52.0,2.0,1729.2291497950002,1072.183599795,301.15,26.601272954132696,9.494291351226025,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-11.021091066153463,10.518323732463735,0.0,29.398727,19.505709,-1.398727,0.0,,0.0
2019-06-26 07:00:00,153.0,4.0,42.2,0.0,27.0,38.0,38.0,25.0,23.8,9.5,40.0,9.0,3000.0,20.0,18.0,1.0,18.0,16.0,17.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1032.956999795,311.15,40.164114470573566,8.243829250455633,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,38.0,1.2793764314483078,0.40897015482592475,16.180904466071684,0.025275,29.835886,9.756171,2.164114,0.16439495454385158,,0.025275
2019-06-26 08:00:00,153.0,4.0,35.1,0.0,27.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,60.0,18.0,1.0,19.0,16.0,15.0,70.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,29.835886,11.717677,0.164114,0.012466770960314318,,0.002
2019-06-26 09:00:00,153.0,4.0,35.1,0.0,26.0,39.0,38.0,25.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,15.0,70.0,380.0,0.0,40.0,1.0,2494.1478497949997,1003.5370497949999,312.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,39.0,1.2850427545633945,0.4358920827705011,16.8895781627185,0.025808,28.84734,11.717677,2.15266,0.14206482493781314,,0.025808
2019-06-26 10:00:00,153.0,4.0,31.8,0.0,25.0,33.0,34.0,21.0,28.0,8.9,47.0,7.0,3000.0,20.0,18.0,2.0,19.0,20.0,24.0,78.0,470.0,0.0,60.0,0.0,2847.1872497950003,974.1170997950001,306.15,46.73680772378418,6.299359427382285,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,33.0,1.2473468577885725,2.8115368154202023,18.217397245353997,0.154333,31.263192,12.700641,13.736808,0.631960689654044,,0.154333
2019-06-26 11:00:00,153.0,4.0,24.7,0.0,26.0,39.0,38.0,27.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,1.0,17.0,17.0,21.0,73.0,380.0,0.0,40.0,1.0,2611.827649795,1003.5370497949999,312.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,39.0,1.2842049937826525,0.8541399966850091,17.26751523563736,0.049465,29.922355,9.717677,4.077645,0.23877091364375974,,0.049465
2019-06-26 13:00:00,153.0,4.0,17.6,0.0,27.0,25.0,27.0,24.0,15.8,9.2,25.0,8.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,42.0,0.0,0.0,38.0,2.0,1650.775949795,1003.5370497949999,298.15,24.84881762698842,7.2823232153630215,24.967036600670497,24.84881762698842,1.832738256414381,1.2067424672369231,25.0,1.8328980352266104,-11.046690128220517,11.033553822149775,0.0,17.151182,18.717677,-0.151182,0.0,,0.0
2019-06-26 14:00:00,153.0,4.0,17.6,0.0,25.0,37.0,36.0,17.0,24.4,9.5,41.0,9.0,3000.0,20.0,18.0,1.0,22.0,16.0,13.0,69.0,380.0,0.0,26.0,1.0,2494.1478497949997,1032.956999795,310.15,41.15266006868552,8.243829250455633,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.7826308825192075,16.41095061264665,0.04769,27.84734,13.756171,4.15266,0.25708830510527403,,0.04769
2019-06-26 15:00:00,153.0,4.0,14.0,0.0,28.0,26.0,27.0,24.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,45.0,0.0,0.0,34.0,2.0,1690.002549795,1003.5370497949999,299.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,26.0,1.8316590868786218,-11.522854730015835,11.463277882415646,0.0,19.267314,18.717677,-0.267314,0.0,,0.0
2019-06-26 16:00:00,153.0,4.0,14.0,0.0,24.0,37.0,35.0,14.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,19.0,16.0,12.0,70.0,0.0,0.0,31.0,1.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,29.835886,11.717677,3.164114,0.19574929426293064,,0.036236
2019-06-26 17:00:00,153.0,4.0,14.0,0.0,27.0,27.0,28.0,24.0,16.2,9.2,26.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,51.0,0.0,0.0,49.0,1.0,1690.002549795,1003.5370497949999,300.15,25.732686308573705,7.2823232153630215,25.851179653133784,25.732686308573705,1.8309330052523274,1.211618064113603,27.0,1.8364719360065318,-11.924723750118412,11.463277882415646,0.0,25.267314,19.717677,-1.267314,0.0,,0.0
2019-06-26 18:00:00,153.0,4.0,35.1,0.0,25.0,39.0,38.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,21.0,16.0,12.0,71.0,380.0,0.0,40.0,1.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,30.835886,13.717677,1.164114,0.0767676874412284,,0.013896
2019-06-26 19:00:00,153.0,4.0,28.0,0.0,24.0,32.0,32.0,19.0,26.2,9.5,44.0,9.0,3000.0,20.0,18.0,2.0,19.0,18.0,20.0,75.0,470.0,0.0,29.0,1.0,2670.667549795,1032.956999795,305.15,44.01540253572364,8.243829250455633,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,32.0,1.2425549693000792,2.156066798237759,16.969236726318336,0.127057,30.984597,10.756171,12.015403,0.6003078368548831,,0.127057
2019-06-26 20:00:00,153.0,4.0,28.0,0.0,25.0,25.0,26.0,24.0,15.4,9.5,24.0,9.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,49.0,0.0,0.0,31.0,2.0,1611.5493497950004,1032.956999795,298.15,23.949028528735255,8.243829250455633,24.066942269485423,23.949028528735255,1.8345623652559577,1.2017855308873702,25.0,1.839000341080167,-10.342432870439003,9.97519282423783,0.0,25.050971,16.756171,-1.050971,0.0,,0.0
2019-06-26 21:00:00,153.0,4.0,28.0,0.0,24.0,32.0,31.0,17.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,2.0,19.0,18.0,18.0,74.0,470.0,0.0,34.0,1.0,2611.827649795,1003.5370497949999,305.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,32.0,1.2428772771384984,2.0160116080784833,17.26751523563736,0.116752,30.922355,11.717677,11.077645,0.5806610174200602,,0.116752
2019-06-26 22:00:00,153.0,4.0,28.0,0.0,26.0,28.0,28.0,25.0,16.6,9.2,27.0,8.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,56.0,0.0,0.0,26.0,2.0,1729.2291497950002,1003.5370497949999,301.15,26.601272954132696,7.2823232153630215,26.720010105694712,26.601272954132696,1.8291451012056246,1.2164159174841824,28.0,1.8353577041487465,-12.390170576209595,11.873661162768911,0.0,29.398727,19.717677,-1.398727,-2.3262762616981307,,0.0
2019-06-26 23:00:00,153.0,4.0,28.0,0.0,25.0,36.0,33.0,22.0,28.0,9.5,47.0,9.0,3000.0,20.0,18.0,1.0,19.0,20.0,22.0,71.0,380.0,0.0,38.0,1.0,2847.1872497950003,1032.956999795,309.15,46.73680772378418,8.243829250455633,46.85028906167901,46.73680772378418,1.7809775379046915,1.3311007108630994,36.0,1.26478225735961,2.1967705611914186,17.342625331071634,0.126669,24.263192,10.756171,10.736808,0.4939459435090784,,0.126669
2019-06-27 00:00:00,153.0,4.0,28.0,0.0,28.0,32.0,32.0,34.0,18.5,9.9,31.0,10.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,71.0,0.0,0.0,34.0,2.0,1915.555499795,1072.183599795,305.15,30.535742932427354,9.494291351226025,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-12.83326860676549,12.29363436735566,0.0,40.464257,13.505709,-1.464257,-0.5774469412001207,,0.0
2019-06-27 01:00:00,153.0,4.0,35.1,0.0,29.0,37.0,37.0,23.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,2.0,20.0,16.0,16.0,73.0,470.0,0.0,38.0,1.0,2435.3079497950002,1003.5370497949999,310.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,37.0,1.2733423532951766,0.6039555929635024,16.6674071618713,0.036236,32.835886,12.717677,3.164114,0.2834182691641141,,0.036236
2019-06-27 02:00:00,153.0,4.0,31.8,0.0,31.0,30.0,30.0,31.0,17.9,9.2,30.0,8.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,55.0,0.0,0.0,58.0,1.0,1856.715599795,1003.5370497949999,303.15,29.32562674788005,7.2823232153630215,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,30.0,1.8262323678000327,-13.310124175433343,13.083302642631963,0.0,25.674373,18.717677,-0.674373,0.0,,0.0
2019-06-27 03:00:00,153.0,4.0,52.7,0.0,32.0,43.0,42.0,25.0,27.4,9.2,46.0,8.0,3000.0,40.0,18.0,1.0,19.0,19.0,18.0,79.0,380.0,0.0,60.0,0.0,2788.347349795,1003.5370497949999,316.15,45.84443855943209,7.2823232153630215,45.95877630859883,45.84443855943209,1.7835360360526744,1.3257862726347693,43.0,1.3075372555296862,0.6777665985593864,17.67796821445699,0.03834,33.155561,11.717677,2.844439,0.205457157961968,,0.03834
2019-06-27 04:00:00,153.0,4.0,52.7,0.0,31.0,40.0,39.0,24.0,25.6,9.2,43.0,8.0,3000.0,20.0,18.0,2.0,19.0,17.0,17.0,75.0,470.0,0.0,60.0,0.0,2611.827649795,1003.5370497949999,313.15,43.07764542076404,7.2823232153630215,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6579120792103368,17.26751523563736,0.038101,31.922355,11.717677,3.077645,0.25482160576670626,,0.038101
2019-06-27 05:00:00,153.0,4.0,63.1,0.0,33.0,40.0,39.0,27.0,25.0,9.9,42.0,10.0,3000.0,40.0,18.0,2.0,20.0,17.0,17.0,76.0,470.0,0.0,60.0,0.0,2552.987749795,1072.183599795,313.15,42.123610354308255,9.494291351226025,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,40.0,1.2907379351790074,0.4172708090135112,16.00625337884516,0.026069,33.87639,10.505709,2.12361,0.23275983054199717,,0.026069
2019-06-27 06:00:00,153.0,4.0,70.2,0.0,34.0,45.0,44.0,27.0,28.6,9.2,48.0,8.0,3000.0,80.0,18.0,3.0,17.0,21.0,27.0,80.0,570.0,0.0,60.0,0.0,2906.0271497950002,1003.5370497949999,318.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,45.0,1.3192194371608081,0.6691507783370153,17.853306982259507,0.03748,32.384915,9.717677,2.615085,0.19207261869490214,,0.03748
2019-06-27 07:00:00,153.0,4.0,56.2,0.0,35.0,42.0,42.0,23.0,26.2,8.7,44.0,6.0,3000.0,40.0,18.0,3.0,18.0,18.0,17.0,77.0,570.0,0.0,60.0,0.0,2670.667549795,954.503799795,315.15,44.01540253572364,5.631561393210063,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,42.0,1.3022254103185757,0.4772415475810859,18.206434855571885,0.026213,32.984597,12.368439,2.015403,0.22355108293988452,,0.026213
2019-06-27 08:00:00,153.0,4.0,70.2,0.0,33.0,40.0,40.0,27.0,25.6,9.5,43.0,9.0,3000.0,40.0,18.0,3.0,19.0,18.0,21.0,74.0,570.0,0.0,60.0,0.0,2611.827649795,1032.956999795,313.15,43.07764542076404,8.243829250455633,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,40.0,1.290302505496831,0.6394459065410293,16.80444238017335,0.038052,30.922355,10.756171,3.077645,0.305393261173766,,0.038052
2019-06-27 09:00:00,153.0,4.0,35.1,0.0,31.0,39.0,37.0,27.0,25.0,8.7,42.0,6.0,3000.0,20.0,18.0,1.0,17.0,17.0,20.0,71.0,380.0,0.0,60.0,0.0,2552.987749795,954.503799795,312.15,42.123610354308255,5.631561393210063,42.24072555657432,42.123610354308255,1.7936257105794882,1.3039562966665308,39.0,1.2846219786146744,0.6753524429476535,17.89771409349086,0.037734,28.87639,11.368439,3.12361,0.2808090089914201,,0.037734
2019-06-27 10:00:00,153.0,4.0,73.8,0.0,30.0,37.0,36.0,24.0,23.2,9.2,39.0,8.0,3000.0,20.0,18.0,3.0,20.0,15.0,18.0,70.0,570.0,0.0,60.0,0.0,2376.468049795,1003.5370497949999,310.15,39.15724672182836,7.2823232153630215,39.275771056543306,39.15724672182836,1.8011099726401756,1.2868624556915962,37.0,1.2737366493416133,0.4042262720064528,16.42207568853828,0.024615,30.842753,12.717677,2.157247,0.2355781235922929,,0.024615
2019-06-27 11:00:00,153.0,4.0,66.7,0.0,29.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,40.0,18.0,1.0,20.0,16.0,16.0,73.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,32.835886,12.717677,1.164114,0.10427284699278014,,0.013896
2019-06-27 12:00:00,153.0,4.0,80.7,0.0,28.0,39.0,38.0,27.0,23.8,9.9,40.0,10.0,3000.0,40.0,18.0,1.0,20.0,16.0,19.0,71.0,380.0,0.0,60.0,0.0,2435.3079497950002,1072.183599795,312.15,40.164114470573566,9.494291351226025,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.21575334513449446,15.548195818578431,0.013876,30.835886,10.505709,1.164114,0.09570067782707321,,0.013876
2019-06-27 13:00:00,153.0,4.0,66.7,0.0,28.0,37.0,37.0,24.0,22.7,9.2,38.0,8.0,3000.0,20.0,18.0,1.0,20.0,15.0,15.0,69.0,380.0,0.0,52.0,0.0,2327.434799795,1003.5370497949999,310.15,38.30363455847197,7.2823232153630215,38.42244832251032,38.30363455847197,1.803186649623992,1.2819850471480865,37.0,1.2740677375837044,0.2404446858173462,16.199320145038865,0.014843,30.696365,12.717677,1.303635,0.12652185911699584,,0.014843
2019-06-27 14:00:00,153.0,4.0,49.1,0.0,31.0,31.0,28.0,22.0,17.9,8.9,30.0,7.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,62.0,0.0,0.0,38.0,1.0,1856.715599795,974.1170997950001,304.15,29.32562674788005,6.299359427382285,29.444948373104012,29.32562674788005,1.823437657026575,1.23151240942895,31.0,1.831169475698546,-14.309888784652426,13.66514372621196,0.0,32.674373,23.700641,-1.674373,0.0,,0.0
2019-06-27 15:00:00,153.0,4.0,35.1,0.0,31.0,29.0,33.0,26.0,17.0,9.2,28.0,8.0,0.0,0.0,18.0,0.0,29.0,0.0,0.0,58.0,0.0,0.0,27.0,3.0,1768.455749795,1003.5370497949999,302.15,27.45517600473056,7.2823232153630215,27.574126674992726,27.45517600473056,1.8273731277991279,1.221139483155882,29.0,1.8343394660052195,-12.843636008164617,12.265518018532848,0.0,30.544824,21.717677,-1.544824,0.0,,0.0
2019-06-27 16:00:00,153.0,4.0,28.0,0.0,26.0,31.0,28.0,29.0,20.9,7.9,35.0,3.0,3000.0,20.0,18.0,3.0,22.0,14.0,12.0,63.0,570.0,0.0,40.0,1.0,2150.915099795,876.050599795,304.15,35.11309738715238,2.852183332954155,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,31.0,1.2396331175348612,0.7327439885035989,17.672757487985116,0.041462,27.886903,19.147817,4.113097,0.45133908102404713,,0.041462
2019-06-27 17:00:00,153.0,4.0,28.0,0.0,25.0,37.0,36.0,17.0,24.4,9.2,41.0,8.0,3000.0,20.0,18.0,1.0,18.0,16.0,13.0,68.0,380.0,0.0,35.0,2.0,2494.1478497949997,1003.5370497949999,310.15,41.15266006868552,7.2823232153630215,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,37.0,1.2729512673913475,0.8070370869353387,16.8895781627185,0.047783,26.84734,10.717677,4.15266,0.25708830510527403,,0.047783
2019-06-27 18:00:00,153.0,4.0,66.7,0.0,26.0,39.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,1.0,19.0,16.0,17.0,67.0,380.0,0.0,60.0,0.0,2435.3079497950002,1003.5370497949999,312.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,39.0,1.2854674233273782,0.23161492576771042,16.6674071618713,0.013896,26.835886,11.717677,1.164114,0.08218755944245487,,0.013896
2019-06-27 19:00:00,153.0,4.0,45.6,0.0,26.0,40.0,38.0,24.0,23.8,9.2,40.0,8.0,3000.0,20.0,18.0,0.0,21.0,16.0,12.0,72.0,0.0,0.0,53.0,0.0,2435.3079497950002,1003.5370497949999,313.15,40.164114470573566,7.2823232153630215,40.28223298195286,40.164114470573566,1.7986180901579527,1.2926382231124427,40.0,1.2916216826287448,0.03334225748577659,16.6674071618713,0.002,31.835886,13.717677,0.164114,0.011586605032100841,,0.002
2019-06-27 20:00:00,153.0,4.0,42.0,0.0,30.0,32.0,30.0,23.0,18.5,9.2,31.0,8.0,0.0,0.0,18.0,0.0,30.0,0.0,0.0,62.0,0.0,0.0,27.0,2.0,1915.555499795,1003.5370497949999,305.15,30.535742932427354,7.2823232153630215,30.65522862642274,30.535742932427354,1.8208482321526007,1.2382445122927048,32.0,1.827640860481298,-14.136994548352673,13.582335231521006,0.0,31.464257,22.717677,-1.464257,-2.7331335821187923,,0.0
2019-06-27 21:00:00,153.0,4.0,42.0,0.0,25.0,35.0,33.0,20.0,28.6,9.2,48.0,8.0,3000.0,20.0,18.0,1.0,18.0,20.0,22.0,72.0,380.0,0.0,37.0,1.0,2906.0271497950002,1003.5370497949999,308.15,47.61508484535182,7.2823232153630215,47.727644251817765,47.61508484535182,1.778399504184809,1.3363660616238842,35.0,1.2585896316593579,2.646360078705225,17.853306982259507,0.148228,24.384915,10.717677,12.615085,0.5578172748970622,,0.148228
2019-06-27 22:00:00,153.0,4.0,42.0,0.0,29.0,34.0,36.0,34.0,19.1,9.9,32.0,10.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,70.0,0.0,0.0,23.0,2.0,1974.3953997950002,1072.183599795,307.15,31.71819223503178,9.494291351226025,31.83777614411059,31.71819223503178,1.8182818137018086,1.244840628798408,34.0,1.829235968613858,-13.654283021117612,12.778387225244073,0.0,38.281808,16.505709,-2.281808,-0.8394579200809624,,0.0
2019-06-28 00:00:00,153.0,4.0,42.0,0.0,31.0,37.0,34.0,21.0,20.9,9.5,35.0,9.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,68.0,0.0,0.0,44.0,5.0,2150.915099795,1032.956999795,310.15,35.11309738715238,8.243829250455633,35.23258562275021,35.11309738715238,1.8106871371311621,1.2638926568350608,37.0,1.8200740908665454,-15.468918184190144,14.724635260584298,0.0,32.886903,17.756171,-1.886903,-0.4587547588573777,,0.0
2019-06-28 01:00:00,153.0,4.0,63.1,0.0,34.0,43.0,43.0,25.0,26.2,8.9,44.0,7.0,3000.0,60.0,18.0,2.0,17.0,18.0,21.0,80.0,470.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,316.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.24104033338623398,17.89015853026877,0.013473,35.984597,10.700641,1.015403,0.1013841427120068,,0.013473
2019-06-28 03:00:00,153.0,4.0,73.8,0.0,36.0,43.0,43.0,25.0,26.2,8.9,44.0,7.0,3000.0,80.0,18.0,3.0,21.0,18.0,22.0,79.0,570.0,0.0,60.0,0.0,2670.667549795,974.1170997950001,316.15,44.01540253572364,6.299359427382285,44.131258050645556,44.01540253572364,1.788604771756641,1.3149940255148376,43.0,1.308515899334971,0.24104033338623398,17.89015853026877,0.013473,34.984597,14.700641,1.015403,0.1266814730108035,,0.013473
2019-06-28 04:00:00,153.0,4.0,52.7,0.0,35.0,42.0,41.0,25.0,24.4,8.9,41.0,7.0,3000.0,60.0,18.0,3.0,21.0,17.0,16.0,78.0,570.0,0.0,60.0,0.0,2494.1478497949997,974.1170997950001,315.15,41.15266006868552,6.299359427382285,41.27030889773448,41.15266006868552,1.796124015276936,1.2983345759982252,42.0,1.8004566319787407,-17.713345009931206,17.37888715556871,0.0,36.84734,14.700641,-0.84734,-0.13771929385675116,,0.0
2019-06-28 05:00:00,153.0,4.0,52.7,0.0,36.0,43.0,42.0,24.0,25.6,8.9,43.0,7.0,3000.0,80.0,18.0,3.0,19.0,18.0,18.0,79.0,570.0,0.0,56.0,0.0,2611.827649795,974.1170997950001,316.15,43.07764542076404,6.299359427382285,43.1941629142479,43.07764542076404,1.791119984075567,1.3095079727485563,43.0,1.3090139322916314,0.018150781227509353,17.74092240262838,0.001023,35.922355,12.700641,0.077645,0.01097045632890975,,0.001023
2019-06-28 06:00:00,153.0,4.0,21.1,0.0,38.0,37.0,36.0,25.0,22.1,9.2,37.0,8.0,0.0,0.0,18.0,0.0,32.0,0.0,0.0,64.0,0.0,0.0,36.0,2.0,2268.5948997950004,1003.5370497949999,310.15,37.26111536149989,7.2823232153630215,37.38021791494248,37.26111536149989,1.8056809708242858,1.2760504955057508,37.0,1.27446812323956,0.0472310184127867,15.909222104829759,0.002969,26.738885,24.717677,0.261115,0.0,,0.002969
